time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618540,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,9.371592750540005e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.868731285678224e-05,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.289016502909362e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958435058594,0.0,0.0,9.86874001682736e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,0.0004681301070377,288.5594482421875,294.1499938964844,252.0500030517578,251.45274353027344,252.45704650878903,252.0500030517578,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50979804992676,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,9.371592750540005e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.868731285678224e-05,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217224121094,0.0,0.0,7.289016502909362e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958435058594,0.0,0.0,9.86874001682736e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,0.0004681301070377,288.5594482421875,294.1499938964844,252.0500030517578,251.45274353027344,252.45704650878903,252.0500030517578,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50979804992676,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.374573710374534e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,9.871870133792982e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,7.291335350601003e-05,290.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,9.87187886494212e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,0.0004682790022343,288.5433044433594,294.1499938964844,252.0500030517578,251.4519195556641,252.44989013671875,252.0500030517578,286.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50564765930176,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,9.374573710374534e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,9.871870133792982e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,7.291335350601003e-05,290.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,9.87187886494212e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,0.0004682790022343,288.5433044433594,294.1499938964844,252.0500030517578,251.4519195556641,252.44989013671875,252.0500030517578,286.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50564765930176,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,9.377578680869192e-05,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,9.87503444775939e-05,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,7.293672388186678e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.875043178908528e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0004684291197918,288.5271301269531,294.1499938964844,252.0500030517578,251.451416015625,252.4428558349609,252.0500030517578,286.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50156593322754,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,9.377578680869192e-05,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,9.87503444775939e-05,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,7.293672388186678e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,9.875043178908528e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0004684291197918,288.5271301269531,294.1499938964844,252.0500030517578,251.451416015625,252.4428558349609,252.0500030517578,286.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50156593322754,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809509277344,0.0,0.0,9.379088442074136e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,9.876624244498088e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,7.294846727745607e-05,290.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570251464844,0.0,0.0,9.876632975647226e-05,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.0004685045278165,288.51904296875,294.1499938964844,252.0500030517578,251.45127868652344,252.4393768310547,252.0500030517578,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.499547958374023,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,9.380600386066362e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,9.878216951619834e-05,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,7.29602252249606e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,9.878225682768972e-05,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,0.0004685800813604,288.5109558105469,294.1499938964844,252.0500030517578,251.45123291015625,252.4359436035156,252.0500030517578,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.497539520263672,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,9.383628639625384e-05,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,9.88140600384213e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582763671875,0.0,0.0,7.298377749975771e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83367919921875,0.0,0.0,9.881414007395506e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,0.0004687313339672,288.4947509765625,294.1499938964844,252.0500030517578,251.451416015625,252.4291381835937,252.0500030517578,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.493541717529297,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,9.383628639625384e-05,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8059997558594,0.0,0.0,9.88140600384213e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582763671875,0.0,0.0,7.298377749975771e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83367919921875,0.0,0.0,9.881414007395506e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,0.0004687313339672,288.4947509765625,294.1499938964844,252.0500030517578,251.451416015625,252.4291381835937,252.0500030517578,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.493541717529297,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412475585937,0.0,0.0,9.386695455759764e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,9.884635073831304e-05,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,7.3007628088817e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,9.88464307738468e-05,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0004688845074269,288.478515625,294.1499938964844,252.0500030517578,251.4519958496093,252.42247009277344,252.0499267578125,286.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.48977851867676,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412475585937,0.0,0.0,9.386695455759764e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7907409667969,0.0,0.0,9.884635073831304e-05,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,7.3007628088817e-05,290.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,9.88464307738468e-05,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0004688845074269,288.478515625,294.1499938964844,252.0500030517578,251.4519958496093,252.42247009277344,252.0499267578125,286.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.48977851867676,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.389877959620208e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77545166015625,0.0,0.0,9.887986379908398e-05,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,7.303238089662045e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,9.887994383461772e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0004690435016527,288.4622802734375,294.1499938964844,252.0480499267578,251.4509429931641,252.41587829589844,252.0496368408203,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205507163540005e-09,0.0010004768846556,-0.014563231728971,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.486648559570312,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.389877959620208e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77545166015625,0.0,0.0,9.887986379908398e-05,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.826416015625,0.0,0.0,7.303238089662045e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80242919921875,0.0,0.0,9.887994383461772e-05,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0004690435016527,288.4622802734375,294.1499938964844,252.0480499267578,251.4509429931641,252.41587829589844,252.0496368408203,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.9205507163540005e-09,0.0010004768846556,-0.014563231728971,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.486648559570312,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.393438813276588e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,9.891736408462748e-05,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,7.306008046725765e-05,290.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,9.891744412016124e-05,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0004692213842645,288.4460144042969,294.1499938964844,252.0423583984375,251.4464111328125,252.4093017578125,252.04837036132807,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912119793553e-09,0.0010008561657741,-0.0146794421598315,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.486270904541016,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.393438813276588e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,9.891736408462748e-05,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,7.306008046725765e-05,290.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867736816406,0.0,0.0,9.891744412016124e-05,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,0.0004692213842645,288.4460144042969,294.1499938964844,252.0423583984375,251.4464111328125,252.4093017578125,252.04837036132807,286.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964912119793553e-09,0.0010008561657741,-0.0146794421598315,0.0,0.0,0.0,-0.0077698780223727,60.0,-23.486270904541016,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,9.395313827553764e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524719238281,0.0,0.0,9.893711103359236e-05,290.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,7.307466876227409e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789611816406,0.0,0.0,9.893719106912612e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84576416015625,0.0,0.0,0.0004693150694947,288.4378662109375,294.1499938964844,252.03819274902344,251.4429168701172,252.406005859375,252.0471954345703,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988278317659024e-09,0.0010010560508817,-0.0147406524047255,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.48719596862793,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79345703125,0.0,0.0,9.397247049491853e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.0,0.0,9.895746916299686e-05,290.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945251464844,0.0,0.0,7.308970089070499e-05,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711181640625,0.0,0.0,9.89575491985306e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0004694116360042,288.4297180175781,294.1499938964844,252.033203125,251.4386444091797,252.4027099609375,252.04559326171875,286.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.01480374019593,0.0,0.0,0.0,-0.0077933999709784,60.0,-23.488845825195312,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.40124155022204e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.899953147396444e-05,290.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,7.312076195375994e-05,290.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,9.89996115094982e-05,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.000469611142762,288.4134216308594,294.1499938964844,252.0208435058593,251.4279022216797,252.39601135253903,252.04112243652344,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.014934086240828,0.0,0.0,0.0,-0.007818067446351,60.0,-23.49406242370605,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774963378906,0.0,0.0,9.40124155022204e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.899953147396444e-05,290.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,7.312076195375994e-05,290.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75543212890625,0.0,0.0,9.89996115094982e-05,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.000469611142762,288.4134216308594,294.1499938964844,252.0208435058593,251.4279022216797,252.39601135253903,252.04112243652344,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.014934086240828,0.0,0.0,0.0,-0.007818067446351,60.0,-23.49406242370605,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,9.405332821188496e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.904261241899805e-05,290.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,7.315258699236438e-05,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,9.90426924545318e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,0.0004698155098594,288.3970947265625,294.1499938964844,252.00555419921875,251.41444396972656,252.38919067382807,252.03439331054688,286.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50188446044922,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,9.405332821188496e-05,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.904261241899805e-05,290.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,7.315258699236438e-05,290.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,9.90426924545318e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,0.0004698155098594,288.3970947265625,294.1499938964844,252.00555419921875,251.41444396972656,252.38919067382807,252.03439331054688,286.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50188446044922,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,9.409650374436752e-05,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,9.908807987812908e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,7.318617281271145e-05,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.908815991366282e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0004700311983469,288.3807678222656,294.1499938964844,251.9875946044922,251.39849853515625,252.3821563720703,252.0253143310547,286.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.512086868286133,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,9.409650374436752e-05,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986083984375,0.0,0.0,9.908807987812908e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,7.318617281271145e-05,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239685058594,0.0,0.0,9.908815991366282e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0004700311983469,288.3807678222656,294.1499938964844,251.9875946044922,251.39849853515625,252.3821563720703,252.0253143310547,286.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.512086868286133,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.414833766641097e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.914267138810828e-05,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,7.322648161789402e-05,290.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,9.914274414768444e-05,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,0.0004702901351265,288.3644104003906,294.1499938964844,251.9672393798828,251.3803100585937,252.3749084472656,252.01388549804688,286.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.52534294128418,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294311523437,0.0,0.0,9.414833766641097e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,9.914267138810828e-05,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,7.322648161789402e-05,290.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,9.914274414768444e-05,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713623046875,0.0,0.0,0.0004702901351265,288.3644104003906,294.1499938964844,251.9672393798828,251.3803100585937,252.3749084472656,252.01388549804688,286.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.52534294128418,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7214050292969,0.0,0.0,9.417875844519584e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,9.917470742948352e-05,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,7.325015030801296e-05,290.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7003173828125,0.0,0.0,9.917478018905967e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0004704421153292,288.356201171875,294.1499938964844,251.9562530517578,251.37046813964844,252.3711853027344,252.0073089599609,286.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53350830078125,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71337890625,0.0,0.0,9.420888090971856e-05,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66766357421875,0.0,0.0,9.920643060468136e-05,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,7.327357889153063e-05,290.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,9.920650336425751e-05,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,0.0004705925821326,288.3480224609375,294.1499938964844,251.9447631835937,251.3601531982422,252.36740112304688,252.00010681152344,286.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306888344909112e-09,0.0010037804022431,-0.0155752766877412,0.0,0.0,0.0,-0.0079394094645977,60.0,-23.54238510131836,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,9.425541065866128e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.925541962729768e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,7.330976222874597e-05,290.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,9.925549966283144e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381896972656,0.0,0.0,0.0004708249762188,288.33160400390625,294.1499938964844,251.9203948974609,251.33827209472656,252.359603881836,251.9840240478516,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.3648517567571625e-09,0.0010042760986834,-0.0157271120697259,0.0,0.0,0.0,-0.0079681454226374,60.0,-23.5598258972168,-0.0,-6.87656225295541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,9.425541065866128e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.925541962729768e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69830322265625,0.0,0.0,7.330976222874597e-05,290.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.0,0.0,9.925549966283144e-05,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381896972656,0.0,0.0,0.0004708249762188,288.33160400390625,294.1499938964844,251.9203948974609,251.33827209472656,252.359603881836,251.9840240478516,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.3648517567571625e-09,0.0010042760986834,-0.0157271120697259,0.0,0.0,0.0,-0.0079681454226374,60.0,-23.5598258972168,-0.0,-6.87656225295541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.427549230167642e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,9.92765708360821e-05,290.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,7.332538370974362e-05,289.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.927664359565824e-05,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0004709253262262,288.315185546875,294.1499938964844,251.8944396972656,251.3148956298828,252.3514709472656,251.9656524658203,286.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898708546616945e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-23.573522567749023,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.427549230167642e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,9.92765708360821e-05,290.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,7.332538370974362e-05,289.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607666015625,0.0,0.0,9.927664359565824e-05,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0004709253262262,288.315185546875,294.1499938964844,251.8944396972656,251.3148956298828,252.3514709472656,251.9656524658203,286.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898708546616945e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-23.573522567749023,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.42686601774767e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,9.926938218995927e-05,290.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,7.332007226068527e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,9.926945494953544e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,0.0004708911874331,288.2987670898437,294.1499938964844,251.86715698242188,251.2902984619141,252.343002319336,251.94537353515625,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.007976328022778,60.0,-23.58192253112793,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.42686601774767e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,9.926938218995927e-05,290.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66607666015625,0.0,0.0,7.332007226068527e-05,289.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448974609375,0.0,0.0,9.926945494953544e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049560546875,0.0,0.0,0.0004708911874331,288.2987670898437,294.1499938964844,251.86715698242188,251.2902984619141,252.343002319336,251.94537353515625,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.381357220419659e-09,0.0010044174268841,-0.0157703477889299,0.0,0.0,0.0,-0.007976328022778,60.0,-23.58192253112793,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64898681640625,0.0,0.0,9.423086157767102e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.922956814989448e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,7.329067011596635e-05,289.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,9.922964090947062e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,0.0004707023617811,288.2823181152344,294.1499938964844,251.8388061523437,251.26470947265625,252.3341827392578,251.9235076904297,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254454287702e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58400154113769,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64898681640625,0.0,0.0,9.423086157767102e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,9.922956814989448e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,7.329067011596635e-05,289.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290283203125,0.0,0.0,9.922964090947062e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,0.0004707023617811,288.2823181152344,294.1499938964844,251.8388061523437,251.26470947265625,252.3341827392578,251.9235076904297,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254454287702e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58400154113769,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,9.420132118975744e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5977478027344,0.0,0.0,9.919847070705146e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6418762207031,0.0,0.0,7.326769264182076e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,9.91985434666276e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,0.0004705548344645,288.27410888671875,294.1499938964844,251.8243103027344,251.2516326904297,252.32965087890625,251.9120941162109,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455001913477e-09,0.001003700075671,-0.015550565905869,0.0,0.0,0.0,-0.0079347351565957,60.0,-23.58262634277344,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63287353515625,0.0,0.0,9.416771354153752e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,9.916308044921608e-05,290.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338195800781,0.0,0.0,7.324155740207061e-05,289.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131896972656,0.0,0.0,9.91631532087922e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717529296875,0.0,0.0,0.0004703869344666,288.265869140625,294.1499938964844,251.8096466064453,251.2384033203125,252.3250427246093,251.90040588378903,286.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57997131347656,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,9.410349593963474e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,9.909545042319225e-05,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,7.319160795304924e-05,289.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,9.909552318276836e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,0.0004700661520473,288.2494506835937,294.1499938964844,251.7799530029297,251.21160888671875,252.31553649902344,251.87619018554688,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755645042183005e-09,0.0010026578092947,-0.0152312666177749,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.57327651977539,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
