time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620880,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,9.410349593963474e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743713378906,0.0,0.0,9.909545042319225e-05,290.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,7.319160795304924e-05,289.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,9.909552318276836e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,0.0004700661520473,288.2494506835937,294.1499938964844,251.7799530029297,251.21160888671875,252.31553649902344,251.87619018554688,286.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755645042183005e-09,0.0010026578092947,-0.0152312666177749,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.57327651977539,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,9.40504760365002e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,9.90396220004186e-05,290.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,7.315036782529205e-05,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,9.903968748403712e-05,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,0.0004698013071902,288.2330017089844,294.1499938964844,251.75,251.18458557128903,252.30567932128903,251.85104370117188,286.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56775283813477,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60064697265625,0.0,0.0,9.40504760365002e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,9.90396220004186e-05,290.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,7.315036782529205e-05,289.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,9.903968748403712e-05,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,0.0004698013071902,288.2330017089844,294.1499938964844,251.75,251.18458557128903,252.30567932128903,251.85104370117188,286.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56775283813477,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,9.399645205121487e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.89827312878333e-05,290.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58544921875,0.0,0.0,7.310834917007014e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,9.898279677145184e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0004695314564742,288.216552734375,294.1499938964844,251.7200469970703,251.1575927734375,252.29547119140625,251.82516479492188,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56304168701172,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,9.399645205121487e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.89827312878333e-05,290.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58544921875,0.0,0.0,7.310834917007014e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655517578125,0.0,0.0,9.898279677145184e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0004695314564742,288.216552734375,294.1499938964844,251.7200469970703,251.1575927734375,252.29547119140625,251.82516479492188,286.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56304168701172,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.393960499437526e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.527587890625,0.0,0.0,9.892287198454142e-05,290.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,7.306414045160636e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.892293746815994e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053771972656,0.0,0.0,0.0004692475195042,288.2001342773437,294.1499938964844,251.6903533935547,251.130859375,252.28494262695312,251.7987518310547,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009118122979,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-23.557905197143555,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56842041015625,0.0,0.0,9.393960499437526e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.527587890625,0.0,0.0,9.892287198454142e-05,290.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,7.306414045160636e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.892293746815994e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053771972656,0.0,0.0,0.0004692475195042,288.2001342773437,294.1499938964844,251.6903533935547,251.130859375,252.28494262695312,251.7987518310547,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374061886081e-09,0.0010009118122979,-0.0146963698789477,0.0,0.0,0.0,-0.0077730827033519,60.0,-23.557905197143555,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56036376953125,0.0,0.0,9.391030471306294e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,9.889201464829966e-05,290.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,7.304134487640113e-05,289.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.88920801319182e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,0.0004691011563409,288.19189453125,294.1499938964844,251.6756896972656,251.11769104003903,252.279541015625,251.78543090820312,286.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549838460981,60.0,-23.55503273010254,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,9.388045145897196e-05,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,9.88605825114064e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,7.301812729565427e-05,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337829589844,0.0,0.0,9.886064799502492e-05,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0004689520283136,288.1836853027344,294.1499938964844,251.66119384765625,251.1046600341797,252.27407836914065,251.7720489501953,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.55192756652832,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361633300781,0.0,0.0,9.38195880735293e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.879648860078304e-05,290.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,7.297078991541639e-05,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,9.879655408440158e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,0.0004686480097007,288.167236328125,294.1499938964844,251.63284301757807,251.0792388916016,252.2628936767578,251.7453155517578,286.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.544979095458984,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361633300781,0.0,0.0,9.38195880735293e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.879648860078304e-05,290.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370483398437,0.0,0.0,7.297078991541639e-05,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,9.879655408440158e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,0.0004686480097007,288.167236328125,294.1499938964844,251.63284301757807,251.0792388916016,252.2628936767578,251.7453155517578,286.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.544979095458984,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,9.375782974530011e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,9.873145609162748e-05,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209045410156,0.0,0.0,7.292276131920516e-05,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019836425781,0.0,0.0,9.8731521575246e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0004683395090978,288.1508178710937,294.1499938964844,251.6055603027344,251.0548553466797,252.2514190673828,251.71876525878903,286.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.537080764770508,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,9.375782974530011e-05,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,9.873145609162748e-05,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209045410156,0.0,0.0,7.292276131920516e-05,289.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019836425781,0.0,0.0,9.8731521575246e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0004683395090978,288.1508178710937,294.1499938964844,251.6055603027344,251.0548553466797,252.2514190673828,251.71876525878903,286.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.537080764770508,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,9.369591862196104e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.465087890625,0.0,0.0,9.86662635114044e-05,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,7.287460175575688e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.866632171906532e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,0.0004680302517954,288.1343688964844,294.1499938964844,251.57960510253903,251.03173828125,252.23971557617188,251.69256591796875,286.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.52827835083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039367675781,0.0,0.0,9.369591862196104e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.465087890625,0.0,0.0,9.86662635114044e-05,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,7.287460175575688e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.866632171906532e-05,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,0.0004680302517954,288.1343688964844,294.1499938964844,251.57960510253903,251.03173828125,252.23971557617188,251.69256591796875,286.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.52827835083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.363477875012904e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.860187856247649e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886474609375,0.0,0.0,7.28270533727482e-05,289.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,9.8601944046095e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,0.0004677248653024,288.1179504394531,294.1499938964844,251.55523681640625,251.0101623535156,252.227783203125,251.66700744628903,286.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51850128173828,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,9.363477875012904e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,9.860187856247649e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886474609375,0.0,0.0,7.28270533727482e-05,289.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701843261719,0.0,0.0,9.8601944046095e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225524902344,0.0,0.0,0.0004677248653024,288.1179504394531,294.1499938964844,251.55523681640625,251.0101623535156,252.227783203125,251.66700744628903,286.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51850128173828,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.360462718177588e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,9.85701262834482e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,7.280359568540007e-05,289.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622497558594,0.0,0.0,9.85701844911091e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142822265625,0.0,0.0,0.0004675742238759,288.1097106933594,294.1499938964844,251.5437469482422,251.00003051757807,252.22174072265625,251.654525756836,286.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51327896118164,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,9.357511589769274e-05,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,9.8539050668478e-05,290.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,7.278064731508493e-05,289.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,9.853910887613893e-05,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,0.0004674268129747,288.1015014648437,294.1499938964844,251.5327606201172,250.9903717041016,252.2156524658203,251.64230346679688,286.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.507822036743164,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.351816697744653e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.847908222582193e-05,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,7.273635128512979e-05,289.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.847914770944044e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.0004671423812396,288.0850830078125,294.1499938964844,251.5124053955078,250.9726104736328,252.2033843994141,251.61868286132807,286.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.49628448486328,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,9.351816697744653e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.847908222582193e-05,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,7.273635128512979e-05,289.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.847914770944044e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.0004671423812396,288.0850830078125,294.1499938964844,251.5124053955078,250.9726104736328,252.2033843994141,251.61868286132807,286.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446295858746453e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.49628448486328,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439453125,0.0,0.0,9.346430306322873e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,9.842236613621937e-05,290.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,7.269446359714493e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224853515625,0.0,0.0,9.842242434388028e-05,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0004668733163271,288.06866455078125,294.1499938964844,251.49444580078125,250.9571533203125,252.1910095214844,251.5962371826172,286.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185985532331e-09,0.0009958478622138,-0.0131450062617659,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.48397827148437,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439453125,0.0,0.0,9.346430306322873e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,9.842236613621937e-05,290.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,7.269446359714493e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224853515625,0.0,0.0,9.842242434388028e-05,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0004668733163271,288.06866455078125,294.1499938964844,251.49444580078125,250.9571533203125,252.1910095214844,251.5962371826172,286.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379185985532331e-09,0.0009958478622138,-0.0131450062617659,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.48397827148437,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,9.341482655145228e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.837025572778656e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,7.26559737813659e-05,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,9.83703212114051e-05,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0004666261665988,288.0522155761719,294.1499938964844,251.47915649414065,250.9442443847656,252.17857360839844,251.57530212402344,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317536633242525e-09,0.0009953206172212,-0.0129834963008761,0.0,0.0,0.0,-0.0074489465914666,60.0,-23.47086524963379,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,9.341482655145228e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.837025572778656e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,7.26559737813659e-05,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,9.83703212114051e-05,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,0.0004666261665988,288.0522155761719,294.1499938964844,251.47915649414065,250.9442443847656,252.17857360839844,251.57530212402344,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317536633242525e-09,0.0009953206172212,-0.0129834963008761,0.0,0.0,0.0,-0.0074489465914666,60.0,-23.47086524963379,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,9.337023948319256e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,9.832330397330225e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,7.26212965673767e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,9.832336218096316e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,0.0004664034349843,288.0357971191406,294.1499938964844,251.466796875,250.93414306640625,252.1661376953125,251.5557098388672,285.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261982405357912e-09,0.0009948456427082,-0.0128379547968506,0.0,0.0,0.0,-0.0074214059859514,60.0,-23.45708656311035,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,9.337023948319256e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,9.832330397330225e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,7.26212965673767e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,9.832336218096316e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398498535156,0.0,0.0,0.0004664034349843,288.0357971191406,294.1499938964844,251.466796875,250.93414306640625,252.1661376953125,251.5557098388672,285.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261982405357912e-09,0.0009948456427082,-0.0128379547968506,0.0,0.0,0.0,-0.0074214059859514,60.0,-23.45708656311035,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3991394042969,0.0,0.0,9.334992500953376e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633117675781,0.0,0.0,9.830191993387416e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,7.260550046339631e-05,289.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,9.830197814153507e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,0.0004663019790314,288.027587890625,294.1499938964844,251.46180725097656,250.93020629882807,252.1599273681641,251.5467071533203,285.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236679534448285e-09,0.0009946292266249,-0.0127716651186347,0.0,0.0,0.0,-0.0074088620021939,60.0,-23.449859619140625,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,9.333126217825338e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,9.828226029640064e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,7.259098492795601e-05,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,9.828232578001916e-05,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0004662087303586,288.0193786621094,294.1499938964844,251.4576416015625,250.9270782470703,252.1537322998047,251.5382232666016,285.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.2134225825284375e-09,0.0009944303892552,-0.0127107361331582,0.0,0.0,0.0,-0.0073973326943814,60.0,-23.442445755004883,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,9.329868771601468e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,9.824796143220738e-05,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,7.256564276758581e-05,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,9.824801963986828e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0004660460108425,288.0029296875,294.1499938964844,251.4519500732422,250.9233245849609,252.1414489746093,251.5227966308593,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172832384658932e-09,0.0009940832387655,-0.0126043958589434,0.0,0.0,0.0,-0.007377210073173,60.0,-23.42709732055664,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749694824219,0.0,0.0,9.329868771601468e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,9.824796143220738e-05,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,7.256564276758581e-05,289.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,9.824801963986828e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0004660460108425,288.0029296875,294.1499938964844,251.4519500732422,250.9233245849609,252.1414489746093,251.5227966308593,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172832384658932e-09,0.0009940832387655,-0.0126043958589434,0.0,0.0,0.0,-0.007377210073173,60.0,-23.42709732055664,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,9.327333827968688e-05,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.822126594372094e-05,290.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,7.254593219840899e-05,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,9.822132415138184e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,0.00046591940918,287.98651123046875,294.1499938964844,251.4499969482422,250.9231414794922,252.1293029785156,251.50965881347656,285.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141253200946494e-09,0.0009938131552189,-0.01252166274935,0.0,0.0,0.0,-0.007361555006355,60.0,-23.41099166870117,-0.0,-6.734005353337126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,9.327333827968688e-05,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.822126594372094e-05,290.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,7.254593219840899e-05,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,9.822132415138184e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,0.00046591940918,287.98651123046875,294.1499938964844,251.4499969482422,250.9231414794922,252.1293029785156,251.50965881347656,285.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141253200946494e-09,0.0009938131552189,-0.01252166274935,0.0,0.0,0.0,-0.007361555006355,60.0,-23.41099166870117,-0.0,-6.734005353337126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.325304563390092e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.81999037321657e-05,290.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,7.253015064634383e-05,289.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,9.81999619398266e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,0.0004658180696424,287.9700622558594,294.1499938964844,251.4499969482422,250.92486572265625,252.1173858642578,251.4989471435547,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115971202229731e-09,0.0009935969719663,-0.0124554280191659,0.0,0.0,0.0,-0.0073490217328071,60.0,-23.394506454467773,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.325304563390092e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.81999037321657e-05,290.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,7.253015064634383e-05,289.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,9.81999619398266e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3737487792969,0.0,0.0,0.0004658180696424,287.9700622558594,294.1499938964844,251.4499969482422,250.92486572265625,252.1173858642578,251.4989471435547,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115971202229731e-09,0.0009935969719663,-0.0124554280191659,0.0,0.0,0.0,-0.0073490217328071,60.0,-23.394506454467773,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,9.323686390416697e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.818286343943328e-05,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,7.251756323967129e-05,289.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,9.818291437113658e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0004657372192014,287.95361328125,294.1499938964844,251.4499969482422,250.9266662597656,252.105697631836,251.49029541015625,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095806887567278e-09,0.0009934245608747,-0.012402600608766,0.0,0.0,0.0,-0.0073390253819525,60.0,-23.37862205505371,-0.0,-6.728738810579672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265380859375,0.0,0.0,9.323686390416697e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.818286343943328e-05,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,7.251756323967129e-05,289.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,9.818291437113658e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0004657372192014,287.95361328125,294.1499938964844,251.4499969482422,250.9266662597656,252.105697631836,251.49029541015625,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095806887567278e-09,0.0009934245608747,-0.012402600608766,0.0,0.0,0.0,-0.0073390253819525,60.0,-23.37862205505371,-0.0,-6.728738810579672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184814453125,0.0,0.0,9.322997357230632e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,9.817560203373432e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,7.251220085890964e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.817566024139524e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489685058594,0.0,0.0,0.0004657027893699,287.9454040527344,294.1499938964844,251.4499969482422,250.92759704589844,252.0999298095703,251.4865875244141,285.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087220422694827e-09,0.0009933511028066,-0.0123801045119762,0.0,0.0,0.0,-0.0073347687721252,60.0,-23.370962142944336,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,9.322406549472362e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27691650390625,0.0,0.0,9.81693810899742e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,7.250760245369747e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.81694320216775e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0004656732780858,287.9371643066406,294.1499938964844,251.4499969482422,250.9285430908203,252.0942230224609,251.4832458496093,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608084395527,0.0,0.0,0.0,-0.0073311170563101,60.0,-23.36353302001953,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
