time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623220,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,9.321462857769802e-05,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,9.815944940783083e-05,290.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.250026828842238e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,9.815950761549176e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004656261589843,287.92071533203125,294.1499938964844,251.4499969482422,250.9304962158203,252.0829315185547,251.47740173339844,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300226405262,0.0,0.0,0.0,-0.0073252916336059,60.0,-23.349262237548828,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,9.321462857769802e-05,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,9.815944940783083e-05,290.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.250026828842238e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,9.815950761549176e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004656261589843,287.92071533203125,294.1499938964844,251.4499969482422,250.9304962158203,252.0829315185547,251.47740173339844,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068104158567621e-09,0.0009931876556947,-0.0123300226405262,0.0,0.0,0.0,-0.0073252916336059,60.0,-23.349262237548828,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,9.320808021584526e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.81525518000126e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,7.249517511809245e-05,289.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,9.81526100076735e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0004655934462789,287.9042663574219,294.1499938964844,251.4499969482422,250.9324951171875,252.07183837890625,251.4725799560547,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33577919006348,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.278076171875,0.0,0.0,9.320808021584526e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.81525518000126e-05,290.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,7.249517511809245e-05,289.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,9.81526100076735e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0004655934462789,287.9042663574219,294.1499938964844,251.4499969482422,250.9324951171875,252.07183837890625,251.4725799560547,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33577919006348,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.320441313320772e-05,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.0,0.0,9.814868826651946e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,7.249231566675007e-05,289.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.814873919822276e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0004655751108657,287.8877868652344,294.1499938964844,251.4499969482422,250.9345703125,252.0609436035156,251.4686279296875,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.323034286499023,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,9.320441313320772e-05,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.0,0.0,9.814868826651946e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626037597656,0.0,0.0,7.249231566675007e-05,289.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.814873919822276e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0004655751108657,287.8877868652344,294.1499938964844,251.4499969482422,250.9345703125,252.0609436035156,251.4686279296875,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.323034286499023,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,9.320308163296433e-05,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,9.814728400669992e-05,290.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,7.249128248076886e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,9.814733493840322e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0004655684751924,287.871337890625,294.1499938964844,251.4499969482422,250.93667602539065,252.0502319335937,251.46533203125,285.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31093406677246,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.0,0.0,9.320308163296433e-05,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,9.814728400669992e-05,290.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,7.249128248076886e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311096191406,0.0,0.0,9.814733493840322e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,0.0004655684751924,287.871337890625,294.1499938964844,251.4499969482422,250.93667602539065,252.0502319335937,251.46533203125,285.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31093406677246,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.320334356743842e-05,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.814756049308926e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,7.249148620758206e-05,289.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.814761142479256e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.0004655697848647,287.86309814453125,294.1499938964844,251.4499969482422,250.937744140625,252.0449676513672,251.4639434814453,285.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029195150633e-09,0.000993067282252,-0.0122931478545069,0.0,0.0,0.0,-0.0073183141648769,60.0,-23.305137634277344,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,9.320411481894551e-05,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19805908203125,0.0,0.0,9.814837540034203e-05,290.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,7.249209011206403e-05,289.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,9.814842633204536e-05,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580261230469,0.0,0.0,0.0004655736265704,287.8548583984375,294.1499938964844,251.4499969482422,250.93882751464844,252.03973388671875,251.4626617431641,285.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956661507487,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.29947662353516,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133483886719,0.0,0.0,9.320719982497394e-05,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,9.81516277533956e-05,290.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,7.249449117807671e-05,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.815167868509889e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,0.0004655890516005,287.83837890625,294.1499938964844,251.4499969482422,250.9410095214844,252.0294189453125,251.46046447753903,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833796312001e-09,0.0009931083768606,-0.0123057356104254,0.0,0.0,0.0,-0.0073206955567002,60.0,-23.288557052612305,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133483886719,0.0,0.0,9.320719982497394e-05,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,9.81516277533956e-05,290.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,7.249449117807671e-05,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.815167868509889e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414855957031,0.0,0.0,0.0004655890516005,287.83837890625,294.1499938964844,251.4499969482422,250.9410095214844,252.0294189453125,251.46046447753903,285.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058833796312001e-09,0.0009931083768606,-0.0123057356104254,0.0,0.0,0.0,-0.0073206955567002,60.0,-23.288557052612305,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.32118491618894e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.815652447286992e-05,290.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,7.249810732901096e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.815657540457325e-05,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,0.0004656122764572,287.8218688964844,294.1499938964844,251.4499969482422,250.9432067871093,252.01925659179688,251.4586181640625,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627384143705e-09,0.0009931578533723,-0.0123209133744239,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.278059005737305,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.32118491618894e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.815652447286992e-05,290.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,7.249810732901096e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.815657540457325e-05,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,0.0004656122764572,287.8218688964844,294.1499938964844,251.4499969482422,250.9432067871093,252.01925659179688,251.4586181640625,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627384143705e-09,0.0009931578533723,-0.0123209133744239,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.278059005737305,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,9.321812831331044e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.81631310423836e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,7.250298949657008e-05,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.816318197408692e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0004656436503864,287.80535888671875,294.1499938964844,251.4499969482422,250.9454345703125,252.00930786132807,251.4571228027344,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072443798326276e-09,0.0009932246757671,-0.0123413922265172,0.0,0.0,0.0,-0.0073274429887533,60.0,-23.26802444458008,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,9.321812831331044e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.81631310423836e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,7.250298949657008e-05,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.816318197408692e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,0.0004656436503864,287.80535888671875,294.1499938964844,251.4499969482422,250.9454345703125,252.00930786132807,251.4571228027344,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072443798326276e-09,0.0009932246757671,-0.0123413922265172,0.0,0.0,0.0,-0.0073274429887533,60.0,-23.26802444458008,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,9.322546975454316e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,9.817086538532747e-05,290.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,7.250870112329721e-05,289.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,9.81709163170308e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,0.0004656803212128,287.78887939453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9994964599609,251.45587158203125,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081593368316817e-09,0.0009933029068633,-0.0123653626069426,0.0,0.0,0.0,-0.0073319785296916,60.0,-23.258281707763672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,9.322546975454316e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,9.817086538532747e-05,290.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,7.250870112329721e-05,289.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,9.81709163170308e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,0.0004656803212128,287.78887939453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9994964599609,251.45587158203125,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081593368316817e-09,0.0009933029068633,-0.0123653626069426,0.0,0.0,0.0,-0.0073319785296916,60.0,-23.258281707763672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,9.322955156676473e-05,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,9.817516547627748e-05,290.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,7.2511873440817e-05,289.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.817521640798076e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,0.000465700722998,287.7806091308594,294.1499938964844,251.4499969482422,250.94879150390625,251.99465942382807,251.455322265625,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.25353240966797,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,9.323383710579948e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.817967656999826e-05,290.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,7.25152058294043e-05,289.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.817972750170156e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,0.0004657221143133,287.7723388671875,294.1499938964844,251.4499969482422,250.94992065429688,251.9898834228516,251.454833984375,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.248842239379883,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.324289567302912e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.818921535043046e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.252224895637482e-05,289.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.818926628213376e-05,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0004657673707697,287.7558288574219,294.1499938964844,251.4499969482422,250.9521484375,251.98043823242188,251.45399475097656,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23961067199707,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.324289567302912e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.818921535043046e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,7.252224895637482e-05,289.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.818926628213376e-05,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0004657673707697,287.7558288574219,294.1499938964844,251.4499969482422,250.9521484375,251.98043823242188,251.45399475097656,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23961067199707,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.325235441792756e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.819918341236188e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,7.252961222548038e-05,289.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.819922706810758e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,0.0004658146353904,287.7392883300781,294.1499938964844,251.4499969482422,250.9543914794922,251.97116088867188,251.45330810546875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23051643371582,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.325235441792756e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.819918341236188e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,7.252961222548038e-05,289.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,9.819922706810758e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,0.0004658146353904,287.7392883300781,294.1499938964844,251.4499969482422,250.9543914794922,251.97116088867188,251.45330810546875,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23051643371582,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.326200233772396e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.820934064919128e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.25371137377806e-05,289.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,9.82093915808946e-05,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0004658628313336,287.7227478027344,294.1499938964844,251.4499969482422,250.95660400390625,251.9620361328125,251.4527282714844,285.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22150230407715,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.326200233772396e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.820934064919128e-05,290.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,7.25371137377806e-05,289.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,9.82093915808946e-05,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0004658628313336,287.7227478027344,294.1499938964844,251.4499969482422,250.95660400390625,251.9620361328125,251.4527282714844,285.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22150230407715,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.327157749794424e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.821941785048692e-05,290.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,7.254455704241991e-05,289.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.821946878219023e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.000465910648927,287.7062072753906,294.1499938964844,251.4499969482422,250.9587860107422,251.9530792236328,251.4522399902344,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21250915527344,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.327157749794424e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,9.821941785048692e-05,290.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,7.254455704241991e-05,289.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.821946878219023e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.000465910648927,287.7062072753906,294.1499938964844,251.4499969482422,250.9587860107422,251.9530792236328,251.4522399902344,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21250915527344,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,9.327624866273254e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.822434367379174e-05,290.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,7.2548195021227e-05,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.822439460549504e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,0.0004659340193029,287.69793701171875,294.1499938964844,251.4499969482422,250.9598693847656,251.9486694335937,251.45204162597656,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.20799827575684,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.328080341219902e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,9.822913852985948e-05,290.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,7.25517311366275e-05,289.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,9.822918218560515e-05,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,0.0004659567202907,287.6896667480469,294.1499938964844,251.4499969482422,250.9609375,251.9442901611328,251.4518585205078,285.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.203468322753903,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.328943269792944e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.82382262009196e-05,290.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,7.255844684550539e-05,289.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.823826985666528e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0004659998521674,287.673095703125,294.1499938964844,251.4499969482422,250.9630584716797,251.9356384277344,251.45152282714844,285.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.194316864013672,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.328943269792944e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.82382262009196e-05,290.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,7.255844684550539e-05,289.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.823826985666528e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0004659998521674,287.673095703125,294.1499938964844,251.4499969482422,250.9630584716797,251.9356384277344,251.45152282714844,285.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.194316864013672,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.329723252449185e-05,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.8246440757066e-05,290.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.256451499415562e-05,289.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.82464844128117e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0004660388221964,287.6565246582031,294.1499938964844,251.4499969482422,250.9651336669922,251.92713928222656,251.4512634277344,285.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.184993743896484,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.329723252449185e-05,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.8246440757066e-05,290.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.256451499415562e-05,289.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.82464844128117e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0004660388221964,287.6565246582031,294.1499938964844,251.4499969482422,250.9651336669922,251.92713928222656,251.4512634277344,285.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.184993743896484,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.330391185358168e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.825347660807891e-05,290.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,7.256971002789214e-05,289.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.82535202638246e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0004660722042899,287.63995361328125,294.1499938964844,251.4499969482422,250.9671630859375,251.9187927246093,251.45103454589844,285.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17543029785156,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.330391185358168e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.825347660807891e-05,290.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,7.256971002789214e-05,289.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.82535202638246e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0004660722042899,287.63995361328125,294.1499938964844,251.4499969482422,250.9671630859375,251.9187927246093,251.45103454589844,285.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17543029785156,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.330919419880956e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.825904271565378e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.257382094394416e-05,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.825908637139946e-05,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0004660985723603,287.6233825683594,294.1499938964844,251.4499969482422,250.9691162109375,251.9105987548828,251.4508514404297,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.165552139282227,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,9.330919419880956e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.825904271565378e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,7.257382094394416e-05,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.825908637139946e-05,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0004660985723603,287.6233825683594,294.1499938964844,251.4499969482422,250.9691162109375,251.9105987548828,251.4508514404297,285.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.165552139282227,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,9.331130422651768e-05,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.826125460676848e-05,289.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.257545803440735e-05,289.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.826129826251416e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,0.0004661091079469,287.6150817871094,294.1499938964844,251.4499969482422,250.97007751464844,251.90655517578125,251.4507751464844,285.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511398301898e-09,0.000994217232801,-0.0126454727724194,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.160493850708008,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
