time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625560,290.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,9.331291948910804e-05,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.82629571808502e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.25767167750746e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,9.826300083659588e-05,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.000466117169708,287.6068115234375,294.1499938964844,251.4499969482422,250.9710235595703,251.9025421142578,251.45071411132807,285.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190524898779358e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.15532493591309,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.331467299489304e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.82648052740842e-05,289.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.257807737914845e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.82648489298299e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0004661259299609,287.5902099609375,294.1499938964844,251.4499969482422,250.97283935546875,251.89463806152344,251.4505920410156,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.1446475982666,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.331467299489304e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.82648052740842e-05,289.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.257807737914845e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.82648489298299e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0004661259299609,287.5902099609375,294.1499938964844,251.4499969482422,250.97283935546875,251.89463806152344,251.4505920410156,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.1446475982666,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.331446926807983e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.82645942713134e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.257792458403856e-05,289.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.826463792705908e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004661249404307,287.5736083984375,294.1499938964844,251.4499969482422,250.97457885742188,251.88687133789065,251.4504852294922,285.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.13351821899414,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.331446926807983e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.82645942713134e-05,289.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.257792458403856e-05,289.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.826463792705908e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,0.0004661249404307,287.5736083984375,294.1499938964844,251.4499969482422,250.97457885742188,251.88687133789065,251.4504852294922,285.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.13351821899414,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.331191540695728e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,9.826190216699616e-05,289.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,7.257593097165227e-05,289.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.826194582274184e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,0.0004661121638491,287.5570068359375,294.1499938964844,251.4499969482422,250.9762420654297,251.8792266845703,251.4503936767578,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12185859680176,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.331191540695728e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,9.826190216699616e-05,289.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,7.257593097165227e-05,289.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.826194582274184e-05,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,0.0004661121638491,287.5570068359375,294.1499938964844,251.4499969482422,250.9762420654297,251.8792266845703,251.4503936767578,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12185859680176,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.33067494770512e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.825646702665836e-05,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,7.257191464304924e-05,289.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.825651068240404e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0004660863778553,287.5404052734375,294.1499938964844,251.4499969482422,250.9777984619141,251.8717193603516,251.4503326416016,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.10959815979004,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.33067494770512e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954162597656,0.0,0.0,9.825646702665836e-05,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,7.257191464304924e-05,289.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.825651068240404e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0004660863778553,287.5404052734375,294.1499938964844,251.4499969482422,250.9777984619141,251.8717193603516,251.4503326416016,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.0126306070014834,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.10959815979004,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.3303264293354e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,9.82527926680632e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126281738281,0.0,0.0,7.256920071085915e-05,289.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.825283632380888e-05,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,0.0004660689446609,287.5321044921875,294.1499938964844,251.4499969482422,250.97854614257807,251.8680114746093,251.45030212402344,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10325813293457,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.329872409580275e-05,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.824801236391068e-05,289.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,7.256567187141627e-05,289.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.824805601965636e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,0.000466046272777,287.5238037109375,294.1499938964844,251.4499969482422,250.9792633056641,251.8643341064453,251.4502716064453,285.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728337169265615e-09,0.0009940832387655,-0.0126043995842337,0.0,0.0,0.0,-0.0073772105388343,60.0,-23.09667205810547,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.328762826044112e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.82363271759823e-05,289.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.255704258568585e-05,289.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.823636355577035e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.00046599082998,287.5072021484375,294.1499938964844,251.4499969482422,250.9806060791016,251.85708618164065,251.45022583007807,285.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08304023742676,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.328762826044112e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.82363271759823e-05,289.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.255704258568585e-05,289.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.823636355577035e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.00046599082998,287.5072021484375,294.1499938964844,251.4499969482422,250.9806060791016,251.85708618164065,251.45022583007807,285.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08304023742676,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.050000000745058,9.327197767561302e-05,290.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.050000000745058,9.82198544079438e-05,289.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.050000000745058,7.254486990859732e-05,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.050000000745058,9.821989078773186e-05,290.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,0.0004659126861952,287.4906005859375,291.1499938964844,251.4499969482422,250.9818420410156,251.8499450683593,251.4501800537109,285.41802978515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139511038976252e-09,0.0009937982540577,-0.0125170992687344,0.0,0.0,0.0,-0.007360691204667,60.0,-23.068443298339844,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.050000000745058,9.327197767561302e-05,290.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.050000000745058,9.82198544079438e-05,289.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.050000000745058,7.254486990859732e-05,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.050000000745058,9.821989078773186e-05,290.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.050000000745058,0.0004659126861952,287.4906005859375,291.1499938964844,251.4499969482422,250.9818420410156,251.8499450683593,251.4501800537109,285.41802978515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139511038976252e-09,0.0009937982540577,-0.0125170992687344,0.0,0.0,0.0,-0.007360691204667,60.0,-23.068443298339844,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.195556640625,0.6335241794586182,0.050000000745058,0.0408418215811252,290.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.6335241794586182,0.050000000745058,0.0430084019899368,290.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.6335241794586182,0.050000000745058,0.0317658632993698,289.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.6335241794586182,0.050000000745058,0.0430084057152271,290.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.6335241794586182,0.050000000745058,0.2040133476257324,285.9006652832031,291.1499938964844,251.4499969482422,250.9823608398437,275.24560546875,281.9360656738281,285.1379699707031,1.0,0.1097116321325302,0.0,0.0,1.0,1.0,-0.4351952970027923,2.334120665636874e-07,0.4351950585842132,-0.136870265007019,0.0,0.0,0.0,10.18261432647705,60.0,-993.9938354492188,-0.0,12.279147148132324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.630988597869873,0.050000000745058,0.0452374219894409,290.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.630988597869873,0.050000000745058,0.0476371832191944,290.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.630988597869873,0.050000000745058,0.035184659063816,289.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.630988597869873,0.050000000745058,0.0476371832191944,290.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.630988597869873,0.050000000745058,0.2259702831506729,284.68707275390625,291.1499938964844,251.4499969482422,250.9827575683593,278.8009948730469,290.46014404296875,284.1855773925781,1.0,0.1210924386978149,0.1340300738811493,0.1340300738811493,1.0,1.0,-0.4820106327533722,0.0093377353623509,0.4726729094982147,-0.1380880922079086,0.0,0.0,0.0,12.502591133117676,60.0,-1641.6402587890625,-0.0,16.681400299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0456818901002407,290.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0481052286922931,290.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0355303585529327,289.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0481052286922931,290.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.2281904965639114,284.686279296875,291.1499938964844,251.4499969482422,250.98318481445312,278.8847961425781,290.91717529296875,285.4325866699219,1.0,0.1406036764383316,0.114831656217575,0.114831656217575,1.0,1.0,-0.4867492914199829,0.0049710143357515,0.4817782640457153,-0.1434770971536636,0.0,0.0,1.0,20.01271247863769,60.0,2449.403076171875,-7653.673828125,23.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4459228515625,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,7855.4453125,18000.0,0.0,0.0,0.0293572302907705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898000180721283,0.8980068564414978,-6.673388270428404e-06,0.0,2.9793854992021807e-05,0.0,0.0,80.65489196777344,0.0,0.0,0.0,0.5102083086967468,4.0,0.0,1.0
626640,290.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0456818901002407,290.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0481052286922931,290.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0355303585529327,289.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.0481052286922931,290.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.5707720518112183,0.050000000745058,0.2281904965639114,284.686279296875,291.1499938964844,251.4499969482422,250.98318481445312,278.8847961425781,290.91717529296875,285.4325866699219,1.0,0.1406036764383316,0.114831656217575,0.114831656217575,1.0,1.0,-0.4867492914199829,0.0049710143357515,0.4817782640457153,-0.1434770971536636,0.0,0.0,1.0,20.01271247863769,60.0,2449.403076171875,-7653.673828125,23.19173812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4459228515625,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,7855.4453125,18000.0,0.0,0.0,0.0293572302907705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898000180721283,0.8980068564414978,-6.673388270428404e-06,0.0,2.9793854992021807e-05,0.0,0.0,80.65489196777344,0.0,0.0,0.0,0.5102083086967468,4.0,0.0,1.0
626700,290.0168151855469,297.1499938964844,293.1499938964844,0.0004563104594126,-31.386938095092773,286.1690673828125,0.5490727424621582,0.050000000745058,0.0458191335201263,290.5444641113281,297.1499938964844,293.1499938964844,0.0002268366515636,-0.0009741802932694,286.0,0.5490727424621582,0.050000000745058,0.048249751329422,290.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.5490727424621582,0.050000000745058,0.0356371030211448,289.7560729980469,297.1499938964844,293.1499938964844,0.0004564976843539,-33.09696578979492,286.13189697265625,0.5490727424621582,0.050000000745058,0.048249751329422,290.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.5490727424621582,0.050000000745058,0.2288760542869568,286.07208251953125,291.1499938964844,251.4499969482422,250.9832305908203,278.8895568847656,290.9085693359375,286.645263671875,1.0,0.149012491106987,0.1021451279520988,0.1021451279520988,1.0,1.0,-0.4882117211818695,0.0026872409507632,0.4855244755744934,-0.1460741758346557,0.0,0.0,1.0,23.679214477539062,60.0,2682.990478515625,-7572.65380859375,26.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2101135253906,307.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,11985.2841796875,19080.0,0.0,0.0,0.0483956634998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113363265991211,1.1133735179901123,-1.023779077513609e-05,0.0,4.911544601782225e-05,0.0,0.0,153.457275390625,0.0,0.0,0.0,0.6335622668266296,4.0,0.0,1.0
626760,290.025146484375,297.1499938964844,293.1499938964844,0.0010917679173871,-94.98535919189452,288.3294372558594,0.5323368906974792,0.050000000745058,0.0459502972662448,290.5469055175781,297.1499938964844,293.1499938964844,0.0008543762378394,-78.27511596679688,288.0041198730469,0.5323368906974792,0.050000000745058,0.0483878776431083,290.0538330078125,297.1499938964844,293.1499938964844,0.0007537824567407,-51.006778717041016,287.72393798828125,0.5323368906974792,0.050000000745058,0.0357391200959682,289.759765625,297.1499938964844,293.1499938964844,0.0011641846504062,-106.6587371826172,288.40679931640625,0.5323368906974792,0.050000000745058,0.0483878776431083,290.9099426269531,297.1499938964844,293.1499938964844,0.0007392928819172,-321.28936767578125,287.8653259277344,0.5323368906974792,0.050000000745058,0.2295312583446502,287.0551452636719,291.1499938964844,251.4499969482422,250.983154296875,278.9003295898437,290.9085388183594,287.4462585449219,1.0,0.1565836519002914,0.090445689857006,0.090445689857006,0.9994465112686156,1.0,-0.4896093904972076,0.0013712238287553,0.4882381856441498,-0.1476922333240509,0.0,0.0,1.0,27.18659782409668,60.0,2457.669677734375,-7431.80224609375,29.381235122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1874084472656,306.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,15337.2607421875,19080.0,0.0,0.0,0.0675628930330276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596089839935305,1.2596220970153809,-1.3103217497700824e-05,0.0,6.85677514411509e-05,0.0,0.0,222.2096710205078,0.0,0.0,0.0,0.6940132975578308,4.0,0.0,1.0
626820,290.0564270019531,297.1499938964844,293.1499938964844,0.0021564580965787,-181.1139678955078,291.0922546386719,0.5124204754829407,0.050000000745058,0.0461539328098297,290.5635681152344,297.1499938964844,293.1499938964844,0.0017772081773728,-157.1905517578125,290.5564270019531,0.5124204754829407,0.050000000745058,0.0486023128032684,290.0809020996094,297.1499938964844,293.1499938964844,0.001802212675102,-117.73370361328124,290.5482177734375,0.5124204754829407,0.050000000745058,0.0358975045382976,289.7821044921875,297.1499938964844,293.1499938964844,0.0023427149280905,-207.1747894287109,291.3420104980469,0.5124204754829407,0.050000000745058,0.0486023128032684,290.92919921875,297.1499938964844,293.1499938964844,0.0015271543525159,-640.7364501953125,290.2158508300781,0.5124204754829407,0.050000000745058,0.2305484563112259,288.1791381835937,291.1499938964844,251.4499969482422,250.98280334472656,278.9277648925781,290.9246826171875,288.4600524902344,1.0,0.1675914227962494,0.0732645466923713,0.0732645466923713,0.9985145926475524,1.0,-0.4917792975902557,0.0004260074929334,0.4913532733917236,-0.1491081714630127,0.0,0.0,1.0,32.632110595703125,60.0,1938.5875244140625,-7187.92724609375,34.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9407958984375,305.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17762.244140625,19080.0,0.0,0.0,0.0990016162395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355539321899414,1.355554461479187,-1.517504369985545e-05,0.0,0.0001004740552161,0.0,0.0,276.9440002441406,0.0,0.0,0.0,0.742182731628418,4.0,0.0,1.0
626880,290.063720703125,297.1499938964844,293.1499938964844,0.0023383912630379,-195.2492218017578,291.53466796875,0.509540855884552,0.050000000745058,0.0461894907057285,290.5678100585937,297.1499938964844,293.1499938964844,0.0019353032112121,-170.18930053710938,290.9654235839844,0.509540855884552,0.050000000745058,0.0486397556960582,290.0872497558594,297.1499938964844,293.1499938964844,0.0019882277119904,-129.13772583007812,291.0008544921875,0.509540855884552,0.050000000745058,0.0359251573681831,289.78778076171875,297.1499938964844,293.1499938964844,0.0025449490640312,-223.7247772216797,291.8135681152344,0.509540855884552,0.050000000745058,0.0486397556960582,290.93414306640625,297.1499938964844,293.1499938964844,0.0016611494356766,-692.9559326171875,290.5902709960937,0.509540855884552,0.050000000745058,0.2307260632514953,288.3558959960937,291.1499938964844,251.4499969482422,250.98269653320312,278.9337463378906,290.92926025390625,288.6250915527344,1.0,0.169432908296585,0.0703957378864288,0.0703957378864288,0.998339593410492,1.0,-0.4921581745147705,0.0003432302328292,0.4918149411678314,-0.1492730379104614,0.0,0.0,1.0,33.58296203613281,60.0,1847.3082275390625,-7151.7265625,34.959068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.76959228515625,305.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,19080.0,0.0,0.0,0.1046963110566139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646069765090942,1.3646223545074463,-1.537874595669564e-05,0.0,0.0001062534502125,0.0,0.0,282.5390319824219,0.0,0.0,0.0,0.7467336654663086,4.0,0.0,1.0
626940,290.1146850585937,297.1499938964844,293.1499938964844,0.0033845491707324,-272.7796325683594,293.9477233886719,0.4954197108745575,0.050000000745058,0.0463937707245349,290.598876953125,297.1499938964844,293.1499938964844,0.0028410833328962,-241.6675567626953,293.200439453125,0.4954197108745575,0.050000000745058,0.0488548725843429,290.13232421875,297.1499938964844,293.1499938964844,0.0030534106772392,-191.7101593017578,293.4705810546875,0.4954197108745575,0.050000000745058,0.0360840447247028,289.8294372558594,297.1499938964844,293.1499938964844,0.0037186231929808,-314.8169860839844,294.3906555175781,0.4954197108745575,0.050000000745058,0.0488548725843429,290.9710388183594,297.1499938964844,293.1499938964844,0.0024204272776842,-977.2869873046876,292.6263427734375,0.4954197108745575,0.050000000745058,0.23174649477005,289.3280639648437,291.1499938964844,251.4499969482422,250.9818420410156,278.9743957519531,290.96466064453125,289.540771484375,1.0,0.1796148121356964,0.0548402927815914,0.0548402927815914,0.9972326755523682,1.0,-0.4943349659442901,9.588184911990538e-05,0.4942390918731689,-0.1499894112348556,0.0,0.0,1.0,39.04594421386719,60.0,1364.5845947265625,-7008.8095703125,39.767520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09765625,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18778.837890625,20160.0,0.0,0.0,0.1385072171688079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393790602684021,1.3938066959381104,-1.6043562936829403e-05,0.0,0.0001405672228429,0.0,0.0,301.0568542480469,0.0,0.0,0.0,0.7763771414756775,4.0,0.0,1.0
627000,290.1146850585937,297.1499938964844,293.1499938964844,0.0033845491707324,-272.7796325683594,293.9477233886719,0.4954197108745575,0.050000000745058,0.0463937707245349,290.598876953125,297.1499938964844,293.1499938964844,0.0028410833328962,-241.6675567626953,293.200439453125,0.4954197108745575,0.050000000745058,0.0488548725843429,290.13232421875,297.1499938964844,293.1499938964844,0.0030534106772392,-191.7101593017578,293.4705810546875,0.4954197108745575,0.050000000745058,0.0360840447247028,289.8294372558594,297.1499938964844,293.1499938964844,0.0037186231929808,-314.8169860839844,294.3906555175781,0.4954197108745575,0.050000000745058,0.0488548725843429,290.9710388183594,297.1499938964844,293.1499938964844,0.0024204272776842,-977.2869873046876,292.6263427734375,0.4954197108745575,0.050000000745058,0.23174649477005,289.3280639648437,291.1499938964844,251.4499969482422,250.9818420410156,278.9743957519531,290.96466064453125,289.540771484375,1.0,0.1796148121356964,0.0548402927815914,0.0548402927815914,0.9972326755523682,1.0,-0.4943349659442901,9.588184911990538e-05,0.4942390918731689,-0.1499894112348556,0.0,0.0,1.0,39.04594421386719,60.0,1364.5845947265625,-7008.8095703125,39.767520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09765625,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18778.837890625,20160.0,0.0,0.0,0.1385072171688079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393790602684021,1.3938066959381104,-1.6043562936829403e-05,0.0,0.0001405672228429,0.0,0.0,301.0568542480469,0.0,0.0,0.0,0.7763771414756775,4.0,0.0,1.0
627060,290.1687316894531,297.1499938964844,293.1499938964844,0.0043045803904533,-334.4935913085937,295.86328125,0.4857268035411834,0.050000000745058,0.0465629026293754,290.6330871582031,297.1499938964844,293.1499938964844,0.0036238285247236,-298.81671142578125,294.9807434082031,0.4857268035411834,0.050000000745058,0.0490329787135124,290.18084716796875,297.1499938964844,293.1499938964844,0.0039798915386199,-241.5561370849609,295.43145751953125,0.4857268035411834,0.050000000745058,0.0362155884504318,289.8752746582031,297.1499938964844,293.1499938964844,0.0047778976149857,-387.8253784179688,296.4434509277344,0.4857268035411834,0.050000000745058,0.0490329787135124,291.0125427246094,297.1499938964844,293.1499938964844,0.0030598542653024,-1200.7421875,294.2353820800781,0.4857268035411834,0.050000000745058,0.2325913310050964,290.1151428222656,291.1499938964844,251.4499969482422,250.98062133789065,279.0164794921875,291.0057373046875,290.29168701171875,1.0,0.1875927299261093,0.0435980223119258,0.0435980223119258,0.9962033033370972,1.0,-0.4961372315883636,3.417535845073871e-05,0.4961030483245849,-0.1504334956407547,0.0,0.0,1.0,43.56903076171875,48.0,1051.586181640625,-7021.1884765625,43.77986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0297241210937,304.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19900.966796875,20160.0,0.0,0.0,0.1677086502313614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348294734954834,1.4348464012145996,-1.7002244931063615e-05,0.0,0.0001702029549051,0.0,0.0,328.440673828125,0.0,0.0,0.0,0.7837045788764954,4.0,0.0,1.0
627120,290.1687316894531,297.1499938964844,293.1499938964844,0.0043045803904533,-334.4935913085937,295.86328125,0.4857268035411834,0.050000000745058,0.0465629026293754,290.6330871582031,297.1499938964844,293.1499938964844,0.0036238285247236,-298.81671142578125,294.9807434082031,0.4857268035411834,0.050000000745058,0.0490329787135124,290.18084716796875,297.1499938964844,293.1499938964844,0.0039798915386199,-241.5561370849609,295.43145751953125,0.4857268035411834,0.050000000745058,0.0362155884504318,289.8752746582031,297.1499938964844,293.1499938964844,0.0047778976149857,-387.8253784179688,296.4434509277344,0.4857268035411834,0.050000000745058,0.0490329787135124,291.0125427246094,297.1499938964844,293.1499938964844,0.0030598542653024,-1200.7421875,294.2353820800781,0.4857268035411834,0.050000000745058,0.2325913310050964,290.1151428222656,291.1499938964844,251.4499969482422,250.98062133789065,279.0164794921875,291.0057373046875,290.29168701171875,1.0,0.1875927299261093,0.0435980223119258,0.0435980223119258,0.9962033033370972,1.0,-0.4961372315883636,3.417535845073871e-05,0.4961030483245849,-0.1504334956407547,0.0,0.0,1.0,43.56903076171875,48.0,1051.586181640625,-7021.1884765625,43.77986145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0297241210937,304.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19900.966796875,20160.0,0.0,0.0,0.1677086502313614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4348294734954834,1.4348464012145996,-1.7002244931063615e-05,0.0,0.0001702029549051,0.0,0.0,328.440673828125,0.0,0.0,0.0,0.7837045788764954,4.0,0.0,1.0
627180,290.22137451171875,297.1499938964844,293.1499938964844,0.0051458277739584,-384.36328125,297.4422607421875,0.4834266304969787,0.050000000745058,0.0466053113341331,290.66717529296875,297.1499938964844,293.1499938964844,0.0043198890052735,-345.1470642089844,296.4527282714844,0.4834266304969787,0.050000000745058,0.0490776374936103,290.2286376953125,297.1499938964844,293.1499938964844,0.0048180827870965,-281.8817138671875,297.0473327636719,0.4834266304969787,0.050000000745058,0.0362485758960247,289.9206237792969,297.1499938964844,293.1499938964844,0.0057795192115008,-447.2056579589844,298.1405029296875,0.4834266304969787,0.050000000745058,0.0490776374936103,291.054443359375,297.1499938964844,293.1499938964844,0.0036094179376959,-1378.9515380859375,295.55731201171875,0.4834266304969787,0.050000000745058,0.2328031808137893,290.78057861328125,291.1499938964844,251.4499969482422,250.97906494140625,279.052490234375,291.0477294921875,290.9330749511719,1.0,0.1890510469675064,0.0357349701225757,0.0357349701225757,0.9951739311218262,1.0,-0.4965894520282745,1.572743713040836e-05,0.4965737164020538,-0.1505179703235626,0.0,0.0,1.0,44.70353317260742,36.0,863.5467529296875,-7124.07080078125,44.79069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4243469238281,305.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20089.982421875,20160.0,0.0,0.0,0.1915833204984665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4416272640228271,1.4416444301605225,-1.716373117233161e-05,0.0,0.0001944327086675,0.0,0.0,333.13104248046875,0.0,0.0,0.0,0.7871099710464478,4.0,0.0,1.0
627240,290.22137451171875,297.1499938964844,293.1499938964844,0.0051458277739584,-384.36328125,297.4422607421875,0.4834266304969787,0.050000000745058,0.0466053113341331,290.66717529296875,297.1499938964844,293.1499938964844,0.0043198890052735,-345.1470642089844,296.4527282714844,0.4834266304969787,0.050000000745058,0.0490776374936103,290.2286376953125,297.1499938964844,293.1499938964844,0.0048180827870965,-281.8817138671875,297.0473327636719,0.4834266304969787,0.050000000745058,0.0362485758960247,289.9206237792969,297.1499938964844,293.1499938964844,0.0057795192115008,-447.2056579589844,298.1405029296875,0.4834266304969787,0.050000000745058,0.0490776374936103,291.054443359375,297.1499938964844,293.1499938964844,0.0036094179376959,-1378.9515380859375,295.55731201171875,0.4834266304969787,0.050000000745058,0.2328031808137893,290.78057861328125,291.1499938964844,251.4499969482422,250.97906494140625,279.052490234375,291.0477294921875,290.9330749511719,1.0,0.1890510469675064,0.0357349701225757,0.0357349701225757,0.9951739311218262,1.0,-0.4965894520282745,1.572743713040836e-05,0.4965737164020538,-0.1505179703235626,0.0,0.0,1.0,44.70353317260742,36.0,863.5467529296875,-7124.07080078125,44.79069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4243469238281,305.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20089.982421875,20160.0,0.0,0.0,0.1915833204984665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4416272640228271,1.4416444301605225,-1.716373117233161e-05,0.0,0.0001944327086675,0.0,0.0,333.13104248046875,0.0,0.0,0.0,0.7871099710464478,4.0,0.0,1.0
627300,290.24627685546875,297.1499938964844,293.1499938964844,0.005546270404011,-405.6844177246094,298.1396789550781,0.4846331477165222,0.050000000745058,0.0465830042958259,290.6836242675781,297.1499938964844,293.1499938964844,0.0046429899521172,-364.9651794433594,297.1039123535156,0.4846331477165222,0.050000000745058,0.0490541495382785,290.2516174316406,297.1499938964844,293.1499938964844,0.0052139819599688,-299.11993408203125,297.7601318359375,0.4846331477165222,0.050000000745058,0.0362312272191047,289.9423522949219,297.1499938964844,293.1499938964844,0.0062694097869098,-472.69287109375,298.8906555175781,0.4846331477165222,0.050000000745058,0.0490541495382785,291.0747985839844,297.1499938964844,293.1499938964844,0.0038572335615754,-1454.2767333984375,296.1401672363281,0.4846331477165222,0.050000000745058,0.2326917648315429,291.0821228027344,291.1499938964844,251.4499969482422,250.97817993164065,279.0672607421875,291.0682373046875,291.2271423339844,1.0,0.1878650486469268,0.0327122844755649,0.0327122844755649,0.9946592450141908,1.0,-0.4963518679141998,1.1520280168042518e-05,0.4963403642177582,-0.1504483819007873,0.0,0.0,0.9991998076438904,44.10725784301758,36.0,806.3403930664062,-7203.98583984375,44.25919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7522277832031,305.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20123.673828125,21240.0,0.0,0.0,0.201438620686531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428353309631348,1.44285249710083,-1.719251122267451e-05,0.0,0.00020443458925,0.0,0.0,333.9692687988281,0.0,0.0,0.0,0.8027151226997375,4.0,0.0,1.0
627360,290.27008056640625,297.1499938964844,293.1499938964844,0.0059373192489147,-424.9358520507813,298.78887939453125,0.4871293902397156,0.050000000745058,0.0465373247861862,290.6995849609375,297.1499938964844,293.1499938964844,0.0049533359706401,-382.8819274902344,297.7109680175781,0.4871293902397156,0.050000000745058,0.0490060411393642,290.2738342285156,297.1499938964844,293.1499938964844,0.0055989138782024,-314.6908874511719,298.4230651855469,0.4871293902397156,0.050000000745058,0.036195695400238,289.9632873535156,297.1499938964844,293.1499938964844,0.0067566516809165,-495.7487487792969,299.5888366699219,0.4871293902397156,0.050000000745058,0.0490060411393642,291.09454345703125,297.1499938964844,293.1499938964844,0.0040907235816121,-1521.916748046875,296.68316650390625,0.4871293902397156,0.050000000745058,0.2324635684490203,291.3704833984375,291.1499938964844,251.4499969482422,250.97720336914065,279.0801696777344,291.08819580078125,291.51043701171875,1.0,0.1855910122394561,0.0301951970905065,0.0301951970905065,0.9941588044166564,1.0,-0.4958651661872864,8.838975190883502e-06,0.4958563446998596,-0.1503193080425262,0.0,0.0,0.5632902979850769,42.88584518432617,25.0,761.47265625,-7208.4423828125,43.17201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1452941894531,305.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26718.814453125,21240.0,0.0,0.0,0.2099204510450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738898992538452,1.2739057540893557,-1.5896857803454623e-05,0.0,0.0002130425709765,0.0,0.0,258.6620788574219,0.0,0.0,0.0,0.6888284683227539,4.0,0.0,1.0
627420,290.31378173828125,297.1499938964844,293.1499938964844,0.0068610655143857,-474.5906066894531,299.8690490722656,0.4952455759048462,0.050000000745058,0.046396616846323,290.729248046875,297.1499938964844,293.1499938964844,0.0056538828648626,-428.1329956054688,298.6871032714844,0.4952455759048462,0.050000000745058,0.0488578714430332,290.3154296875,297.1499938964844,293.1499938964844,0.0064898105338215,-353.7131042480469,299.5179443359375,0.4952455759048462,0.050000000745058,0.0360862575471401,290.0021667480469,297.1499938964844,293.1499938964844,0.0079485634341835,-555.2191162109375,300.7796936035156,0.4952455759048462,0.050000000745058,0.0488578714430332,291.13140869140625,297.1499938964844,293.1499938964844,0.004596700426191,-1691.5225830078125,297.51318359375,0.4952455759048462,0.050000000745058,0.2317607104778289,291.605712890625,291.1499938964844,251.4499969482422,250.9750823974609,279.10113525390625,291.125732421875,291.37286376953125,1.0,0.1786369085311889,0.0264132861047983,0.0264132861047983,0.993157923221588,1.0,-0.4943659603595733,5.875244823982939e-06,0.494360089302063,-0.1499355286359787,0.0,0.0,0.0,39.12360382080078,25.0,-915.8555297851562,-3576.66015625,39.83618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27618408203125,299.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25453.56640625,21240.0,0.0,0.0,0.2206586003303527,0.0,0.0,0.0,0.0,1.0,0.0033737199846655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845887213945388,0.1108619421720504,-0.0262732226401567,0.0,0.0002239404275314,0.0,0.0,5.953396797180176,0.0,0.0,0.0,0.3140578866004944,4.0,0.0,1.0
627480,290.31378173828125,297.1499938964844,293.1499938964844,0.0068610655143857,-474.5906066894531,299.8690490722656,0.4952455759048462,0.050000000745058,0.046396616846323,290.729248046875,297.1499938964844,293.1499938964844,0.0056538828648626,-428.1329956054688,298.6871032714844,0.4952455759048462,0.050000000745058,0.0488578714430332,290.3154296875,297.1499938964844,293.1499938964844,0.0064898105338215,-353.7131042480469,299.5179443359375,0.4952455759048462,0.050000000745058,0.0360862575471401,290.0021667480469,297.1499938964844,293.1499938964844,0.0079485634341835,-555.2191162109375,300.7796936035156,0.4952455759048462,0.050000000745058,0.0488578714430332,291.13140869140625,297.1499938964844,293.1499938964844,0.004596700426191,-1691.5225830078125,297.51318359375,0.4952455759048462,0.050000000745058,0.2317607104778289,291.605712890625,291.1499938964844,251.4499969482422,250.9750823974609,279.10113525390625,291.125732421875,291.37286376953125,1.0,0.1786369085311889,0.0264132861047983,0.0264132861047983,0.993157923221588,1.0,-0.4943659603595733,5.875244823982939e-06,0.494360089302063,-0.1499355286359787,0.0,0.0,0.0,39.12360382080078,25.0,-915.8555297851562,-3576.66015625,39.83618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27618408203125,299.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25453.56640625,21240.0,0.0,0.0,0.2206586003303527,0.0,0.0,0.0,0.0,1.0,0.0033737199846655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845887213945388,0.1108619421720504,-0.0262732226401567,0.0,0.0002239404275314,0.0,0.0,5.953396797180176,0.0,0.0,0.0,0.3140578866004944,4.0,0.0,1.0
