time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627540,290.3484191894531,297.1499938964844,293.1499938964844,0.0085952430963516,-581.4073486328125,300.492919921875,0.5025379061698914,0.050000000745058,0.0462842509150505,290.75213623046875,297.1499938964844,293.1499938964844,0.0068984674289822,-525.7322998046875,299.0523376464844,0.5025379061698914,0.050000000745058,0.0487395450472831,290.34930419921875,297.1499938964844,293.1499938964844,0.0081117693334817,-435.4936218261719,300.1100769042969,0.5025379061698914,0.050000000745058,0.0359988622367382,290.0346374511719,297.1499938964844,293.1499938964844,0.0102901635691523,-680.7049560546875,301.62896728515625,0.5025379061698914,0.050000000745058,0.0487395450472831,291.15985107421875,297.1499938964844,293.1499938964844,0.0054796035401523,-2072.0283203125,297.5780029296875,0.5025379061698914,0.050000000745058,0.2311994135379791,290.2953796386719,291.1499938964844,251.4499969482422,250.97271728515625,279.1174621582031,291.1556701660156,290.2734375,1.0,0.1732598841190338,0.0239965915679931,0.0239965915679931,0.9921571016311646,1.0,-0.4931685030460357,4.491929757932667e-06,0.4931640028953552,-0.1496204882860183,0.0,0.0,1.0,36.119171142578125,25.0,-98.18702697753906,-7829.37744140625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94580078125,308.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,11125.3017578125,20160.0,0.0,0.0,0.2084067016839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916548490524292,0.9165561199188232,-7.617245046276366e-06,0.0,0.0002115063107339,0.0,0.0,91.25450897216795,0.0,0.0,0.0,0.529923141002655,4.0,0.0,1.0
627600,290.3484191894531,297.1499938964844,293.1499938964844,0.0085952430963516,-581.4073486328125,300.492919921875,0.5025379061698914,0.050000000745058,0.0462842509150505,290.75213623046875,297.1499938964844,293.1499938964844,0.0068984674289822,-525.7322998046875,299.0523376464844,0.5025379061698914,0.050000000745058,0.0487395450472831,290.34930419921875,297.1499938964844,293.1499938964844,0.0081117693334817,-435.4936218261719,300.1100769042969,0.5025379061698914,0.050000000745058,0.0359988622367382,290.0346374511719,297.1499938964844,293.1499938964844,0.0102901635691523,-680.7049560546875,301.62896728515625,0.5025379061698914,0.050000000745058,0.0487395450472831,291.15985107421875,297.1499938964844,293.1499938964844,0.0054796035401523,-2072.0283203125,297.5780029296875,0.5025379061698914,0.050000000745058,0.2311994135379791,290.2953796386719,291.1499938964844,251.4499969482422,250.97271728515625,279.1174621582031,291.1556701660156,290.2734375,1.0,0.1732598841190338,0.0239965915679931,0.0239965915679931,0.9921571016311646,1.0,-0.4931685030460357,4.491929757932667e-06,0.4931640028953552,-0.1496204882860183,0.0,0.0,1.0,36.119171142578125,25.0,-98.18702697753906,-7829.37744140625,37.18633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94580078125,308.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,11125.3017578125,20160.0,0.0,0.0,0.2084067016839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916548490524292,0.9165561199188232,-7.617245046276366e-06,0.0,0.0002115063107339,0.0,0.0,91.25450897216795,0.0,0.0,0.0,0.529923141002655,4.0,0.0,1.0
627660,290.3811950683594,297.1499938964844,293.1499938964844,0.0091315060853958,-573.7754516601562,301.7096252441406,0.5087618827819824,0.050000000745058,0.0461994297802448,290.77447509765625,297.1499938964844,293.1499938964844,0.0072858743369579,-520.2901000976562,300.276123046875,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3810119628906,297.1499938964844,293.1499938964844,0.0086470963433384,-431.5000305175781,301.3629150390625,0.5087618827819824,0.050000000745058,0.0359328910708427,290.0644226074219,297.1499938964844,293.1499938964844,0.0110682602971792,-672.2646484375,302.8673400878906,0.5087618827819824,0.050000000745058,0.0486502237617969,291.1876525878906,297.1499938964844,293.1499938964844,0.0057358262129127,-2047.675048828125,298.7689208984375,0.5087618827819824,0.050000000745058,0.2307757288217544,291.4670715332031,291.1499938964844,251.4499969482422,250.9701385498047,279.1345520019531,291.1828918457031,291.78009033203125,1.0,0.1689653843641281,0.0232689585536718,0.0232689585536718,0.9911569952964784,1.0,-0.4922646582126617,4.110188910999568e-06,0.4922605454921722,-0.1493685394525528,0.0,0.0,0.231286346912384,33.85144805908203,25.0,1310.0919189453125,-8061.88037109375,35.19449615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4612121582031,309.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26670.6328125,20160.0,0.0,0.0,0.210988849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032089114189148,1.0321016311645508,-1.2500016055128071e-05,0.0,0.000214126863284,0.0,0.0,156.87977600097656,0.0,0.0,0.0,0.5457901954650879,4.0,0.0,1.0
627720,290.3811950683594,297.1499938964844,293.1499938964844,0.0091315060853958,-573.7754516601562,301.7096252441406,0.5087618827819824,0.050000000745058,0.0461994297802448,290.77447509765625,297.1499938964844,293.1499938964844,0.0072858743369579,-520.2901000976562,300.276123046875,0.5087618827819824,0.050000000745058,0.0486502237617969,290.3810119628906,297.1499938964844,293.1499938964844,0.0086470963433384,-431.5000305175781,301.3629150390625,0.5087618827819824,0.050000000745058,0.0359328910708427,290.0644226074219,297.1499938964844,293.1499938964844,0.0110682602971792,-672.2646484375,302.8673400878906,0.5087618827819824,0.050000000745058,0.0486502237617969,291.1876525878906,297.1499938964844,293.1499938964844,0.0057358262129127,-2047.675048828125,298.7689208984375,0.5087618827819824,0.050000000745058,0.2307757288217544,291.4670715332031,291.1499938964844,251.4499969482422,250.9701385498047,279.1345520019531,291.1828918457031,291.78009033203125,1.0,0.1689653843641281,0.0232689585536718,0.0232689585536718,0.9911569952964784,1.0,-0.4922646582126617,4.110188910999568e-06,0.4922605454921722,-0.1493685394525528,0.0,0.0,0.231286346912384,33.85144805908203,25.0,1310.0919189453125,-8061.88037109375,35.19449615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4612121582031,309.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,26670.6328125,20160.0,0.0,0.0,0.210988849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032089114189148,1.0321016311645508,-1.2500016055128071e-05,0.0,0.000214126863284,0.0,0.0,156.87977600097656,0.0,0.0,0.0,0.5457901954650879,4.0,0.0,1.0
627780,290.4136962890625,297.1499938964844,293.1499938964844,0.0105563811957836,-624.6093139648438,302.62603759765625,0.5141697525978088,0.050000000745058,0.0461332164704799,290.7974853515625,297.1499938964844,293.1499938964844,0.0081966817378997,-565.9866333007812,301.1075744628906,0.5141697525978088,0.050000000745058,0.0485804975032806,290.412353515625,297.1499938964844,293.1499938964844,0.0099726039916276,-471.0021362304688,302.2897644042969,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0934753417969,297.1499938964844,293.1499938964844,0.0132732521742582,-733.734619140625,303.8799133300781,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2160339355469,297.1499938964844,293.1499938964844,0.0062900315970182,-2214.185302734375,299.4715270996094,0.5141697525978088,0.050000000745058,0.2304449677467346,291.691162109375,291.1499938964844,251.4499969482422,250.9673767089844,279.1540222167969,291.2117004394531,291.3194580078125,1.0,0.1655286103487014,0.02465152554214,0.02465152554214,0.9901569485664368,1.0,-0.491559088230133,4.73987483928795e-06,0.491554319858551,-0.1491588652133941,0.0,0.0,0.0,32.08122634887695,25.0,-1198.1688232421875,-2010.5318603515625,33.64458084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5104675292969,298.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,22783.04296875,20160.0,0.0,0.0,0.2056107968091964,0.0,0.0,0.0,0.0,1.0,0.007645561825484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01658028177917,0.0739693492650985,-0.0573890656232833,0.0,0.0002086688182316,0.0,0.0,3.4873688220977783,0.0,0.0,0.0,0.2923613786697387,4.0,0.0,1.0
627840,290.4136962890625,297.1499938964844,293.1499938964844,0.0105563811957836,-624.6093139648438,302.62603759765625,0.5141697525978088,0.050000000745058,0.0461332164704799,290.7974853515625,297.1499938964844,293.1499938964844,0.0081966817378997,-565.9866333007812,301.1075744628906,0.5141697525978088,0.050000000745058,0.0485804975032806,290.412353515625,297.1499938964844,293.1499938964844,0.0099726039916276,-471.0021362304688,302.2897644042969,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0934753417969,297.1499938964844,293.1499938964844,0.0132732521742582,-733.734619140625,303.8799133300781,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2160339355469,297.1499938964844,293.1499938964844,0.0062900315970182,-2214.185302734375,299.4715270996094,0.5141697525978088,0.050000000745058,0.2304449677467346,291.691162109375,291.1499938964844,251.4499969482422,250.9673767089844,279.1540222167969,291.2117004394531,291.3194580078125,1.0,0.1655286103487014,0.02465152554214,0.02465152554214,0.9901569485664368,1.0,-0.491559088230133,4.73987483928795e-06,0.491554319858551,-0.1491588652133941,0.0,0.0,0.0,32.08122634887695,25.0,-1198.1688232421875,-2010.5318603515625,33.64458084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5104675292969,298.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,22783.04296875,20160.0,0.0,0.0,0.2056107968091964,0.0,0.0,0.0,0.0,1.0,0.007645561825484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01658028177917,0.0739693492650985,-0.0573890656232833,0.0,0.0002086688182316,0.0,0.0,3.4873688220977783,0.0,0.0,0.0,0.2923613786697387,4.0,0.0,1.0
627900,290.42822265625,297.1499938964844,293.1499938964844,0.0124193904921412,-703.931396484375,302.9798583984375,0.5179745554924011,0.050000000745058,0.0460902862250804,290.80731201171875,297.1499938964844,293.1499938964844,0.0093130189925432,-637.8760986328125,301.2884826660156,0.5179745554924011,0.050000000745058,0.0485352911055088,290.4263000488281,297.1499938964844,293.1499938964844,0.0116582410410046,-531.4959106445312,302.6207275390625,0.5179745554924011,0.050000000745058,0.0358479991555213,290.10821533203125,297.1499938964844,293.1499938964844,0.0195861458778381,-923.5257568359376,304.0541687011719,0.5499004125595093,0.0730450600385665,0.0562284365296363,291.2277526855469,297.1499938964844,293.1499938964844,0.0069576436653733,-2489.8994140625,299.44647216796875,0.5179745554924011,0.050000000745058,0.2302305102348327,290.7457275390625,291.1499938964844,251.4499969482422,250.9659423828125,279.1814270019531,291.2240600585937,290.0636901855469,1.0,0.1641739755868911,0.0279416535049676,0.0279416535049676,0.989656925201416,1.0,-0.5003240704536438,6.460268650698708e-06,0.5003176331520081,-0.1513125896453857,0.0,0.0,0.2108933180570602,31.000343322753903,25.0,-2930.787109375,-3258.108642578125,33.57371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523986816406,296.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20511.38671875,19080.0,0.0,0.0,0.195565715432167,0.0,0.0,0.0,0.0,1.0,0.0083371549844741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392449237406253,0.097547560930252,-0.0583026409149169,0.0,0.0001984743430512,0.0,0.0,4.184543132781982,0.0,0.0,0.0,0.2753738164901733,4.0,0.0,1.0
627960,290.4417724609375,297.1499938964844,293.1499938964844,0.01469711586833,-782.0859375,303.38201904296875,0.5257977843284607,0.050000000745058,0.0460100769996643,290.8160400390625,297.1499938964844,293.1499938964844,0.0106037659570574,-710.0664672851562,301.4792175292969,0.5257977843284607,0.050000000745058,0.0484508275985717,290.439208984375,297.1499938964844,293.1499938964844,0.0137007525190711,-591.4026489257812,302.9939270019531,0.5257977843284607,0.050000000745058,0.0357856154441833,290.1423645019531,297.1499938964844,293.1499938964844,0.049996118992567,-1499.5023193359375,304.01617431640625,0.6493180990219116,0.1048984602093696,0.0853539705276489,291.2381591796875,297.1499938964844,293.1499938964844,0.0077035748399794,-2773.422607421875,299.3846130371094,0.5257977843284607,0.050000000745058,0.2298298627138137,289.5513916015625,291.1499938964844,251.4499969482422,250.9644775390625,279.35870361328125,291.2349548339844,289.52618408203125,1.0,0.1633973717689514,0.0512513816356658,0.0512513816356658,0.98915696144104,1.0,-0.5345205664634705,6.142165511846542e-05,0.534459114074707,-0.1590374410152435,0.0,0.0,1.0,29.12164306640625,28.0,-87.3301773071289,-9248.9677734375,35.2402458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3363037109375,312.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,9596.2197265625,19080.0,0.0,0.0,0.1745840609073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395934700965881,0.8395999073982239,-6.450783985201269e-06,0.0,0.0001771806273609,0.0,0.0,70.59333801269531,0.0,0.0,0.0,0.5022978186607361,4.0,0.0,1.0
628020,290.47088623046875,297.1499938964844,293.1499938964844,0.0153367137536406,-750.2721557617188,304.10186767578125,0.5621609091758728,0.0672798454761505,0.0505721159279346,290.8361511230469,297.1499938964844,293.1499938964844,0.0102104702964425,-638.4474487304688,302.5972595214844,0.5399429202079773,0.050000000745058,0.0483210869133472,290.4666748046875,297.1499938964844,293.1499938964844,0.0130471969023346,-531.4161376953125,304.0047302246094,0.5399429202079773,0.050000000745058,0.035689789801836,290.2606506347656,297.1499938964844,293.1499938964844,0.0801109671592712,-2029.305908203125,304.0122985839844,0.7797823548316956,0.1571995615959167,0.137760654091835,291.2676086425781,297.1499938964844,293.1499938964844,0.0074698529206216,-2491.060546875,300.6342468261719,0.5399429202079773,0.050000000745058,0.2292144298553466,291.6350402832031,291.1499938964844,251.4499969482422,250.9614715576172,279.74755859375,291.2630310058594,292.0198669433594,1.0,0.164210170507431,0.1307302117347717,0.1307302117347717,0.9881569743156432,1.0,-0.6018718481063843,0.0100929345935583,0.5917789340019226,-0.1634927988052368,0.0,0.0,0.0,26.37890625,31.0,2005.4967041015625,-9439.791015625,39.49701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,311.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,31829.5546875,19080.0,0.0,0.0,0.1756848245859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126085162162781,0.7126187682151794,-1.0281916729582008e-05,0.0,0.0001782977633411,0.0,0.0,79.56072235107422,0.0,0.0,0.0,0.4029854834079742,4.0,0.0,1.0
628080,290.47088623046875,297.1499938964844,293.1499938964844,0.0153367137536406,-750.2721557617188,304.10186767578125,0.5621609091758728,0.0672798454761505,0.0505721159279346,290.8361511230469,297.1499938964844,293.1499938964844,0.0102104702964425,-638.4474487304688,302.5972595214844,0.5399429202079773,0.050000000745058,0.0483210869133472,290.4666748046875,297.1499938964844,293.1499938964844,0.0130471969023346,-531.4161376953125,304.0047302246094,0.5399429202079773,0.050000000745058,0.035689789801836,290.2606506347656,297.1499938964844,293.1499938964844,0.0801109671592712,-2029.305908203125,304.0122985839844,0.7797823548316956,0.1571995615959167,0.137760654091835,291.2676086425781,297.1499938964844,293.1499938964844,0.0074698529206216,-2491.060546875,300.6342468261719,0.5399429202079773,0.050000000745058,0.2292144298553466,291.6350402832031,291.1499938964844,251.4499969482422,250.9614715576172,279.74755859375,291.2630310058594,292.0198669433594,1.0,0.164210170507431,0.1307302117347717,0.1307302117347717,0.9881569743156432,1.0,-0.6018718481063843,0.0100929345935583,0.5917789340019226,-0.1634927988052368,0.0,0.0,0.0,26.37890625,31.0,2005.4967041015625,-9439.791015625,39.49701690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,311.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,31829.5546875,19080.0,0.0,0.0,0.1756848245859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126085162162781,0.7126187682151794,-1.0281916729582008e-05,0.0,0.0001782977633411,0.0,0.0,79.56072235107422,0.0,0.0,0.0,0.4029854834079742,4.0,0.0,1.0
628140,290.5730895996094,297.1499938964844,293.1499938964844,0.0561509765684604,-1509.5128173828125,304.0482482910156,0.7349867820739746,0.1146400198340416,0.0941733345389366,290.8595886230469,297.1499938964844,293.1499938964844,0.0124376062303781,-731.4725341796875,303.2754211425781,0.5726127624511719,0.050000000745058,0.048093557357788,290.5238647460937,297.1499938964844,293.1499938964844,0.0408137813210487,-974.4656982421876,304.0694274902344,0.6905716061592102,0.0990233570337295,0.0607111416757106,290.39764404296875,297.1499938964844,293.1499938964844,0.1237271726131439,-2898.45068359375,303.98272705078125,0.8967782855033875,0.2026402354240417,0.181690514087677,291.3070068359375,297.1499938964844,293.1499938964844,0.0084595093503594,-2814.49755859375,301.01934814453125,0.5726127624511719,0.050000000745058,0.2281351238489151,291.0132751464844,291.1499938964844,251.4499969482422,250.9583740234375,280.4349365234375,291.3025207519531,290.4830627441406,1.0,0.1686566174030304,0.2913717031478882,0.2913717031478882,0.9871569871902466,1.0,-0.7353655695915222,0.0763173699378967,0.6590481996536255,-0.1234145835041999,0.0,0.0,0.0,21.81864547729492,34.0,-2378.644775390625,-660.60546875,50.00065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9656982421875,297.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,21184.4140625,18000.0,0.0,0.0,0.1652667820453643,0.0,0.0,0.0,0.0,1.0,0.0091203581541776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045481296256184,0.0672807618975639,-0.0627326369285583,0.0,0.0001677247637417,0.0,0.0,2.939737319946289,0.0,0.0,0.0,0.2668086290359497,4.0,0.0,1.0
628200,290.5730895996094,297.1499938964844,293.1499938964844,0.0561509765684604,-1509.5128173828125,304.0482482910156,0.7349867820739746,0.1146400198340416,0.0941733345389366,290.8595886230469,297.1499938964844,293.1499938964844,0.0124376062303781,-731.4725341796875,303.2754211425781,0.5726127624511719,0.050000000745058,0.048093557357788,290.5238647460937,297.1499938964844,293.1499938964844,0.0408137813210487,-974.4656982421876,304.0694274902344,0.6905716061592102,0.0990233570337295,0.0607111416757106,290.39764404296875,297.1499938964844,293.1499938964844,0.1237271726131439,-2898.45068359375,303.98272705078125,0.8967782855033875,0.2026402354240417,0.181690514087677,291.3070068359375,297.1499938964844,293.1499938964844,0.0084595093503594,-2814.49755859375,301.01934814453125,0.5726127624511719,0.050000000745058,0.2281351238489151,291.0132751464844,291.1499938964844,251.4499969482422,250.9583740234375,280.4349365234375,291.3025207519531,290.4830627441406,1.0,0.1686566174030304,0.2913717031478882,0.2913717031478882,0.9871569871902466,1.0,-0.7353655695915222,0.0763173699378967,0.6590481996536255,-0.1234145835041999,0.0,0.0,0.0,21.81864547729492,34.0,-2378.644775390625,-660.60546875,50.00065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9656982421875,297.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,21184.4140625,18000.0,0.0,0.0,0.1652667820453643,0.0,0.0,0.0,0.0,1.0,0.0091203581541776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0045481296256184,0.0672807618975639,-0.0627326369285583,0.0,0.0001677247637417,0.0,0.0,2.939737319946289,0.0,0.0,0.0,0.2668086290359497,4.0,0.0,1.0
628260,290.7167358398437,297.1499938964844,293.1499938964844,0.0839733928442001,-2006.1077880859373,304.0404052734375,0.8465551733970642,0.1508278995752334,0.1281166970729828,290.8852233886719,297.1499938964844,293.1499938964844,0.0138315968215465,-756.4381713867188,304.0125732421875,0.6005533933639526,0.050000000745058,0.0479455515742301,290.64373779296875,297.1499938964844,293.1499938964844,0.0757535174489021,-1441.5845947265625,304.0428466796875,0.8257697224617004,0.1413107067346573,0.0920512899756431,290.5313720703125,297.1499938964844,293.1499938964844,0.1459467858076095,-3295.593994140625,304.0112609863281,0.9877396821975708,0.2452353686094284,0.2108824253082275,291.3561096191406,297.1499938964844,293.1499938964844,0.0091498997062444,-2920.021728515625,301.4959716796875,0.6005533933639526,0.050000000745058,0.2274330556392669,290.81671142578125,291.1499938964844,251.4499969482422,250.9552154541016,280.602783203125,291.3510437011719,291.3819274902344,1.0,0.1760627329349517,0.4623118042945862,0.4623118042945862,0.987010896205902,1.0,-0.8477342128753662,0.230049654841423,0.617684543132782,0.0097361598163843,0.0,0.0,0.7901784181594849,19.231584548950195,25.0,1980.1572265625,-12678.314453125,62.39990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7890625,311.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,11296.826171875,18000.0,0.0,0.0,0.1579409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705177783966064,1.070527195930481,-9.513895747659262e-06,0.0,0.0001602899719728,0.0,0.0,136.88685607910156,0.0,0.0,0.0,0.5973358154296875,4.0,0.0,1.0
628320,290.7167358398437,297.1499938964844,293.1499938964844,0.0839733928442001,-2006.1077880859373,304.0404052734375,0.8465551733970642,0.1508278995752334,0.1281166970729828,290.8852233886719,297.1499938964844,293.1499938964844,0.0138315968215465,-756.4381713867188,304.0125732421875,0.6005533933639526,0.050000000745058,0.0479455515742301,290.64373779296875,297.1499938964844,293.1499938964844,0.0757535174489021,-1441.5845947265625,304.0428466796875,0.8257697224617004,0.1413107067346573,0.0920512899756431,290.5313720703125,297.1499938964844,293.1499938964844,0.1459467858076095,-3295.593994140625,304.0112609863281,0.9877396821975708,0.2452353686094284,0.2108824253082275,291.3561096191406,297.1499938964844,293.1499938964844,0.0091498997062444,-2920.021728515625,301.4959716796875,0.6005533933639526,0.050000000745058,0.2274330556392669,290.81671142578125,291.1499938964844,251.4499969482422,250.9552154541016,280.602783203125,291.3510437011719,291.3819274902344,1.0,0.1760627329349517,0.4623118042945862,0.4623118042945862,0.987010896205902,1.0,-0.8477342128753662,0.230049654841423,0.617684543132782,0.0097361598163843,0.0,0.0,0.7901784181594849,19.231584548950195,25.0,1980.1572265625,-12678.314453125,62.39990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7890625,311.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,11296.826171875,18000.0,0.0,0.0,0.1579409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705177783966064,1.070527195930481,-9.513895747659262e-06,0.0,0.0001602899719728,0.0,0.0,136.88685607910156,0.0,0.0,0.0,0.5973358154296875,4.0,0.0,1.0
628380,290.8621520996094,297.1499938964844,293.1499938964844,0.1154504567384719,-2604.6533203125,304.0199890136719,0.9441343545913696,0.1829823404550552,0.1576297134160995,290.932861328125,297.1499938964844,293.1499938964844,0.0361090824007988,-1242.5899658203125,304.0948791503906,0.7228596806526184,0.0895795077085495,0.0748233422636985,290.7752380371094,297.1499938964844,293.1499938964844,0.1104915514588356,-1956.161376953125,304.0165710449219,0.93161940574646,0.1781504154205322,0.1184154376387596,290.5892944335937,297.1499938964844,293.1499938964844,0.1287343353033065,-2981.096435546875,304.08087158203125,0.9706528782844543,0.2995997965335846,0.1795538961887359,291.4144592285156,297.1499938964844,293.1499938964844,0.0100752236321568,-3169.480712890625,301.9385681152344,0.6217806339263916,0.050000000745058,0.226977065205574,290.6153564453125,291.1499938964844,251.4499969482422,250.95204162597656,279.8006591796875,291.4098205566406,290.0238647460937,1.0,0.1796209514141082,0.482056200504303,0.482056200504303,0.9868648648262024,1.0,-0.9089215397834778,0.2650244235992431,0.6438971161842346,0.0334127731621265,0.0,0.0,0.5009567141532898,17.469911575317383,45.0,-2458.19189453125,-4859.4921875,69.71601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1835632324219,300.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,20618.302734375,18000.0,0.0,0.0,0.1598254591226577,0.0,0.0,0.0,0.0,1.0,0.0036763849202543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798218995332717,0.1053211763501167,-0.0254992768168449,0.0,0.0001622025156393,0.0,0.0,4.601017475128174,0.0,0.0,0.0,0.2859671413898468,4.0,0.0,1.0
628440,290.8621520996094,297.1499938964844,293.1499938964844,0.1154504567384719,-2604.6533203125,304.0199890136719,0.9441343545913696,0.1829823404550552,0.1576297134160995,290.932861328125,297.1499938964844,293.1499938964844,0.0361090824007988,-1242.5899658203125,304.0948791503906,0.7228596806526184,0.0895795077085495,0.0748233422636985,290.7752380371094,297.1499938964844,293.1499938964844,0.1104915514588356,-1956.161376953125,304.0165710449219,0.93161940574646,0.1781504154205322,0.1184154376387596,290.5892944335937,297.1499938964844,293.1499938964844,0.1287343353033065,-2981.096435546875,304.08087158203125,0.9706528782844543,0.2995997965335846,0.1795538961887359,291.4144592285156,297.1499938964844,293.1499938964844,0.0100752236321568,-3169.480712890625,301.9385681152344,0.6217806339263916,0.050000000745058,0.226977065205574,290.6153564453125,291.1499938964844,251.4499969482422,250.95204162597656,279.8006591796875,291.4098205566406,290.0238647460937,1.0,0.1796209514141082,0.482056200504303,0.482056200504303,0.9868648648262024,1.0,-0.9089215397834778,0.2650244235992431,0.6438971161842346,0.0334127731621265,0.0,0.0,0.5009567141532898,17.469911575317383,45.0,-2458.19189453125,-4859.4921875,69.71601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1835632324219,300.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,20618.302734375,18000.0,0.0,0.0,0.1598254591226577,0.0,0.0,0.0,0.0,1.0,0.0036763849202543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798218995332717,0.1053211763501167,-0.0254992768168449,0.0,0.0001622025156393,0.0,0.0,4.601017475128174,0.0,0.0,0.0,0.2859671413898468,4.0,0.0,1.0
628500,290.9320068359375,297.1499938964844,293.1499938964844,0.1363228857517242,-2988.049560546875,304.0068359375,0.9825867414474488,0.1982470005750656,0.171531468629837,290.9808349609375,297.1499938964844,293.1499938964844,0.0584125146269798,-1643.932373046875,304.06512451171875,0.7868817448616028,0.1082551777362823,0.0940106362104415,290.8392639160156,297.1499938964844,293.1499938964844,0.1328564584255218,-2277.611572265625,304.0013122558594,0.9768067002296448,0.1956575363874435,0.1308007687330246,290.5875549316406,297.1499938964844,293.1499938964844,0.1280037015676498,-2976.287841796875,304.0955810546875,0.9635661244392396,0.3323760330677032,0.1697930693626403,291.44189453125,297.1499938964844,293.1499938964844,0.0111983427777886,-3439.330078125,302.0114440917969,0.6283175945281982,0.050000000745058,0.2268452793359756,289.4836120605469,291.1499938964844,251.4499969482422,250.9504547119141,279.58135986328125,291.4375305175781,289.7981872558594,1.0,0.185220181941986,0.4868268668651581,0.4868268668651581,0.9867917895317078,1.0,-0.9516145586967468,0.2828919291496277,0.6687226295471191,0.0432638153433799,0.0,0.0,1.0,17.254531860351562,45.0,170.6430206298828,-13259.65625,76.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208984375,310.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,9439.0400390625,18000.0,0.0,0.0,0.1602190285921096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000512957572937,0.900058388710022,-7.053913122945232e-06,0.0,0.0001626019511604,0.0,0.0,84.03617858886719,0.0,0.0,0.0,0.5213658809661865,4.0,0.0,1.0
628560,290.9972839355469,297.1499938964844,293.1499938964844,0.1239813715219497,-2737.80517578125,304.0557861328125,0.98393577337265,0.2135111689567566,0.175650879740715,291.0370788574219,297.1499938964844,293.1499938964844,0.0640129745006561,-1725.4793701171875,304.07037353515625,0.8252500295639038,0.1246974989771843,0.1106088683009147,290.9025573730469,297.1499938964844,293.1499938964844,0.1301449686288833,-2217.20068359375,304.0330810546875,0.9951314330101012,0.212499737739563,0.1425176858901977,290.5904846191406,297.1499938964844,293.1499938964844,0.1171846762299537,-2744.807373046875,304.1241455078125,0.9676375985145568,0.3642697930335998,0.1752278804779052,291.47021484375,297.1499938964844,293.1499938964844,0.0104166036471724,-3131.877685546875,302.46173095703125,0.6246572732925415,0.050000000745058,0.2269163131713867,291.0336303710937,291.1499938964844,251.4499969482422,250.94888305664065,279.4337158203125,291.4659118652344,291.2897644042969,1.0,0.1929051727056503,0.4896813631057739,0.4896813631057739,0.9877366423606871,1.0,-0.99715393781662,0.3004158735275268,0.6967381238937378,0.0523793660104274,0.0,0.0,0.633415162563324,18.17839813232422,65.0,1381.5892333984375,-13847.056640625,87.20378875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280517578125,309.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,12937.8388671875,18000.0,0.0,0.0,0.1729017943143844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1253173351287842,1.1253279447555542,-1.0615717656037305e-05,0.0,0.0001754733384586,0.0,0.0,160.0523223876953,0.0,0.0,0.0,0.6209551095962524,4.0,0.0,1.0
628620,291.07080078125,297.1499938964844,293.1499938964844,0.1447533667087555,-3116.71240234375,304.0404663085937,0.982162356376648,0.2397570759057998,0.1892933398485183,291.1278076171875,297.1499938964844,293.1499938964844,0.0870410725474357,-2182.92822265625,304.0495300292969,0.8515015244483948,0.1467519998550415,0.1324876248836517,290.9767150878906,297.1499938964844,293.1499938964844,0.1446102559566497,-2423.06298828125,304.03448486328125,0.982162356376648,0.2403665333986282,0.1472281515598297,290.6302185058594,297.1499938964844,293.1499938964844,0.1456767469644546,-3291.15673828125,304.0788879394531,0.982162356376648,0.4050344824790954,0.1993350088596344,291.51287841796875,297.1499938964844,293.1499938964844,0.0114819314330816,-3383.88037109375,302.7481384277344,0.6083574295043945,0.050000000745058,0.2272558212280273,290.6758728027344,291.1499938964844,251.4499969482422,250.946533203125,279.29266357421875,291.5090026855469,290.0607604980469,1.0,0.2079341411590576,0.4911461174488067,0.4911461174488067,0.989154040813446,1.0,-1.0747661590576172,0.3282065093517303,0.7465596795082092,0.0654478222131729,0.0,0.0,0.949999988079071,20.965904235839844,65.0,-2431.165283203125,-6428.60302734375,108.90260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88018798828125,300.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22565.330078125,18000.0,0.0,0.0,0.1837473511695861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453827321529388,0.145388051867485,-5.318725015968084e-06,0.0,0.0001864802034106,0.0,0.0,7.121744155883789,0.0,0.0,0.0,0.3077213764190674,4.0,0.0,1.0
628680,291.0979919433594,297.1499938964844,293.1499938964844,0.1658201366662979,-3496.7734375,304.01092529296875,0.9856666922569276,0.2476710379123687,0.1964602172374725,291.1585998535156,297.1499938964844,293.1499938964844,0.1011989936232566,-2481.573486328125,304.0322265625,0.8584232926368713,0.1536077857017517,0.1392174512147903,290.999755859375,297.1499938964844,293.1499938964844,0.1656758040189743,-2718.729248046875,304.0055236816406,0.9856666922569276,0.249674454331398,0.1528023928403854,290.6488342285156,297.1499938964844,293.1499938964844,0.1667511612176895,-3690.8291015625,304.0456848144531,0.9856666922569276,0.4173935651779175,0.2068820744752884,291.5268249511719,297.1499938964844,293.1499938964844,0.0128107564523816,-3705.123046875,302.73760986328125,0.6030564308166504,0.050000000745058,0.2273705005645752,289.44061279296875,291.1499938964844,251.4499969482422,250.9457550048828,279.2592468261719,291.5230407714844,289.1658020019531,1.0,0.213901400566101,0.4909447431564331,0.4909447431564331,0.989626407623291,1.0,-1.107327938079834,0.3393216133117676,0.7680063247680664,0.0703599378466606,0.0,0.0,1.0,22.00779914855957,85.0,-1667.2781982421875,-13028.72265625,118.6334457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9441833496094,307.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,11667.888671875,18000.0,0.0,0.0,0.1842859834432602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083995938301086,0.7084052562713623,-5.686045369657222e-06,0.0,0.0001870268461061,0.0,0.0,49.42555236816406,0.0,0.0,0.0,0.4665808081626892,4.0,0.0,1.0
628740,291.2309875488281,297.1499938964844,293.1499938964844,0.1805932968854904,-3712.564453125,304.0311889648437,0.9969813823699952,0.27279132604599,0.2316302061080932,291.283935546875,297.1499938964844,293.1499938964844,0.1103759258985519,-2632.79638671875,304.0556335449219,0.8706203103065491,0.1786623746156692,0.1639497578144073,291.110595703125,297.1499938964844,293.1499938964844,0.1804800182580948,-2886.760009765625,304.0274963378906,0.9969813823699952,0.2817531526088714,0.1801568269729614,290.7449951171875,297.1499938964844,293.1499938964844,0.1813232004642486,-3916.384765625,304.0548095703125,0.9969813823699952,0.4613398611545563,0.2439177632331848,291.587158203125,297.1499938964844,293.1499938964844,0.0123889883980154,-3464.659423828125,303.2746887207031,0.5761886835098267,0.050000000745058,0.2280229032039642,290.7567138671875,291.1499938964844,251.4499969482422,250.9427185058593,279.1676940917969,291.5834045410156,290.7740173339844,1.0,0.2419880330562591,0.487661063671112,0.487661063671112,0.99151611328125,1.0,-1.257282257080078,0.3893483281135559,0.8679339289665222,0.0914037972688674,0.0,0.0,1.0,27.63350486755371,105.0,515.34033203125,-15057.2890625,172.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6291809082031,306.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,14507.201171875,19080.0,0.0,0.0,0.2168812155723571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247339487075806,1.2247463464736938,-1.2389369658194482e-05,0.0,0.0002201068564318,0.0,0.0,204.2774810791016,0.0,0.0,0.0,0.6896636486053467,4.0,0.0,1.0
628800,291.2309875488281,297.1499938964844,293.1499938964844,0.1805932968854904,-3712.564453125,304.0311889648437,0.9969813823699952,0.27279132604599,0.2316302061080932,291.283935546875,297.1499938964844,293.1499938964844,0.1103759258985519,-2632.79638671875,304.0556335449219,0.8706203103065491,0.1786623746156692,0.1639497578144073,291.110595703125,297.1499938964844,293.1499938964844,0.1804800182580948,-2886.760009765625,304.0274963378906,0.9969813823699952,0.2817531526088714,0.1801568269729614,290.7449951171875,297.1499938964844,293.1499938964844,0.1813232004642486,-3916.384765625,304.0548095703125,0.9969813823699952,0.4613398611545563,0.2439177632331848,291.587158203125,297.1499938964844,293.1499938964844,0.0123889883980154,-3464.659423828125,303.2746887207031,0.5761886835098267,0.050000000745058,0.2280229032039642,290.7567138671875,291.1499938964844,251.4499969482422,250.9427185058593,279.1676940917969,291.5834045410156,290.7740173339844,1.0,0.2419880330562591,0.487661063671112,0.487661063671112,0.99151611328125,1.0,-1.257282257080078,0.3893483281135559,0.8679339289665222,0.0914037972688674,0.0,0.0,1.0,27.63350486755371,105.0,515.34033203125,-15057.2890625,172.05885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6291809082031,306.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,14507.201171875,19080.0,0.0,0.0,0.2168812155723571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247339487075806,1.2247463464736938,-1.2389369658194482e-05,0.0,0.0002201068564318,0.0,0.0,204.2774810791016,0.0,0.0,0.0,0.6896636486053467,4.0,0.0,1.0
628860,291.38427734375,297.1499938964844,293.1499938964844,0.2087402641773224,-4185.5888671875,304.02587890625,0.9756395220756532,0.2902885973453522,0.2572779059410095,291.41168212890625,297.1499938964844,293.1499938964844,0.1313963681459427,-3033.06005859375,304.0518493652344,0.8533200621604919,0.2000528126955032,0.1853231340646743,291.24884033203125,297.1499938964844,293.1499938964844,0.2229119390249252,-3423.49609375,303.9984130859375,0.9893675446510316,0.3054381906986236,0.210003525018692,290.8739013671875,297.1499938964844,293.1499938964844,0.2350406199693679,-4835.318359375,303.99530029296875,0.9990000128746032,0.496223509311676,0.2967216968536377,291.6556091308594,297.1499938964844,293.1499938964844,0.013633182272315,-3651.530517578125,303.6287841796875,0.5355707406997681,0.050000000745058,0.2293694913387298,290.52716064453125,291.1499938964844,251.4499969482422,250.9397735595703,279.12371826171875,291.6518859863281,290.4847717285156,1.0,0.2752541005611419,0.4824555814266205,0.4824555814266205,0.9925952553749084,1.0,-1.4145561456680298,0.4411856234073639,0.9733704924583436,0.1122366115450859,0.0,0.0,1.0,37.38151550292969,125.0,-217.9595489501953,-15548.8359375,250.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6178283691406,304.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.59765625,19080.0,0.0,0.0,0.2552718222141266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595151901245115,1.3595304489135742,-1.5264193280017935e-05,0.0,0.0002590684453025,0.0,0.0,279.3880615234375,0.0,0.0,0.0,0.7441784143447876,4.0,0.0,1.0
628920,291.38427734375,297.1499938964844,293.1499938964844,0.2087402641773224,-4185.5888671875,304.02587890625,0.9756395220756532,0.2902885973453522,0.2572779059410095,291.41168212890625,297.1499938964844,293.1499938964844,0.1313963681459427,-3033.06005859375,304.0518493652344,0.8533200621604919,0.2000528126955032,0.1853231340646743,291.24884033203125,297.1499938964844,293.1499938964844,0.2229119390249252,-3423.49609375,303.9984130859375,0.9893675446510316,0.3054381906986236,0.210003525018692,290.8739013671875,297.1499938964844,293.1499938964844,0.2350406199693679,-4835.318359375,303.99530029296875,0.9990000128746032,0.496223509311676,0.2967216968536377,291.6556091308594,297.1499938964844,293.1499938964844,0.013633182272315,-3651.530517578125,303.6287841796875,0.5355707406997681,0.050000000745058,0.2293694913387298,290.52716064453125,291.1499938964844,251.4499969482422,250.9397735595703,279.12371826171875,291.6518859863281,290.4847717285156,1.0,0.2752541005611419,0.4824555814266205,0.4824555814266205,0.9925952553749084,1.0,-1.4145561456680298,0.4411856234073639,0.9733704924583436,0.1122366115450859,0.0,0.0,1.0,37.38151550292969,125.0,-217.9595489501953,-15548.8359375,250.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6178283691406,304.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.59765625,19080.0,0.0,0.0,0.2552718222141266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595151901245115,1.3595304489135742,-1.5264193280017935e-05,0.0,0.0002590684453025,0.0,0.0,279.3880615234375,0.0,0.0,0.0,0.7441784143447876,4.0,0.0,1.0
628980,291.5087280273437,297.1499938964844,293.1499938964844,0.2407717108726501,-4683.05615234375,304.0141906738281,0.9279233813285828,0.3097651898860931,0.2748859822750091,291.5390625,297.1499938964844,293.1499938964844,0.1552400141954422,-3476.619384765625,304.0447998046875,0.8238037824630737,0.2182606905698776,0.2036283612251281,291.3713073730469,297.1499938964844,293.1499938964844,0.2576505541801452,-3848.037109375,303.9906921386719,0.9482646584510804,0.3287372887134552,0.2262496501207351,291.0448608398437,297.1499938964844,293.1499938964844,0.3169265389442444,-6164.1259765625,303.910400390625,0.9990000128746032,0.5193090438842773,0.3645450174808502,291.7309875488281,297.1499938964844,293.1499938964844,0.0155660146847367,-3939.8505859375,303.9433898925781,0.4967581033706665,0.050000000745058,0.2316084802150726,289.9393615722656,291.1499938964844,251.4499969482422,250.9369659423828,279.1059265136719,291.72735595703125,289.8885498046875,1.0,0.310988038778305,0.4770466685295105,0.4770466685295105,0.993674337863922,1.0,-1.5612746477127075,0.4896324872970581,1.0716421604156494,0.1308725625276565,0.0,0.0,1.0,52.02034378051758,145.0,-672.27197265625,-15827.462890625,354.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1903381347656,303.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18740.5,19080.0,0.0,0.0,0.2947304844856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392367243766785,1.3923832178115845,-1.6010810213629156e-05,0.0,0.0002991139481309,0.0,0.0,300.1354064941406,0.0,0.0,0.0,0.7606630921363831,4.0,0.0,1.0
629040,291.5087280273437,297.1499938964844,293.1499938964844,0.2407717108726501,-4683.05615234375,304.0141906738281,0.9279233813285828,0.3097651898860931,0.2748859822750091,291.5390625,297.1499938964844,293.1499938964844,0.1552400141954422,-3476.619384765625,304.0447998046875,0.8238037824630737,0.2182606905698776,0.2036283612251281,291.3713073730469,297.1499938964844,293.1499938964844,0.2576505541801452,-3848.037109375,303.9906921386719,0.9482646584510804,0.3287372887134552,0.2262496501207351,291.0448608398437,297.1499938964844,293.1499938964844,0.3169265389442444,-6164.1259765625,303.910400390625,0.9990000128746032,0.5193090438842773,0.3645450174808502,291.7309875488281,297.1499938964844,293.1499938964844,0.0155660146847367,-3939.8505859375,303.9433898925781,0.4967581033706665,0.050000000745058,0.2316084802150726,289.9393615722656,291.1499938964844,251.4499969482422,250.9369659423828,279.1059265136719,291.72735595703125,289.8885498046875,1.0,0.310988038778305,0.4770466685295105,0.4770466685295105,0.993674337863922,1.0,-1.5612746477127075,0.4896324872970581,1.0716421604156494,0.1308725625276565,0.0,0.0,1.0,52.02034378051758,145.0,-672.27197265625,-15827.462890625,354.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1903381347656,303.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18740.5,19080.0,0.0,0.0,0.2947304844856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392367243766785,1.3923832178115845,-1.6010810213629156e-05,0.0,0.0002991139481309,0.0,0.0,300.1354064941406,0.0,0.0,0.0,0.7606630921363831,4.0,0.0,1.0
629100,291.5668334960937,297.1499938964844,293.1499938964844,0.2574582993984222,-4943.70751953125,304.008544921875,0.907139241695404,0.3191440999507904,0.2836950123310089,291.6002197265625,297.1499938964844,293.1499938964844,0.1677252054214477,-3703.34814453125,304.0412292480469,0.8106962442398071,0.2266572266817093,0.2120361030101776,291.427001953125,297.1499938964844,293.1499938964844,0.2771646082401275,-4081.076171875,303.9841613769531,0.9285699129104614,0.3403274118900299,0.2345901280641555,291.13995361328125,297.1499938964844,293.1499938964844,0.363725334405899,-6889.8759765625,303.868896484375,0.9990000128746032,0.5273042917251587,0.3992791473865509,291.7706298828125,297.1499938964844,293.1499938964844,0.0167223662137985,-4096.646484375,304.0940246582031,0.4816646575927734,0.050000000745058,0.2329332381486892,289.6104736328125,291.1499938964844,251.4499969482422,250.9356231689453,279.10137939453125,291.7670593261719,289.56170654296875,1.0,0.3293370306491852,0.4742662012577057,0.4742662012577057,0.9942139387130736,1.0,-1.6352463960647583,0.5141105055809021,1.121135950088501,0.1400618106126785,0.0,0.0,1.0,60.562129974365234,145.0,-779.5006103515625,-16016.0439453125,417.0523071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6935729980469,302.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18901.400390625,20160.0,0.0,0.0,0.3141370713710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398331642150879,1.3983478546142578,-1.6148274880833924e-05,0.0,0.0003188091795891,0.0,0.0,304.009033203125,0.0,0.0,0.0,0.7786552906036377,4.0,0.0,1.0
629160,291.6234436035156,297.1499938964844,293.1499938964844,0.2740324437618255,-5198.00390625,304.0041809082031,0.893007755279541,0.3280807435512543,0.2921496331691742,291.6595153808594,297.1499938964844,293.1499938964844,0.1801113486289978,-3924.18798828125,304.0385131835937,0.8004426956176758,0.2346407920122146,0.2200423628091812,291.48114013671875,297.1499938964844,293.1499938964844,0.2967913746833801,-4311.02392578125,303.9786682128906,0.9140998721122742,0.3515226244926452,0.2427188009023666,291.23785400390625,297.1499938964844,293.1499938964844,0.4089676737785339,-7568.61474609375,303.8382263183594,0.9990000128746032,0.533541202545166,0.4302471876144409,291.8117980957031,297.1499938964844,293.1499938964844,0.0190566089004278,-4397.15771484375,304.138916015625,0.4768949449062347,0.0562743730843067,0.2447964251041412,289.3005676269531,291.1499938964844,251.4499969482422,250.934326171875,279.09600830078125,291.8081359863281,289.2579650878906,1.0,0.3479905724525451,0.4711939394474029,0.4711939394474029,0.9950178265571594,1.0,-1.7161641120910645,0.5409935712814331,1.1751705408096311,0.1497162580490112,0.0,0.0,1.0,69.09680938720703,165.0,-803.5682373046875,-16358.25390625,489.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3148498535156,302.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19727.97265625,20160.0,0.0,0.0,0.3332338333129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428579568862915,1.4285963773727417,-1.685445022303611e-05,0.0,0.0003381900023669,0.0,0.0,324.1674499511719,0.0,0.0,0.0,0.7805737853050232,4.0,0.0,1.0
629220,291.73394775390625,297.1499938964844,293.1499938964844,0.3076793253421783,-5702.48583984375,303.9967956542969,0.8757250308990479,0.3443516194820404,0.3076286911964416,291.7738342285156,297.1499938964844,293.1499938964844,0.2052062153816223,-4361.3115234375,304.0339050292969,0.788355827331543,0.2492213398218155,0.234709233045578,291.5881042480469,297.1499938964844,293.1499938964844,0.3370095491409302,-4770.46533203125,303.9688415527344,0.8983741998672485,0.3721228837966919,0.2578198313713074,291.4193725585937,297.1499938964844,293.1499938964844,0.4930839538574219,-8778.9462890625,303.8011779785156,0.9990000128746032,0.545163094997406,0.4797330498695373,291.9148254394531,297.1499938964844,293.1499938964844,0.0339593216776847,-5818.96435546875,304.1177978515625,0.5003736019134521,0.0693509876728057,0.3110377788543701,288.67535400390625,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.91046142578125,288.6380310058594,1.0,0.3869458436965942,0.4643631279468536,0.4643631279468536,0.9966256618499756,1.0,-1.90944504737854,0.605613648891449,1.3038313388824463,0.1731551885604858,0.0,0.0,1.0,85.52495574951172,183.0,-830.7548217773438,-17179.5859375,673.7528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8272705078125,301.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20042.70703125,20160.0,0.0,0.0,0.3705354630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399299621582031,1.4399471282958984,-1.7123340512625873e-05,0.0,0.0003760464023798,0.0,0.0,331.9558410644531,0.0,0.0,0.0,0.7862597703933716,4.0,0.0,1.0
