time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629280,291.73394775390625,297.1499938964844,293.1499938964844,0.3076793253421783,-5702.48583984375,303.9967956542969,0.8757250308990479,0.3443516194820404,0.3076286911964416,291.7738342285156,297.1499938964844,293.1499938964844,0.2052062153816223,-4361.3115234375,304.0339050292969,0.788355827331543,0.2492213398218155,0.234709233045578,291.5881042480469,297.1499938964844,293.1499938964844,0.3370095491409302,-4770.46533203125,303.9688415527344,0.8983741998672485,0.3721228837966919,0.2578198313713074,291.4193725585937,297.1499938964844,293.1499938964844,0.4930839538574219,-8778.9462890625,303.8011779785156,0.9990000128746032,0.545163094997406,0.4797330498695373,291.9148254394531,297.1499938964844,293.1499938964844,0.0339593216776847,-5818.96435546875,304.1177978515625,0.5003736019134521,0.0693509876728057,0.3110377788543701,288.67535400390625,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.91046142578125,288.6380310058594,1.0,0.3869458436965942,0.4643631279468536,0.4643631279468536,0.9966256618499756,1.0,-1.90944504737854,0.605613648891449,1.3038313388824463,0.1731551885604858,0.0,0.0,1.0,85.52495574951172,183.0,-830.7548217773438,-17179.5859375,673.7528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8272705078125,301.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,20042.70703125,20160.0,0.0,0.0,0.3705354630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399299621582031,1.4399471282958984,-1.7123340512625873e-05,0.0,0.0003760464023798,0.0,0.0,331.9558410644531,0.0,0.0,0.0,0.7862597703933716,4.0,0.0,1.0
629340,291.841064453125,297.1499938964844,293.1499938964844,0.3388065099716186,-6153.23291015625,303.9962158203125,0.8502978086471558,0.3585030436515808,0.3214162588119507,291.8831787109375,297.1499938964844,293.1499938964844,0.2286566197872162,-4756.1005859375,304.0336608886719,0.7676491737365723,0.2619079649448395,0.2478507161140442,291.6944274902344,297.1499938964844,293.1499938964844,0.3745991587638855,-5184.0908203125,303.96685791015625,0.8735880851745605,0.390134334564209,0.2712959945201874,291.5967712402344,297.1499938964844,293.1499938964844,0.5740963816642761,-9876.0263671875,303.7865905761719,0.988066017627716,0.5530170798301697,0.522465705871582,292.03350830078125,297.1499938964844,293.1499938964844,0.0454907901585102,-6789.93408203125,304.1095886230469,0.4988201856613159,0.0765965059399604,0.3521648347377777,288.1662292480469,291.1499938964844,251.4499969482422,250.9296722412109,279.1003723144531,292.0293273925781,288.1438293457031,1.0,0.4239510297775268,0.4598169326782226,0.4598169326782226,0.9982334971427916,1.0,-2.0595998764038086,0.6567468047142029,1.402853012084961,0.1920235902070999,0.0,0.0,1.0,108.05113220214844,201.0,-690.638671875,-17867.212890625,875.2536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6663513183594,301.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20128.33203125,21240.0,0.0,0.0,0.4058681726455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443002462387085,1.4430197477340698,-1.7196492990478873e-05,0.0,0.0004119045916013,0.0,0.0,334.0853271484375,0.0,0.0,0.0,0.8027989268302917,4.0,0.0,1.0
629400,291.841064453125,297.1499938964844,293.1499938964844,0.3388065099716186,-6153.23291015625,303.9962158203125,0.8502978086471558,0.3585030436515808,0.3214162588119507,291.8831787109375,297.1499938964844,293.1499938964844,0.2286566197872162,-4756.1005859375,304.0336608886719,0.7676491737365723,0.2619079649448395,0.2478507161140442,291.6944274902344,297.1499938964844,293.1499938964844,0.3745991587638855,-5184.0908203125,303.96685791015625,0.8735880851745605,0.390134334564209,0.2712959945201874,291.5967712402344,297.1499938964844,293.1499938964844,0.5740963816642761,-9876.0263671875,303.7865905761719,0.988066017627716,0.5530170798301697,0.522465705871582,292.03350830078125,297.1499938964844,293.1499938964844,0.0454907901585102,-6789.93408203125,304.1095886230469,0.4988201856613159,0.0765965059399604,0.3521648347377777,288.1662292480469,291.1499938964844,251.4499969482422,250.9296722412109,279.1003723144531,292.0293273925781,288.1438293457031,1.0,0.4239510297775268,0.4598169326782226,0.4598169326782226,0.9982334971427916,1.0,-2.0595998764038086,0.6567468047142029,1.402853012084961,0.1920235902070999,0.0,0.0,1.0,108.05113220214844,201.0,-690.638671875,-17867.212890625,875.2536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6663513183594,301.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20128.33203125,21240.0,0.0,0.0,0.4058681726455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443002462387085,1.4430197477340698,-1.7196492990478873e-05,0.0,0.0004119045916013,0.0,0.0,334.0853271484375,0.0,0.0,0.0,0.8027989268302917,4.0,0.0,1.0
629460,291.94354248046875,297.1499938964844,293.1499938964844,0.3631845712661743,-6491.90966796875,304.00701904296875,0.8248903751373291,0.3708819448947906,0.3337880969047546,291.9873352050781,297.1499938964844,293.1499938964844,0.24734428524971,-5058.65673828125,304.0414428710937,0.745912492275238,0.2728815078735351,0.2595413327217102,291.7973022460937,297.1499938964844,293.1499938964844,0.4048492312431335,-5503.02099609375,303.9776916503906,0.8479577302932739,0.406147301197052,0.2834605872631073,291.724365234375,297.1499938964844,293.1499938964844,0.608691930770874,-10290.9697265625,303.8490905761719,0.9534116983413696,0.5664113759994507,0.5343500971794128,292.14764404296875,297.1499938964844,293.1499938964844,0.053505714982748,-7463.65234375,304.1098327636719,0.4892094135284424,0.0817265808582305,0.38131844997406,287.91912841796875,291.1499938964844,251.4499969482422,250.9277191162109,279.1190185546875,292.1439819335937,287.9093933105469,1.0,0.4559153616428375,0.4578022956848144,0.4578022956848144,0.998940110206604,1.0,-2.15152645111084,0.6891018748283386,1.4624245166778564,0.204613521695137,0.0,0.0,1.0,135.25930786132812,189.0,-410.5155029296875,-18551.09375,1061.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8291320800781,301.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.322265625,21240.0,0.0,0.0,0.4379487633705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476066827774048,1.47608482837677,-1.7993588699027896e-05,0.0,0.0004444623191375,0.0,0.0,357.5809936523437,0.0,0.0,0.0,0.806081235408783,4.0,0.0,1.0
629520,291.94354248046875,297.1499938964844,293.1499938964844,0.3631845712661743,-6491.90966796875,304.00701904296875,0.8248903751373291,0.3708819448947906,0.3337880969047546,291.9873352050781,297.1499938964844,293.1499938964844,0.24734428524971,-5058.65673828125,304.0414428710937,0.745912492275238,0.2728815078735351,0.2595413327217102,291.7973022460937,297.1499938964844,293.1499938964844,0.4048492312431335,-5503.02099609375,303.9776916503906,0.8479577302932739,0.406147301197052,0.2834605872631073,291.724365234375,297.1499938964844,293.1499938964844,0.608691930770874,-10290.9697265625,303.8490905761719,0.9534116983413696,0.5664113759994507,0.5343500971794128,292.14764404296875,297.1499938964844,293.1499938964844,0.053505714982748,-7463.65234375,304.1098327636719,0.4892094135284424,0.0817265808582305,0.38131844997406,287.91912841796875,291.1499938964844,251.4499969482422,250.9277191162109,279.1190185546875,292.1439819335937,287.9093933105469,1.0,0.4559153616428375,0.4578022956848144,0.4578022956848144,0.998940110206604,1.0,-2.15152645111084,0.6891018748283386,1.4624245166778564,0.204613521695137,0.0,0.0,1.0,135.25930786132812,189.0,-410.5155029296875,-18551.09375,1061.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8291320800781,301.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.322265625,21240.0,0.0,0.0,0.4379487633705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476066827774048,1.47608482837677,-1.7993588699027896e-05,0.0,0.0004444623191375,0.0,0.0,357.5809936523437,0.0,0.0,0.0,0.806081235408783,4.0,0.0,1.0
629580,292.0386962890625,297.1499938964844,293.1499938964844,0.3826707601547241,-6754.0849609375,304.02227783203125,0.8198626637458801,0.3821427822113037,0.344457745552063,292.0822448730469,297.1499938964844,293.1499938964844,0.2625810205936432,-5298.205078125,304.0522766113281,0.7429477572441101,0.2830740511417389,0.2697099149227142,291.8930358886719,297.1499938964844,293.1499938964844,0.4299511611461639,-5759.25048828125,303.9933776855469,0.8442537784576416,0.4209943413734436,0.2942460179328918,291.8243713378906,297.1499938964844,293.1499938964844,0.6420207619667053,-10685.6982421875,303.89361572265625,0.9451918601989746,0.5822287201881409,0.5493184328079224,292.2485656738281,297.1499938964844,293.1499938964844,0.059661965817213,-7993.13671875,304.1130065917969,0.4909832775592804,0.0866346657276153,0.4053840935230255,287.8004150390625,291.1499938964844,251.4499969482422,250.92605590820312,279.12872314453125,292.2455139160156,287.79718017578125,1.0,0.4749025106430053,0.4562235176563263,0.4562235176563263,0.9996467232704164,1.0,-2.2363975048065186,0.7195425629615784,1.516855001449585,0.2163799107074737,0.0,0.0,1.0,148.95457458496094,177.0,-213.5108642578125,-19289.646484375,1203.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2391052246094,302.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.734375,21240.0,0.0,0.0,0.4663765132427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480664610862732,1.4806827306747437,-1.810585854400415e-05,0.0,0.0004733128880616,0.0,0.0,360.9329223632813,0.0,0.0,0.0,0.8083813190460205,4.0,0.0,1.0
629640,292.0386962890625,297.1499938964844,293.1499938964844,0.3826707601547241,-6754.0849609375,304.02227783203125,0.8198626637458801,0.3821427822113037,0.344457745552063,292.0822448730469,297.1499938964844,293.1499938964844,0.2625810205936432,-5298.205078125,304.0522766113281,0.7429477572441101,0.2830740511417389,0.2697099149227142,291.8930358886719,297.1499938964844,293.1499938964844,0.4299511611461639,-5759.25048828125,303.9933776855469,0.8442537784576416,0.4209943413734436,0.2942460179328918,291.8243713378906,297.1499938964844,293.1499938964844,0.6420207619667053,-10685.6982421875,303.89361572265625,0.9451918601989746,0.5822287201881409,0.5493184328079224,292.2485656738281,297.1499938964844,293.1499938964844,0.059661965817213,-7993.13671875,304.1130065917969,0.4909832775592804,0.0866346657276153,0.4053840935230255,287.8004150390625,291.1499938964844,251.4499969482422,250.92605590820312,279.12872314453125,292.2455139160156,287.79718017578125,1.0,0.4749025106430053,0.4562235176563263,0.4562235176563263,0.9996467232704164,1.0,-2.2363975048065186,0.7195425629615784,1.516855001449585,0.2163799107074737,0.0,0.0,1.0,148.95457458496094,177.0,-213.5108642578125,-19289.646484375,1203.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2391052246094,302.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.734375,21240.0,0.0,0.0,0.4663765132427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480664610862732,1.4806827306747437,-1.810585854400415e-05,0.0,0.0004733128880616,0.0,0.0,360.9329223632813,0.0,0.0,0.0,0.8083813190460205,4.0,0.0,1.0
629700,292.0829467773437,297.1499938964844,293.1499938964844,0.3909572958946228,-6863.28125,304.0304260253906,0.821735143661499,0.3875254988670349,0.3493922352790832,292.125732421875,297.1499938964844,293.1499938964844,0.2692536115646362,-5401.173828125,304.0578918457031,0.7454481720924377,0.2880565226078033,0.2744966745376587,291.9375305175781,297.1499938964844,293.1499938964844,0.4409683048725128,-5869.45458984375,304.0018005371094,0.8470000624656677,0.4281765818595886,0.2993265092372894,291.8692932128906,297.1499938964844,293.1499938964844,0.6569194197654724,-10859.6298828125,303.9131164550781,0.9475593566894532,0.5901949405670166,0.5568495392799377,292.2938232421875,297.1499938964844,293.1499938964844,0.0624005943536758,-8232.0693359375,304.11474609375,0.494676262140274,0.0891635566949844,0.4169127941131592,287.7781982421875,291.1499938964844,251.4499969482422,250.9253387451172,279.13140869140625,292.2910461425781,287.7771911621094,1.0,0.4814009666442871,0.455500990152359,0.455500990152359,1.0,1.0,-2.277071475982666,0.7341904640197754,1.5428811311721802,0.2220251709222793,0.0,0.0,1.0,151.77127075195312,177.0,-136.78152465820312,-19691.646484375,1260.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5038757324219,302.32843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.734375,22320.0,0.0,0.0,0.4792885184288025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467843055725,1.4814859628677368,-1.812550726754125e-05,0.0,0.0004864169168286,0.0,0.0,361.5206298828125,0.0,0.0,0.0,0.8237831592559814,4.0,0.0,1.0
629760,292.1251525878906,297.1499938964844,293.1499938964844,0.3979161381721496,-6953.04150390625,304.0395202636719,0.8255019187927246,0.392754465341568,0.3541172742843628,292.166748046875,297.1499938964844,293.1499938964844,0.2750639915466308,-5489.306640625,304.0640869140625,0.7497428059577942,0.2929773032665252,0.2791482210159302,291.9798889160156,297.1499938964844,293.1499938964844,0.4505527019500732,-5963.55029296875,304.0113525390625,0.8518006205558777,0.4352177381515503,0.3042509257793426,291.911865234375,297.1499938964844,293.1499938964844,0.6697734594345093,-11006.2685546875,303.93280029296875,0.9526175856590272,0.5980594158172607,0.5642487406730652,292.3359680175781,297.1499938964844,293.1499938964844,0.0648850724101066,-8449.3076171875,304.1166381835937,0.4996683001518249,0.0917313396930694,0.4282912313938141,287.79296875,291.1499938964844,251.4499969482422,250.9247131347656,279.1332397460937,292.3334045410156,287.7953796386719,1.0,0.4864607155323028,0.4548041820526123,0.4548041820526123,1.0,1.0,-2.31680679321289,0.7485165596008301,1.5682902336120603,0.2275370359420776,0.0,0.0,1.0,152.6658172607422,165.0,-47.06818008422852,-20197.1875,1309.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77984619140625,302.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21984.59765625,22320.0,0.0,0.0,0.491546094417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073329925537,1.508092164993286,-1.878238072094973e-05,0.0,0.0004988567670807,0.0,0.0,381.3501586914063,0.0,0.0,0.0,0.823796272277832,4.0,0.0,1.0
629820,292.2038269042969,297.1499938964844,293.1499938964844,0.4105130434036255,-7114.46044921875,304.0552978515625,0.8372859954833984,0.4027547836303711,0.3629956245422363,292.2420349121094,297.1499938964844,293.1499938964844,0.2859448790550232,-5653.17138671875,304.07452392578125,0.7626230716705322,0.3026109039783478,0.2880961894989013,292.0586242675781,297.1499938964844,293.1499938964844,0.4683921933174133,-6137.51123046875,304.0277404785156,0.8662793040275574,0.4488833844661712,0.3136825263500213,291.99102783203125,297.1499938964844,293.1499938964844,0.6934197545051575,-11275.7216796875,303.965576171875,0.9678900837898254,0.6133599877357483,0.5785086154937744,292.4121398925781,297.1499938964844,293.1499938964844,0.0695785582065582,-8865.4404296875,304.11993408203125,0.5130040645599365,0.0968955531716346,0.4505406618118286,287.8379821777344,291.1499938964844,251.4499969482422,250.9237365722656,279.1355895996094,292.40997314453125,287.8411560058594,1.0,0.4934652745723724,0.4534919559955597,0.4534919559955597,1.0,1.0,-2.3934106826782227,0.7761390209197998,1.6172716617584229,0.2381232678890228,0.0,0.0,1.0,150.2425537109375,153.0,34.85580825805664,-21060.28125,1392.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.361083984375,303.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.626953125,22320.0,0.0,0.0,0.5140604972839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165565013885498,1.5165754556655884,-1.8994283891515806e-05,0.0,0.0005217060679569,0.0,0.0,387.8219299316406,0.0,0.0,0.0,0.8280356526374817,4.0,0.0,1.0
629880,292.2038269042969,297.1499938964844,293.1499938964844,0.4105130434036255,-7114.46044921875,304.0552978515625,0.8372859954833984,0.4027547836303711,0.3629956245422363,292.2420349121094,297.1499938964844,293.1499938964844,0.2859448790550232,-5653.17138671875,304.07452392578125,0.7626230716705322,0.3026109039783478,0.2880961894989013,292.0586242675781,297.1499938964844,293.1499938964844,0.4683921933174133,-6137.51123046875,304.0277404785156,0.8662793040275574,0.4488833844661712,0.3136825263500213,291.99102783203125,297.1499938964844,293.1499938964844,0.6934197545051575,-11275.7216796875,303.965576171875,0.9678900837898254,0.6133599877357483,0.5785086154937744,292.4121398925781,297.1499938964844,293.1499938964844,0.0695785582065582,-8865.4404296875,304.11993408203125,0.5130040645599365,0.0968955531716346,0.4505406618118286,287.8379821777344,291.1499938964844,251.4499969482422,250.9237365722656,279.1355895996094,292.40997314453125,287.8411560058594,1.0,0.4934652745723724,0.4534919559955597,0.4534919559955597,1.0,1.0,-2.3934106826782227,0.7761390209197998,1.6172716617584229,0.2381232678890228,0.0,0.0,1.0,150.2425537109375,153.0,34.85580825805664,-21060.28125,1392.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.361083984375,303.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.626953125,22320.0,0.0,0.0,0.5140604972839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165565013885498,1.5165754556655884,-1.8994283891515806e-05,0.0,0.0005217060679569,0.0,0.0,387.8219299316406,0.0,0.0,0.0,0.8280356526374817,4.0,0.0,1.0
629940,292.2757263183594,297.1499938964844,293.1499938964844,0.4213892817497253,-7252.43017578125,304.06866455078125,0.8538091778755188,0.4121394455432892,0.3711894154548645,292.3096008300781,297.1499938964844,293.1499938964844,0.2958109080791473,-5800.21728515625,304.08319091796875,0.7802881598472595,0.3119060397148132,0.2965972423553467,292.13037109375,297.1499938964844,293.1499938964844,0.4844737350940704,-6292.82861328125,304.0416259765625,0.8861580491065979,0.4619815051555633,0.3226156234741211,292.0634155273437,297.1499938964844,293.1499938964844,0.7143233418464661,-11512.9208984375,303.9920654296875,0.9863768219947816,0.6280360221862793,0.5920501351356506,292.479248046875,297.1499938964844,293.1499938964844,0.07386264950037,-9250.0439453125,304.122802734375,0.5305215716362,0.1019658297300338,0.471851646900177,287.9017028808594,291.1499938964844,251.4499969482422,250.9231414794922,279.1371459960937,292.4773864746094,287.90545654296875,1.0,0.497695118188858,0.4522872269153595,0.4522872269153595,1.0,1.0,-2.466071844100952,0.8023312091827393,1.663740634918213,0.248117133975029,0.0,0.0,1.0,144.1004638671875,141.0,75.75093078613281,-21899.19140625,1458.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95562744140625,303.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5340791940689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0005420224624685,0.0,0.0,389.52056884765625,0.0,0.0,0.0,0.8441401720046997,4.0,0.0,1.0
630000,292.2757263183594,297.1499938964844,293.1499938964844,0.4213892817497253,-7252.43017578125,304.06866455078125,0.8538091778755188,0.4121394455432892,0.3711894154548645,292.3096008300781,297.1499938964844,293.1499938964844,0.2958109080791473,-5800.21728515625,304.08319091796875,0.7802881598472595,0.3119060397148132,0.2965972423553467,292.13037109375,297.1499938964844,293.1499938964844,0.4844737350940704,-6292.82861328125,304.0416259765625,0.8861580491065979,0.4619815051555633,0.3226156234741211,292.0634155273437,297.1499938964844,293.1499938964844,0.7143233418464661,-11512.9208984375,303.9920654296875,0.9863768219947816,0.6280360221862793,0.5920501351356506,292.479248046875,297.1499938964844,293.1499938964844,0.07386264950037,-9250.0439453125,304.122802734375,0.5305215716362,0.1019658297300338,0.471851646900177,287.9017028808594,291.1499938964844,251.4499969482422,250.9231414794922,279.1371459960937,292.4773864746094,287.90545654296875,1.0,0.497695118188858,0.4522872269153595,0.4522872269153595,1.0,1.0,-2.466071844100952,0.8023312091827393,1.663740634918213,0.248117133975029,0.0,0.0,1.0,144.1004638671875,141.0,75.75093078613281,-21899.19140625,1458.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95562744140625,303.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5340791940689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0005420224624685,0.0,0.0,389.52056884765625,0.0,0.0,0.0,0.8441401720046997,4.0,0.0,1.0
630060,292.3417053222656,297.1499938964844,293.1499938964844,0.4299240112304687,-7358.3515625,304.0814514160156,0.8726685643196106,0.4209024906158447,0.3787906765937805,292.3705749511719,297.1499938964844,293.1499938964844,0.304180771112442,-5922.8759765625,304.0914306640625,0.7999548316001892,0.3208217918872833,0.3047070801258087,292.19598388671875,297.1499938964844,293.1499938964844,0.4980345964431762,-6421.65478515625,304.0550231933594,0.9084166288375854,0.4744988679885864,0.331116110086441,292.1278686523437,297.1499938964844,293.1499938964844,0.7213103175163269,-11562.2626953125,304.03515625,0.9990000128746032,0.6424689292907715,0.5968522429466248,292.5388488769531,297.1499938964844,293.1499938964844,0.077627919614315,-9588.7978515625,304.12554931640625,0.5501291751861572,0.1068647652864456,0.492259681224823,288.0068359375,291.1499938964844,251.45005798339844,250.9228515625,279.1407165527344,292.5372619628906,288.01226806640625,1.0,0.4998047351837158,0.4514611363410949,0.4514611363410949,1.0,1.0,-2.525538444519043,0.8239107728004456,1.7016276121139526,0.2568307220935821,0.0,0.0,1.0,136.95912170410156,129.0,126.45879364013672,-22765.6953125,1505.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5015869140625,303.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.232421875,23400.0,0.0,0.0,0.5522922277450562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503414869308472,1.5503612756729126,-1.984999653359409e-05,0.0,0.0005605063633993,0.0,0.0,414.3228454589844,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
630120,292.3417053222656,297.1499938964844,293.1499938964844,0.4299240112304687,-7358.3515625,304.0814514160156,0.8726685643196106,0.4209024906158447,0.3787906765937805,292.3705749511719,297.1499938964844,293.1499938964844,0.304180771112442,-5922.8759765625,304.0914306640625,0.7999548316001892,0.3208217918872833,0.3047070801258087,292.19598388671875,297.1499938964844,293.1499938964844,0.4980345964431762,-6421.65478515625,304.0550231933594,0.9084166288375854,0.4744988679885864,0.331116110086441,292.1278686523437,297.1499938964844,293.1499938964844,0.7213103175163269,-11562.2626953125,304.03515625,0.9990000128746032,0.6424689292907715,0.5968522429466248,292.5388488769531,297.1499938964844,293.1499938964844,0.077627919614315,-9588.7978515625,304.12554931640625,0.5501291751861572,0.1068647652864456,0.492259681224823,288.0068359375,291.1499938964844,251.45005798339844,250.9228515625,279.1407165527344,292.5372619628906,288.01226806640625,1.0,0.4998047351837158,0.4514611363410949,0.4514611363410949,1.0,1.0,-2.525538444519043,0.8239107728004456,1.7016276121139526,0.2568307220935821,0.0,0.0,1.0,136.95912170410156,129.0,126.45879364013672,-22765.6953125,1505.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5015869140625,303.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.232421875,23400.0,0.0,0.0,0.5522922277450562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503414869308472,1.5503612756729126,-1.984999653359409e-05,0.0,0.0005605063633993,0.0,0.0,414.3228454589844,0.0,0.0,0.0,0.8465984463691711,4.0,0.0,1.0
630180,292.4026184082031,297.1499938964844,293.1499938964844,0.4368840456008911,-7443.52880859375,304.0926818847656,0.8894883990287781,0.4290250837802887,0.3859434425830841,292.4259948730469,297.1499938964844,293.1499938964844,0.3116020262241363,-6030.48193359375,304.0985717773437,0.8168248534202576,0.3293260335922241,0.3125626444816589,292.2562866210937,297.1499938964844,293.1499938964844,0.5099110007286072,-6533.46533203125,304.0668640136719,0.9301735758781432,0.4864380955696106,0.3393059968948364,292.1533508300781,297.1499938964844,293.1499938964844,0.6904298663139343,-11111.7314453125,304.1245422363281,0.9990000128746032,0.6631078720092773,0.5749561786651611,292.5912170410156,297.1499938964844,293.1499938964844,0.0812021940946579,-9911.56640625,304.12774658203125,0.568214476108551,0.1117167547345161,0.5127853155136108,288.1327819824219,291.1499938964844,251.4503173828125,250.9228057861328,279.1470947265625,292.58984375,288.139404296875,1.0,0.4987614750862121,0.4515168368816376,0.4515168368816376,1.0,1.0,-2.55171799659729,0.8342559933662415,1.7174620628356934,0.2613966166973114,0.0,0.0,1.0,130.97593688964844,117.0,164.72496032714844,-23359.8671875,1514.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0556030273437,304.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.71875,23400.0,0.0,0.0,0.5682442784309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544559955596924,1.5544759035110474,-1.995549791899976e-05,0.0,0.0005766956601291,0.0,0.0,417.63037109375,0.0,0.0,0.0,0.8486515879631042,4.0,0.0,1.0
630240,292.4026184082031,297.1499938964844,293.1499938964844,0.4368840456008911,-7443.52880859375,304.0926818847656,0.8894883990287781,0.4290250837802887,0.3859434425830841,292.4259948730469,297.1499938964844,293.1499938964844,0.3116020262241363,-6030.48193359375,304.0985717773437,0.8168248534202576,0.3293260335922241,0.3125626444816589,292.2562866210937,297.1499938964844,293.1499938964844,0.5099110007286072,-6533.46533203125,304.0668640136719,0.9301735758781432,0.4864380955696106,0.3393059968948364,292.1533508300781,297.1499938964844,293.1499938964844,0.6904298663139343,-11111.7314453125,304.1245422363281,0.9990000128746032,0.6631078720092773,0.5749561786651611,292.5912170410156,297.1499938964844,293.1499938964844,0.0812021940946579,-9911.56640625,304.12774658203125,0.568214476108551,0.1117167547345161,0.5127853155136108,288.1327819824219,291.1499938964844,251.4503173828125,250.9228057861328,279.1470947265625,292.58984375,288.139404296875,1.0,0.4987614750862121,0.4515168368816376,0.4515168368816376,1.0,1.0,-2.55171799659729,0.8342559933662415,1.7174620628356934,0.2613966166973114,0.0,0.0,1.0,130.97593688964844,117.0,164.72496032714844,-23359.8671875,1514.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0556030273437,304.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.71875,23400.0,0.0,0.0,0.5682442784309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544559955596924,1.5544759035110474,-1.995549791899976e-05,0.0,0.0005766956601291,0.0,0.0,417.63037109375,0.0,0.0,0.0,0.8486515879631042,4.0,0.0,1.0
630300,292.4314880371094,297.1499938964844,293.1499938964844,0.4396830797195434,-7477.12744140625,304.0979919433594,0.8991543054580688,0.432824045419693,0.3892577588558197,292.4520568847656,297.1499938964844,293.1499938964844,0.3148388862609863,-6076.87548828125,304.10205078125,0.8257569074630737,0.3333787024021148,0.3162811398506164,292.28472900390625,297.1499938964844,293.1499938964844,0.5151252746582031,-6582.0908203125,304.072509765625,0.9425796866416932,0.4921675026416778,0.3432133197784424,292.1528625488281,297.1499938964844,293.1499938964844,0.6708954572677612,-10839.703125,304.16461181640625,0.9990000128746032,0.6758254766464233,0.5619263052940369,292.6148376464844,297.1499938964844,293.1499938964844,0.0828935503959655,-10064.38671875,304.12872314453125,0.5780863761901855,0.1141562536358833,0.5229418277740479,288.2023620605469,291.1499938964844,251.45057678222656,250.9229278564453,279.1492004394531,292.6135559082031,288.20928955078125,1.0,0.4974043369293213,0.4516374170780182,0.4516374170780182,1.0,1.0,-2.561413526535034,0.8382869362831116,1.7231266498565674,0.2632986307144165,0.0,0.0,1.0,127.34322357177734,117.0,178.90277099609375,-23640.396484375,1511.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3382263183594,304.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.693359375,24480.0,0.0,0.0,0.5753215551376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153727531433,1.555173635482788,-1.9973416783614084e-05,0.0,0.0005838782526552,0.0,0.0,418.1929931640625,0.0,0.0,0.0,0.8639997243881226,4.0,0.0,1.0
630360,292.45928955078125,297.1499938964844,293.1499938964844,0.441410094499588,-7495.9150390625,304.10430908203125,0.9099314212799072,0.4364629983901977,0.3924182951450348,292.47705078125,297.1499938964844,293.1499938964844,0.3173014521598816,-6110.8974609375,304.1062927246094,0.8353115320205688,0.3373091518878937,0.3198720812797546,292.3121337890625,297.1499938964844,293.1499938964844,0.5191256403923035,-6618.05419921875,304.0793151855469,0.9554559588432312,0.4977505207061767,0.3470105528831482,292.1460266113281,297.1499938964844,293.1499938964844,0.648080587387085,-10527.7109375,304.2033996582031,0.9990000128746032,0.6897907853126526,0.547673225402832,292.6368103027344,297.1499938964844,293.1499938964844,0.0844194740056991,-10200.345703125,304.1298217773437,0.5884397625923157,0.1166191846132278,0.533141016960144,288.2962951660156,291.1499938964844,251.450912475586,250.92315673828125,279.1508178710937,292.6356201171875,288.3048400878906,1.0,0.4955937564373016,0.4518015086650848,0.4518015086650848,1.0,1.0,-2.569220781326294,0.8416682481765747,1.7275525331497192,0.264968603849411,0.0,0.0,1.0,123.38008880615234,135.0,218.7348480224609,-24010.912109375,1504.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6054992675781,304.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.302734375,24480.0,0.0,0.0,0.5820024013519287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809036493301392,1.5809242725372314,-2.0640323782572523e-05,0.0,0.0005906583974137,0.0,0.0,439.3121032714844,0.0,0.0,0.0,0.8635180592536926,4.0,0.0,1.0
630420,292.51275634765625,297.1499938964844,293.1499938964844,0.4459131062030792,-7550.19287109375,304.11187744140625,0.9189590811729432,0.4431200921535492,0.3984706699848175,292.5249328613281,297.1499938964844,293.1499938964844,0.3230503499507904,-6193.2177734375,304.1111755371094,0.843877375125885,0.3446446359157562,0.3268699944019317,292.36456298828125,297.1499938964844,293.1499938964844,0.5284048318862915,-6705.064453125,304.08721923828125,0.966096043586731,0.5083407759666443,0.3544255197048187,292.13555908203125,297.1499938964844,293.1499938964844,0.6324447989463806,-10329.9921875,304.2097473144531,0.9990000128746032,0.7173915505409241,0.5418100357055664,292.6775817871094,297.1499938964844,293.1499938964844,0.0878994762897491,-10517.2412109375,304.1307067871094,0.5996958613395691,0.1213497221469879,0.5543969869613647,288.432861328125,291.1499938964844,251.45196533203125,250.92401123046875,279.1471862792969,292.6764831542969,288.4378662109375,1.0,0.5017185807228088,0.4513662755489349,0.4513662755489349,1.0,1.0,-2.612268447875977,0.8577624559402466,1.75450599193573,0.270966500043869,0.0,0.0,1.0,123.11502838134766,153.0,185.5150146484375,-24681.9453125,1562.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0981750488281,305.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.388671875,24480.0,0.0,0.0,0.5942431092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887393951416016,1.588760256767273,-2.0845440303673968e-05,0.0,0.0006030811928212,0.0,0.0,445.8769836425781,0.0,0.0,0.0,0.8674240708351135,4.0,0.0,1.0
630480,292.51275634765625,297.1499938964844,293.1499938964844,0.4459131062030792,-7550.19287109375,304.11187744140625,0.9189590811729432,0.4431200921535492,0.3984706699848175,292.5249328613281,297.1499938964844,293.1499938964844,0.3230503499507904,-6193.2177734375,304.1111755371094,0.843877375125885,0.3446446359157562,0.3268699944019317,292.36456298828125,297.1499938964844,293.1499938964844,0.5284048318862915,-6705.064453125,304.08721923828125,0.966096043586731,0.5083407759666443,0.3544255197048187,292.13555908203125,297.1499938964844,293.1499938964844,0.6324447989463806,-10329.9921875,304.2097473144531,0.9990000128746032,0.7173915505409241,0.5418100357055664,292.6775817871094,297.1499938964844,293.1499938964844,0.0878994762897491,-10517.2412109375,304.1307067871094,0.5996958613395691,0.1213497221469879,0.5543969869613647,288.432861328125,291.1499938964844,251.45196533203125,250.92401123046875,279.1471862792969,292.6764831542969,288.4378662109375,1.0,0.5017185807228088,0.4513662755489349,0.4513662755489349,1.0,1.0,-2.612268447875977,0.8577624559402466,1.75450599193573,0.270966500043869,0.0,0.0,1.0,123.11502838134766,153.0,185.5150146484375,-24681.9453125,1562.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0981750488281,305.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.388671875,24480.0,0.0,0.0,0.5942431092262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887393951416016,1.588760256767273,-2.0845440303673968e-05,0.0,0.0006030811928212,0.0,0.0,445.8769836425781,0.0,0.0,0.0,0.8674240708351135,4.0,0.0,1.0
630540,292.56304931640625,297.1499938964844,293.1499938964844,0.4515705704689026,-7622.01171875,304.1150817871094,0.9161412119865416,0.4490659832954407,0.404057502746582,292.56982421875,297.1499938964844,293.1499938964844,0.3296517133712768,-6289.79833984375,304.113037109375,0.8433665037155151,0.3513746559619903,0.3334777653217315,292.4137268066406,297.1499938964844,293.1499938964844,0.5391719937324524,-6808.57421875,304.0901184082031,0.9654089212417604,0.5182672739028931,0.3615141212940216,292.1524353027344,297.1499938964844,293.1499938964844,0.642503559589386,-10484.8837890625,304.1723327636719,0.9990000128746032,0.7397289872169495,0.5538183450698853,292.7159118652344,297.1499938964844,293.1499938964844,0.0914975255727768,-10849.8544921875,304.1311340332031,0.6027672290802002,0.1255426704883575,0.5745804309844971,288.507080078125,291.1499938964844,251.4535980224609,250.9254608154297,279.142822265625,292.71490478515625,288.5094909667969,1.0,0.5137345194816589,0.4504252672195434,0.4504252672195434,1.0,1.0,-2.6741082668304443,0.8800472617149353,1.7940610647201538,0.2792262136936188,0.0,0.0,1.0,128.76731872558594,171.0,118.37117767333984,-25362.087890625,1674.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5049133300781,305.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6055383682250977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006145444931462,0.0,0.0,447.5387878417969,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
630600,292.56304931640625,297.1499938964844,293.1499938964844,0.4515705704689026,-7622.01171875,304.1150817871094,0.9161412119865416,0.4490659832954407,0.404057502746582,292.56982421875,297.1499938964844,293.1499938964844,0.3296517133712768,-6289.79833984375,304.113037109375,0.8433665037155151,0.3513746559619903,0.3334777653217315,292.4137268066406,297.1499938964844,293.1499938964844,0.5391719937324524,-6808.57421875,304.0901184082031,0.9654089212417604,0.5182672739028931,0.3615141212940216,292.1524353027344,297.1499938964844,293.1499938964844,0.642503559589386,-10484.8837890625,304.1723327636719,0.9990000128746032,0.7397289872169495,0.5538183450698853,292.7159118652344,297.1499938964844,293.1499938964844,0.0914975255727768,-10849.8544921875,304.1311340332031,0.6027672290802002,0.1255426704883575,0.5745804309844971,288.507080078125,291.1499938964844,251.4535980224609,250.9254608154297,279.142822265625,292.71490478515625,288.5094909667969,1.0,0.5137345194816589,0.4504252672195434,0.4504252672195434,1.0,1.0,-2.6741082668304443,0.8800472617149353,1.7940610647201538,0.2792262136936188,0.0,0.0,1.0,128.76731872558594,171.0,118.37117767333984,-25362.087890625,1674.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5049133300781,305.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.6055383682250977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0006145444931462,0.0,0.0,447.5387878417969,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
630660,292.61065673828125,297.1499938964844,293.1499938964844,0.4571270048618316,-7692.8916015625,304.1173095703125,0.9058061838150024,0.4542813599109649,0.4091424643993377,292.61212158203125,297.1499938964844,293.1499938964844,0.3361888229846954,-6385.423828125,304.1143798828125,0.8368304967880249,0.3574996292591095,0.3396699130535126,292.46026611328125,297.1499938964844,293.1499938964844,0.5499657392501831,-6912.34716796875,304.0919189453125,0.9571998119354248,0.5274838805198669,0.3682310283184051,292.19744873046875,297.1499938964844,293.1499938964844,0.6701516509056091,-10871.8203125,304.1183776855469,0.9990000128746032,0.7559353709220886,0.5782023072242737,292.7533569335937,297.1499938964844,293.1499938964844,0.0946925431489944,-11145.2744140625,304.132080078125,0.5999053716659546,0.1289528161287307,0.5921915769577026,288.5609436035156,291.1499938964844,251.4559326171875,250.9276428222656,279.13983154296875,292.7523803710937,288.5617370605469,1.0,0.5296409726142883,0.4492427706718445,0.4492427706718445,1.0,1.0,-2.746188879013061,0.9056810736656188,1.840507864952088,0.2886092960834503,0.0,0.0,1.0,138.7029571533203,189.0,74.71755981445312,-26127.4765625,1827.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7826843261719,305.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6167488694190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006259217043407,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
630720,292.61065673828125,297.1499938964844,293.1499938964844,0.4571270048618316,-7692.8916015625,304.1173095703125,0.9058061838150024,0.4542813599109649,0.4091424643993377,292.61212158203125,297.1499938964844,293.1499938964844,0.3361888229846954,-6385.423828125,304.1143798828125,0.8368304967880249,0.3574996292591095,0.3396699130535126,292.46026611328125,297.1499938964844,293.1499938964844,0.5499657392501831,-6912.34716796875,304.0919189453125,0.9571998119354248,0.5274838805198669,0.3682310283184051,292.19744873046875,297.1499938964844,293.1499938964844,0.6701516509056091,-10871.8203125,304.1183776855469,0.9990000128746032,0.7559353709220886,0.5782023072242737,292.7533569335937,297.1499938964844,293.1499938964844,0.0946925431489944,-11145.2744140625,304.132080078125,0.5999053716659546,0.1289528161287307,0.5921915769577026,288.5609436035156,291.1499938964844,251.4559326171875,250.9276428222656,279.13983154296875,292.7523803710937,288.5617370605469,1.0,0.5296409726142883,0.4492427706718445,0.4492427706718445,1.0,1.0,-2.746188879013061,0.9056810736656188,1.840507864952088,0.2886092960834503,0.0,0.0,1.0,138.7029571533203,189.0,74.71755981445312,-26127.4765625,1827.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7826843261719,305.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6167488694190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006259217043407,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852100372314453,4.0,0.0,1.0
630780,292.6557312011719,297.1499938964844,293.1499938964844,0.464157372713089,-7784.67529296875,304.116455078125,0.8921871185302734,0.4588010609149933,0.4137061536312103,292.65203857421875,297.1499938964844,293.1499938964844,0.3438211679458618,-6498.41015625,304.1134948730469,0.8269268274307251,0.3630304634571075,0.3454149663448334,292.50439453125,297.1499938964844,293.1499938964844,0.562673807144165,-7035.849609375,304.0900573730469,0.9439390897750854,0.5360074639320374,0.3745462596416473,292.2652587890625,297.1499938964844,293.1499938964844,0.7130353450775146,-11451.083984375,304.0574645996094,0.9990000128746032,0.7663630247116089,0.6108967065811157,292.7902526855469,297.1499938964844,293.1499938964844,0.0976981744170188,-11426.455078125,304.133056640625,0.5929474234580994,0.1315206289291381,0.6065937876701355,288.5492858886719,291.1499938964844,251.45909118652344,250.9306640625,279.13848876953125,292.789306640625,288.5481872558594,1.0,0.5478542447090149,0.4480140209197998,0.4480140209197998,1.0,1.0,-2.8227643966674805,0.9327770471572876,1.8899872303009035,0.2984979748725891,0.0,0.0,1.0,151.88995361328125,207.0,4.05283784866333,-26723.080078125,2010.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9805908203125,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.6278231739997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0006371607305482,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
630840,292.6557312011719,297.1499938964844,293.1499938964844,0.464157372713089,-7784.67529296875,304.116455078125,0.8921871185302734,0.4588010609149933,0.4137061536312103,292.65203857421875,297.1499938964844,293.1499938964844,0.3438211679458618,-6498.41015625,304.1134948730469,0.8269268274307251,0.3630304634571075,0.3454149663448334,292.50439453125,297.1499938964844,293.1499938964844,0.562673807144165,-7035.849609375,304.0900573730469,0.9439390897750854,0.5360074639320374,0.3745462596416473,292.2652587890625,297.1499938964844,293.1499938964844,0.7130353450775146,-11451.083984375,304.0574645996094,0.9990000128746032,0.7663630247116089,0.6108967065811157,292.7902526855469,297.1499938964844,293.1499938964844,0.0976981744170188,-11426.455078125,304.133056640625,0.5929474234580994,0.1315206289291381,0.6065937876701355,288.5492858886719,291.1499938964844,251.45909118652344,250.9306640625,279.13848876953125,292.789306640625,288.5481872558594,1.0,0.5478542447090149,0.4480140209197998,0.4480140209197998,1.0,1.0,-2.8227643966674805,0.9327770471572876,1.8899872303009035,0.2984979748725891,0.0,0.0,1.0,151.88995361328125,207.0,4.05283784866333,-26723.080078125,2010.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9805908203125,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.884765625,25560.0,0.0,0.0,0.6278231739997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0006371607305482,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
630900,292.6773986816406,297.1499938964844,293.1499938964844,0.4678927361965179,-7833.48974609375,304.1157531738281,0.884687602519989,0.4608086049556732,0.4157947599887848,292.6711730957031,297.1499938964844,293.1499938964844,0.3477978706359863,-6557.2470703125,304.1129150390625,0.821312427520752,0.365578830242157,0.3481167554855346,292.5256042480469,297.1499938964844,293.1499938964844,0.5693631172180176,-7100.71337890625,304.0888061523437,0.9361477494239808,0.5400165319442749,0.3775532245635986,292.3056945800781,297.1499938964844,293.1499938964844,0.7385615706443787,-11788.494140625,304.0279235839844,0.9990000128746032,0.7696288228034973,0.6292970776557922,292.8084411621094,297.1499938964844,293.1499938964844,0.0990620255470275,-11554.44140625,304.1336669921875,0.5884371995925903,0.1325067728757858,0.612592875957489,288.5300598144531,291.1499938964844,251.4610290527344,250.9325256347656,279.13836669921875,292.8075256347656,288.5284118652344,1.0,0.5574503540992737,0.4474222660064697,0.4474222660064697,1.0,1.0,-2.861459970474243,0.9464548826217652,1.915005087852478,0.3034951090812683,0.0,0.0,1.0,159.4327850341797,207.0,-23.5242977142334,-26997.91796875,2111.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0593566894531,306.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.111328125,26640.0,0.0,0.0,0.633293092250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254854202270508,1.6255072355270386,-2.182086245738901e-05,0.0,0.0006427119369618,0.0,0.0,477.5364379882813,0.0,0.0,0.0,0.9023865461349488,4.0,0.0,1.0
630960,292.6985168457031,297.1499938964844,293.1499938964844,0.4708973169326782,-7871.8759765625,304.1165466308594,0.8770365715026855,0.462645024061203,0.4177528619766235,292.6898193359375,297.1499938964844,293.1499938964844,0.3512216210365295,-6607.13330078125,304.1134338378906,0.815430223941803,0.3679837584495544,0.3507040143013,292.5463562011719,297.1499938964844,293.1499938964844,0.5752241015434265,-7156.58203125,304.0892639160156,0.9279868602752686,0.5438537001609802,0.3804584443569183,292.3495483398437,297.1499938964844,293.1499938964844,0.7649292349815369,-12131.625,304.0022277832031,0.9990000128746032,0.77171790599823,0.6485956907272339,292.82635498046875,297.1499938964844,293.1499938964844,0.1001597344875335,-11655.92578125,304.1346435546875,0.5834710001945496,0.1333131641149521,0.6178478598594666,288.5277099609375,291.1499938964844,251.4632110595703,250.9346466064453,279.1385192871094,292.8254699707031,288.5267639160156,1.0,0.5672151446342468,0.4468592703342438,0.4468592703342438,1.0,1.0,-2.8999266624450684,0.9600550532341005,1.9398715496063232,0.3084736466407776,0.0,0.0,1.0,167.47962951660156,225.0,-16.603620529174805,-27370.103515625,2216.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1111145019531,306.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.6389009952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0006484033074229,0.0,0.0,499.8956909179688,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
