time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631020,292.7391357421875,297.1499938964844,293.1499938964844,0.4779878556728363,-7963.82275390625,304.1158447265625,0.8619409799575806,0.4658419489860534,0.4212706089019775,292.7255859375,297.1499938964844,293.1499938964844,0.3588877022266388,-6719.720703125,304.1128234863281,0.8029585480690002,0.3723834156990051,0.3555287718772888,292.58624267578125,297.1499938964844,293.1499938964844,0.588400661945343,-7283.0576171875,304.0875244140625,0.9117631316184998,0.5510537028312683,0.3859587013721466,292.44482421875,297.1499938964844,293.1499938964844,0.8239912390708923,-12885.947265625,303.9532775878906,0.9990000128746032,0.772700846195221,0.6888242959976196,292.8612060546875,297.1499938964844,293.1499938964844,0.102288968861103,-11855.5146484375,304.1361999511719,0.5726994872093201,0.1344451010227203,0.6263148784637451,288.4775695800781,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8603820800781,288.47528076171875,1.0,0.586898148059845,0.4458425045013428,0.4458425045013428,1.0,1.0,-2.9750990867614746,0.9866682887077332,1.9884308576583865,0.3182539939880371,0.0,0.0,1.0,184.76251220703125,228.0,-58.34569549560547,-27865.048828125,2436.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1870422363281,306.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.595703125,26640.0,0.0,0.0,0.6501393914222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577650308609009,1.657787799835205,-2.2696123778587207e-05,0.0,0.0006598088075406,0.0,0.0,506.55474853515625,0.0,0.0,0.0,0.9050904512405396,4.0,0.0,1.0
631080,292.7391357421875,297.1499938964844,293.1499938964844,0.4779878556728363,-7963.82275390625,304.1158447265625,0.8619409799575806,0.4658419489860534,0.4212706089019775,292.7255859375,297.1499938964844,293.1499938964844,0.3588877022266388,-6719.720703125,304.1128234863281,0.8029585480690002,0.3723834156990051,0.3555287718772888,292.58624267578125,297.1499938964844,293.1499938964844,0.588400661945343,-7283.0576171875,304.0875244140625,0.9117631316184998,0.5510537028312683,0.3859587013721466,292.44482421875,297.1499938964844,293.1499938964844,0.8239912390708923,-12885.947265625,303.9532775878906,0.9990000128746032,0.772700846195221,0.6888242959976196,292.8612060546875,297.1499938964844,293.1499938964844,0.102288968861103,-11855.5146484375,304.1361999511719,0.5726994872093201,0.1344451010227203,0.6263148784637451,288.4775695800781,291.1499938964844,251.4684295654297,250.939697265625,279.1394348144531,292.8603820800781,288.47528076171875,1.0,0.586898148059845,0.4458425045013428,0.4458425045013428,1.0,1.0,-2.9750990867614746,0.9866682887077332,1.9884308576583865,0.3182539939880371,0.0,0.0,1.0,184.76251220703125,228.0,-58.34569549560547,-27865.048828125,2436.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1870422363281,306.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.595703125,26640.0,0.0,0.0,0.6501393914222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577650308609009,1.657787799835205,-2.2696123778587207e-05,0.0,0.0006598088075406,0.0,0.0,506.55474853515625,0.0,0.0,0.0,0.9050904512405396,4.0,0.0,1.0
631140,292.777099609375,297.1499938964844,293.1499938964844,0.4844691157341003,-8046.82763671875,304.1164855957031,0.8520960211753845,0.4685523808002472,0.4241979718208313,292.7589416503906,297.1499938964844,293.1499938964844,0.3660469651222229,-6823.85498046875,304.11334228515625,0.7947171330451965,0.376370906829834,0.3597999811172485,292.62353515625,297.1499938964844,293.1499938964844,0.6010894775390625,-7403.34716796875,304.0872802734375,0.9022961258888244,0.5577753782272339,0.3910043835639953,292.5390319824219,297.1499938964844,293.1499938964844,0.872505784034729,-13473.2158203125,303.9388732910156,0.9990000128746032,0.7714458703994751,0.7183891534805298,292.8936767578125,297.1499938964844,293.1499938964844,0.1038903295993805,-12005.48046875,304.1381530761719,0.5650370717048645,0.1351751983165741,0.6320081353187561,288.4241943359375,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8929443359375,288.4225769042969,1.0,0.6012776494026184,0.4452481269836426,0.4452481269836426,1.0,1.0,-3.032226324081421,1.0071208477020264,2.0251054763793945,0.3261948525905609,0.0,0.0,1.0,198.15353393554688,231.0,-66.33305358886719,-28238.03515625,2612.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2680358886719,306.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.01171875,27720.0,0.0,0.0,0.6610284447669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595243215560913,1.6595470905303955,-2.274432154081296e-05,0.0,0.000670859881211,0.0,0.0,508.1692199707031,0.0,0.0,0.0,0.920965313911438,4.0,0.0,1.0
631200,292.777099609375,297.1499938964844,293.1499938964844,0.4844691157341003,-8046.82763671875,304.1164855957031,0.8520960211753845,0.4685523808002472,0.4241979718208313,292.7589416503906,297.1499938964844,293.1499938964844,0.3660469651222229,-6823.85498046875,304.11334228515625,0.7947171330451965,0.376370906829834,0.3597999811172485,292.62353515625,297.1499938964844,293.1499938964844,0.6010894775390625,-7403.34716796875,304.0872802734375,0.9022961258888244,0.5577753782272339,0.3910043835639953,292.5390319824219,297.1499938964844,293.1499938964844,0.872505784034729,-13473.2158203125,303.9388732910156,0.9990000128746032,0.7714458703994751,0.7183891534805298,292.8936767578125,297.1499938964844,293.1499938964844,0.1038903295993805,-12005.48046875,304.1381530761719,0.5650370717048645,0.1351751983165741,0.6320081353187561,288.4241943359375,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8929443359375,288.4225769042969,1.0,0.6012776494026184,0.4452481269836426,0.4452481269836426,1.0,1.0,-3.032226324081421,1.0071208477020264,2.0251054763793945,0.3261948525905609,0.0,0.0,1.0,198.15353393554688,231.0,-66.33305358886719,-28238.03515625,2612.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2680358886719,306.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.01171875,27720.0,0.0,0.0,0.6610284447669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595243215560913,1.6595470905303955,-2.274432154081296e-05,0.0,0.000670859881211,0.0,0.0,508.1692199707031,0.0,0.0,0.0,0.920965313911438,4.0,0.0,1.0
631260,292.8127746582031,297.1499938964844,293.1499938964844,0.4883858561515808,-8094.29541015625,304.1211242675781,0.8440113067626953,0.4707631170749664,0.4266557991504669,292.7900085449219,297.1499938964844,293.1499938964844,0.3712649643421173,-6897.515625,304.1168518066406,0.7879815697669983,0.3799754679203033,0.3636718988418579,292.6583557128906,297.1499938964844,293.1499938964844,0.6108757853507996,-7493.2001953125,304.09185791015625,0.8950250148773193,0.5640493631362915,0.3957098722457886,292.6165466308594,297.1499938964844,293.1499938964844,0.8972808122634888,-13729.109375,303.9698181152344,0.9955189824104308,0.7711543440818787,0.73058021068573,292.9227905273437,297.1499938964844,293.1499938964844,0.1048486307263374,-12091.775390625,304.1404724121094,0.558473527431488,0.1357572227716446,0.6365794539451599,288.4263610839844,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9221496582031,288.4266967773437,1.0,0.6117148995399475,0.4451171457767486,0.4451171457767486,1.0,1.0,-3.065964937210083,1.019633412361145,2.0463314056396484,0.3315014243125915,0.0,0.0,1.0,209.6791534423828,234.0,-16.51251220703125,-28633.876953125,2737.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3475036621094,306.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.6716142296791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006816030363552,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
631320,292.8127746582031,297.1499938964844,293.1499938964844,0.4883858561515808,-8094.29541015625,304.1211242675781,0.8440113067626953,0.4707631170749664,0.4266557991504669,292.7900085449219,297.1499938964844,293.1499938964844,0.3712649643421173,-6897.515625,304.1168518066406,0.7879815697669983,0.3799754679203033,0.3636718988418579,292.6583557128906,297.1499938964844,293.1499938964844,0.6108757853507996,-7493.2001953125,304.09185791015625,0.8950250148773193,0.5640493631362915,0.3957098722457886,292.6165466308594,297.1499938964844,293.1499938964844,0.8972808122634888,-13729.109375,303.9698181152344,0.9955189824104308,0.7711543440818787,0.73058021068573,292.9227905273437,297.1499938964844,293.1499938964844,0.1048486307263374,-12091.775390625,304.1404724121094,0.558473527431488,0.1357572227716446,0.6365794539451599,288.4263610839844,291.1499938964844,251.4825897216797,250.9534912109375,279.14678955078125,292.9221496582031,288.4266967773437,1.0,0.6117148995399475,0.4451171457767486,0.4451171457767486,1.0,1.0,-3.065964937210083,1.019633412361145,2.0463314056396484,0.3315014243125915,0.0,0.0,1.0,209.6791534423828,234.0,-16.51251220703125,-28633.876953125,2737.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3475036621094,306.2955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.34765625,27720.0,0.0,0.0,0.6716142296791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884973526001,1.688908576965332,-2.355623473704327e-05,0.0,0.0006816030363552,0.0,0.0,535.621337890625,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
631380,292.8466796875,297.1499938964844,293.1499938964844,0.491171270608902,-8126.96630859375,304.1260986328125,0.8380353450775146,0.4724317491054535,0.4285751581192016,292.8193664550781,297.1499938964844,293.1499938964844,0.3756368458271026,-6958.51123046875,304.12060546875,0.7832332849502563,0.3831420838832855,0.3670853972434997,292.69110107421875,297.1499938964844,293.1499938964844,0.6195416450500488,-7571.9443359375,304.0968017578125,0.8900988698005676,0.5698624849319458,0.4000539183616638,292.6658020019531,297.1499938964844,293.1499938964844,0.9074574112892152,-13806.5859375,304.0122985839844,0.9895904660224916,0.7746478319168091,0.7333980202674866,292.9484558105469,297.1499938964844,293.1499938964844,0.1056232005357742,-12160.7041015625,304.1423645019531,0.553708016872406,0.1363066136837005,0.6406307220458984,288.4384155273437,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9478759765625,288.43914794921875,1.0,0.6190225481987,0.4452542066574096,0.4452542066574096,1.0,1.0,-3.085566759109497,1.027434229850769,2.0581326484680176,0.3349103331565857,0.0,0.0,1.0,218.6903381347656,237.0,8.189221382141113,-28877.904296875,2823.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48614501953125,306.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27684.763671875,27720.0,0.0,0.0,0.6811788082122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69232439994812,1.6923480033874512,-2.3652275558561087e-05,0.0,0.0006913098623044,0.0,0.0,538.9003295898438,0.0,0.0,0.0,0.9238951206207277,4.0,0.0,1.0
631440,292.8466796875,297.1499938964844,293.1499938964844,0.491171270608902,-8126.96630859375,304.1260986328125,0.8380353450775146,0.4724317491054535,0.4285751581192016,292.8193664550781,297.1499938964844,293.1499938964844,0.3756368458271026,-6958.51123046875,304.12060546875,0.7832332849502563,0.3831420838832855,0.3670853972434997,292.69110107421875,297.1499938964844,293.1499938964844,0.6195416450500488,-7571.9443359375,304.0968017578125,0.8900988698005676,0.5698624849319458,0.4000539183616638,292.6658020019531,297.1499938964844,293.1499938964844,0.9074574112892152,-13806.5859375,304.0122985839844,0.9895904660224916,0.7746478319168091,0.7333980202674866,292.9484558105469,297.1499938964844,293.1499938964844,0.1056232005357742,-12160.7041015625,304.1423645019531,0.553708016872406,0.1363066136837005,0.6406307220458984,288.4384155273437,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9478759765625,288.43914794921875,1.0,0.6190225481987,0.4452542066574096,0.4452542066574096,1.0,1.0,-3.085566759109497,1.027434229850769,2.0581326484680176,0.3349103331565857,0.0,0.0,1.0,218.6903381347656,237.0,8.189221382141113,-28877.904296875,2823.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48614501953125,306.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27684.763671875,27720.0,0.0,0.0,0.6811788082122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69232439994812,1.6923480033874512,-2.3652275558561087e-05,0.0,0.0006913098623044,0.0,0.0,538.9003295898438,0.0,0.0,0.0,0.9238951206207277,4.0,0.0,1.0
631500,292.8628845214844,297.1499938964844,293.1499938964844,0.4921086430549621,-8137.38525390625,304.1287536621094,0.8360108137130737,0.4730899631977081,0.4293214976787567,292.8334045410156,297.1499938964844,293.1499938964844,0.3774559199810028,-6983.56689453125,304.1226501464844,0.7817981243133545,0.3845704197883606,0.3685904145240783,292.7066650390625,297.1499938964844,293.1499938964844,0.6234070062637329,-7606.73974609375,304.0994567871094,0.8887523412704468,0.5726152062416077,0.4020768702030182,292.6854858398437,297.1499938964844,293.1499938964844,0.9126977920532228,-13851.486328125,304.0277404785156,0.9878314733505248,0.7769103646278381,0.7355201840400696,292.9600830078125,297.1499938964844,293.1499938964844,0.1059265956282615,-12187.2529296875,304.1431884765625,0.5521671175956726,0.1365753412246704,0.6423976421356201,288.4481506347656,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9595642089844,288.4490966796875,1.0,0.6220541000366211,0.4453291296958923,0.4453291296958923,1.0,1.0,-3.095381498336792,1.0313537120819092,2.064027786254883,0.336627334356308,0.0,0.0,1.0,222.0755157470703,237.0,17.267696380615234,-29010.412109375,2861.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5725402832031,306.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.806640625,28800.0,0.0,0.0,0.6855558156967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928757429122925,1.6928993463516235,-2.366768967476673e-05,0.0,0.0006957520381547,0.0,0.0,539.42724609375,0.0,0.0,0.0,0.9391690492630004,4.0,0.0,1.0
631560,292.878662109375,297.1499938964844,293.1499938964844,0.4919849038124084,-8133.34716796875,304.1328430175781,0.8343249559402466,0.4736321568489074,0.4299544394016266,292.8470153808594,297.1499938964844,293.1499938964844,0.3784459829330444,-6995.9052734375,304.1258239746094,0.7806942462921143,0.3859084248542785,0.3699916303157806,292.7215881347656,297.1499938964844,293.1499938964844,0.6260129809379578,-7628.78955078125,304.1038818359375,0.8878118395805359,0.5753037929534912,0.4040294885635376,292.7037353515625,297.1499938964844,293.1499938964844,0.9162084460258484,-13876.5224609375,304.0435485839844,0.9864984154701232,0.7792140245437622,0.7377570271492004,292.97100830078125,297.1499938964844,293.1499938964844,0.1060183122754097,-12192.4814453125,304.1442565917969,0.5509417057037354,0.1368365436792373,0.6440637111663818,288.4826354980469,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.97052001953125,288.4845886230469,1.0,0.6247955560684204,0.445409744977951,0.445409744977951,1.0,1.0,-3.104867696762085,1.035159945487976,2.06970763206482,0.3383088409900665,0.0,0.0,1.0,225.0112152099609,240.0,52.90675354003906,-29257.32421875,2896.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6484375,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.66796875,28800.0,0.0,0.0,0.6898744106292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171710729599,1.7171955108642578,-2.4351900719921105e-05,0.0,0.0007001348421908,0.0,0.0,562.9871826171875,0.0,0.0,0.0,0.9378471970558168,4.0,0.0,1.0
631620,292.9087829589844,297.1499938964844,293.1499938964844,0.4922545254230499,-8133.6943359375,304.1380615234375,0.8314969539642334,0.4743937849998474,0.4308816790580749,292.87286376953125,297.1499938964844,293.1499938964844,0.3808684945106506,-7028.34326171875,304.1298217773437,0.7790368795394897,0.3883450627326965,0.3725228905677795,292.7491455078125,297.1499938964844,293.1499938964844,0.6322042942047119,-7683.99169921875,304.10888671875,0.8866837620735168,0.5805627703666687,0.4078211784362793,292.73736572265625,297.1499938964844,293.1499938964844,0.9240385293960572,-13944.5,304.0657958984375,0.9845237731933594,0.7836929559707642,0.7421379089355469,292.9909973144531,297.1499938964844,293.1499938964844,0.1063623651862144,-12220.4306640625,304.1455993652344,0.5490201115608215,0.1373102515935897,0.6470653414726257,288.5210876464844,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9905700683594,288.52252197265625,1.0,0.6296287775039673,0.4455904066562652,0.4455904066562652,1.0,1.0,-3.1224617958068848,1.042291283607483,2.0801703929901123,0.3415011465549469,0.0,0.0,1.0,230.01431274414065,243.0,51.84220504760742,-29531.8125,2958.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80694580078125,306.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.076171875,28800.0,0.0,0.0,0.6979833245277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724007487297058,1.7240320444107056,-2.454618515912444e-05,0.0,0.0007083643577061,0.0,0.0,569.7380981445312,0.0,0.0,0.0,0.9412392377853394,4.0,0.0,1.0
631680,292.9087829589844,297.1499938964844,293.1499938964844,0.4922545254230499,-8133.6943359375,304.1380615234375,0.8314969539642334,0.4743937849998474,0.4308816790580749,292.87286376953125,297.1499938964844,293.1499938964844,0.3808684945106506,-7028.34326171875,304.1298217773437,0.7790368795394897,0.3883450627326965,0.3725228905677795,292.7491455078125,297.1499938964844,293.1499938964844,0.6322042942047119,-7683.99169921875,304.10888671875,0.8866837620735168,0.5805627703666687,0.4078211784362793,292.73736572265625,297.1499938964844,293.1499938964844,0.9240385293960572,-13944.5,304.0657958984375,0.9845237731933594,0.7836929559707642,0.7421379089355469,292.9909973144531,297.1499938964844,293.1499938964844,0.1063623651862144,-12220.4306640625,304.1455993652344,0.5490201115608215,0.1373102515935897,0.6470653414726257,288.5210876464844,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9905700683594,288.52252197265625,1.0,0.6296287775039673,0.4455904066562652,0.4455904066562652,1.0,1.0,-3.1224617958068848,1.042291283607483,2.0801703929901123,0.3415011465549469,0.0,0.0,1.0,230.01431274414065,243.0,51.84220504760742,-29531.8125,2958.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80694580078125,306.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,28731.076171875,28800.0,0.0,0.0,0.6979833245277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724007487297058,1.7240320444107056,-2.454618515912444e-05,0.0,0.0007083643577061,0.0,0.0,569.7380981445312,0.0,0.0,0.0,0.9412392377853394,4.0,0.0,1.0
631740,292.936767578125,297.1499938964844,293.1499938964844,0.4920930564403534,-8129.126953125,304.1423034667969,0.8290472030639648,0.4748286008834839,0.4314747452735901,292.8968505859375,297.1499938964844,293.1499938964844,0.3829549551010132,-7056.30322265625,304.133056640625,0.7777400016784668,0.3904958665370941,0.3747541606426239,292.7746887207031,297.1499938964844,293.1499938964844,0.6380748152732849,-7736.62353515625,304.11279296875,0.8860524892807007,0.5855363011360168,0.4114206731319427,292.7679748535156,297.1499938964844,293.1499938964844,0.9308747053146362,-14006.4609375,304.08233642578125,0.9830367565155028,0.787935733795166,0.746296226978302,293.00897216796875,297.1499938964844,293.1499938964844,0.106626883149147,-12241.5390625,304.1466064453125,0.5474249124526978,0.1376924961805343,0.6495725512504578,288.5555114746094,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0085754394531,288.5569152832031,1.0,0.6338454484939575,0.4457968771457672,0.4457968771457672,1.0,1.0,-3.138200759887696,1.0487756729125977,2.0894250869750977,0.3444622755050659,0.0,0.0,1.0,234.3142547607422,246.0,49.276145935058594,-29785.35546875,3014.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9818725585937,306.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.07421875,29880.0,0.0,0.0,0.7052583694458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255967855453491,1.7256213426589966,-2.4591463443357497e-05,0.0,0.0007157475920394,0.0,0.0,571.3152465820312,0.0,0.0,0.0,0.957028031349182,4.0,0.0,1.0
631800,292.936767578125,297.1499938964844,293.1499938964844,0.4920930564403534,-8129.126953125,304.1423034667969,0.8290472030639648,0.4748286008834839,0.4314747452735901,292.8968505859375,297.1499938964844,293.1499938964844,0.3829549551010132,-7056.30322265625,304.133056640625,0.7777400016784668,0.3904958665370941,0.3747541606426239,292.7746887207031,297.1499938964844,293.1499938964844,0.6380748152732849,-7736.62353515625,304.11279296875,0.8860524892807007,0.5855363011360168,0.4114206731319427,292.7679748535156,297.1499938964844,293.1499938964844,0.9308747053146362,-14006.4609375,304.08233642578125,0.9830367565155028,0.787935733795166,0.746296226978302,293.00897216796875,297.1499938964844,293.1499938964844,0.106626883149147,-12241.5390625,304.1466064453125,0.5474249124526978,0.1376924961805343,0.6495725512504578,288.5555114746094,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0085754394531,288.5569152832031,1.0,0.6338454484939575,0.4457968771457672,0.4457968771457672,1.0,1.0,-3.138200759887696,1.0487756729125977,2.0894250869750977,0.3444622755050659,0.0,0.0,1.0,234.3142547607422,246.0,49.276145935058594,-29785.35546875,3014.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9818725585937,306.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.07421875,29880.0,0.0,0.0,0.7052583694458008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255967855453491,1.7256213426589966,-2.4591463443357497e-05,0.0,0.0007157475920394,0.0,0.0,571.3152465820312,0.0,0.0,0.0,0.957028031349182,4.0,0.0,1.0
631860,292.9630126953125,297.1499938964844,293.1499938964844,0.4903607368469238,-8103.80126953125,304.1476135253906,0.8266862034797668,0.4749070107936859,0.4317578971385956,292.9194030761719,297.1499938964844,293.1499938964844,0.3837895095348358,-7065.609375,304.13720703125,0.7765080332756042,0.3923396468162536,0.3766974210739136,292.79888916015625,297.1499938964844,293.1499938964844,0.6420100331306458,-7770.28369140625,304.1184997558594,0.8855261206626892,0.5901399850845337,0.4147672653198242,292.79644775390625,297.1499938964844,293.1499938964844,0.9346827268600464,-14035.0732421875,304.0982666015625,0.9816982746124268,0.791836678981781,0.750148355960846,293.0252380371094,297.1499938964844,293.1499938964844,0.1065511628985405,-12229.310546875,304.1478271484375,0.5458812117576599,0.1379637271165847,0.6515504121780396,288.619384765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.02490234375,288.62115478515625,1.0,0.6376132965087891,0.4460344016551971,0.4460344016551971,1.0,1.0,-3.1519129276275635,1.0545616149902344,2.097351312637329,0.3471819758415222,0.0,0.0,1.0,238.2567596435547,249.0,71.085693359375,-30143.580078125,3064.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268920898437,307.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.7121862769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0007227784954011,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
631920,292.9630126953125,297.1499938964844,293.1499938964844,0.4903607368469238,-8103.80126953125,304.1476135253906,0.8266862034797668,0.4749070107936859,0.4317578971385956,292.9194030761719,297.1499938964844,293.1499938964844,0.3837895095348358,-7065.609375,304.13720703125,0.7765080332756042,0.3923396468162536,0.3766974210739136,292.79888916015625,297.1499938964844,293.1499938964844,0.6420100331306458,-7770.28369140625,304.1184997558594,0.8855261206626892,0.5901399850845337,0.4147672653198242,292.79644775390625,297.1499938964844,293.1499938964844,0.9346827268600464,-14035.0732421875,304.0982666015625,0.9816982746124268,0.791836678981781,0.750148355960846,293.0252380371094,297.1499938964844,293.1499938964844,0.1065511628985405,-12229.310546875,304.1478271484375,0.5458812117576599,0.1379637271165847,0.6515504121780396,288.619384765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.02490234375,288.62115478515625,1.0,0.6376132965087891,0.4460344016551971,0.4460344016551971,1.0,1.0,-3.1519129276275635,1.0545616149902344,2.097351312637329,0.3471819758415222,0.0,0.0,1.0,238.2567596435547,249.0,71.085693359375,-30143.580078125,3064.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268920898437,307.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.7121862769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0007227784954011,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
631980,292.9878234863281,297.1499938964844,293.1499938964844,0.4889298677444458,-8083.642578125,304.1507873535156,0.8242486715316772,0.4746129810810089,0.431696206331253,292.94073486328125,297.1499938964844,293.1499938964844,0.3848482966423034,-7079.15771484375,304.13970947265625,0.7751795053482056,0.3938523232936859,0.3783238232135772,292.8217163085937,297.1499938964844,293.1499938964844,0.6464511752128601,-7809.9326171875,304.12158203125,0.8849477767944336,0.5944042205810547,0.417867362499237,292.8228454589844,297.1499938964844,293.1499938964844,0.9389682412147522,-14074.56640625,304.1082763671875,0.980359137058258,0.7954380512237549,0.7536991834640503,293.0400695800781,297.1499938964844,293.1499938964844,0.1065453961491584,-12225.5439453125,304.1485595703125,0.5442612171173096,0.1381174474954605,0.6529830098152161,288.6590270996094,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.03973388671875,288.6605224609375,1.0,0.6410157680511475,0.4463073015213012,0.4463073015213012,1.0,1.0,-3.163515329360962,1.059630274772644,2.1038851737976074,0.3496540784835815,0.0,0.0,1.0,242.0110321044922,252.0,59.235801696777344,-30362.92578125,3109.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2767944335937,307.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0625,29880.0,0.0,0.0,0.7184814214706421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572003602981567,1.7572258710861206,-2.550047429394908e-05,0.0,0.0007291673100553,0.0,0.0,603.2840576171875,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
632040,292.9878234863281,297.1499938964844,293.1499938964844,0.4889298677444458,-8083.642578125,304.1507873535156,0.8242486715316772,0.4746129810810089,0.431696206331253,292.94073486328125,297.1499938964844,293.1499938964844,0.3848482966423034,-7079.15771484375,304.13970947265625,0.7751795053482056,0.3938523232936859,0.3783238232135772,292.8217163085937,297.1499938964844,293.1499938964844,0.6464511752128601,-7809.9326171875,304.12158203125,0.8849477767944336,0.5944042205810547,0.417867362499237,292.8228454589844,297.1499938964844,293.1499938964844,0.9389682412147522,-14074.56640625,304.1082763671875,0.980359137058258,0.7954380512237549,0.7536991834640503,293.0400695800781,297.1499938964844,293.1499938964844,0.1065453961491584,-12225.5439453125,304.1485595703125,0.5442612171173096,0.1381174474954605,0.6529830098152161,288.6590270996094,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.03973388671875,288.6605224609375,1.0,0.6410157680511475,0.4463073015213012,0.4463073015213012,1.0,1.0,-3.163515329360962,1.059630274772644,2.1038851737976074,0.3496540784835815,0.0,0.0,1.0,242.0110321044922,252.0,59.235801696777344,-30362.92578125,3109.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2767944335937,307.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0625,29880.0,0.0,0.0,0.7184814214706421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572003602981567,1.7572258710861206,-2.550047429394908e-05,0.0,0.0007291673100553,0.0,0.0,603.2840576171875,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
632100,292.9996337890625,297.1499938964844,293.1499938964844,0.4880821406841278,-8071.978515625,304.15216064453125,0.8229929208755493,0.4743408262729645,0.4315508306026459,292.9509582519531,297.1499938964844,293.1499938964844,0.3852585852146148,-7084.296875,304.14080810546875,0.7744686007499695,0.3944935798645019,0.3790248036384582,292.8326721191406,297.1499938964844,293.1499938964844,0.6485358476638794,-7828.55810546875,304.1229553222656,0.8846248984336853,0.5964062809944153,0.4193293154239654,292.8353271484375,297.1499938964844,293.1499938964844,0.9408823847770692,-14092.609375,304.11236572265625,0.9796761870384216,0.7971285581588745,0.7553724646568298,293.0469665527344,297.1499938964844,293.1499938964844,0.1065106689929962,-12220.861328125,304.1488952636719,0.5434117317199707,0.1381515562534332,0.6535012722015381,288.67755126953125,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0466613769531,288.67901611328125,1.0,0.6425980925559998,0.4464570581912994,0.4464570581912994,1.0,1.0,-3.168577194213867,1.061915636062622,2.106661558151245,0.3508061468601227,0.0,0.0,1.0,243.8389129638672,252.0,55.82148742675781,-30466.2265625,3129.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35516357421875,307.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.533203125,30960.0,0.0,0.0,0.7213624715805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576850652694702,1.757710576057434,-2.551454599597492e-05,0.0,0.0007320911972783,0.0,0.0,603.7835083007812,0.0,0.0,0.0,0.974542796611786,4.0,0.0,1.0
632160,293.0111999511719,297.1499938964844,293.1499938964844,0.4863515794277191,-8048.1728515625,304.1549072265625,0.8217032551765442,0.4739791452884674,0.4313315451145172,292.9608459472656,297.1499938964844,293.1499938964844,0.384963184595108,-7078.62353515625,304.1430053710937,0.7737254500389099,0.3950704336166382,0.3796625435352325,292.8435363769531,297.1499938964844,293.1499938964844,0.6494725942611694,-7835.5986328125,304.12615966796875,0.8842620849609375,0.5982939600944519,0.4207230806350708,292.84747314453125,297.1499938964844,293.1499938964844,0.9412203431129456,-14091.05859375,304.1185913085937,0.9789714217185974,0.7987276315689087,0.7569727897644043,293.0535888671875,297.1499938964844,293.1499938964844,0.106282502412796,-12196.7314453125,304.1495056152344,0.5425316691398621,0.1381583958864212,0.6538984775543213,288.7177124023437,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05328369140625,288.7199401855469,1.0,0.6441097259521484,0.4466161727905273,0.4466161727905273,1.0,1.0,-3.173158884048462,1.064041018486023,2.1091179847717285,0.351906806230545,0.0,0.0,1.0,245.647201538086,255.0,80.51205444335938,-30674.669921875,3149.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41766357421875,307.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.07421875,30960.0,0.0,0.0,0.7242623567581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813485860824585,1.7813748121261597,-2.6206169422948733e-05,0.0,0.0007350341766141,0.0,0.0,628.49951171875,0.0,0.0,0.0,0.9728567004203796,4.0,0.0,1.0
632220,293.0333251953125,297.1499938964844,293.1499938964844,0.4837737381458282,-8013.60400390625,304.15753173828125,0.8189947009086609,0.4730055034160614,0.4306582808494568,292.9798889160156,297.1499938964844,293.1499938964844,0.3850899040699005,-7079.009765625,304.1451110839844,0.7721219658851624,0.3960028886795044,0.3807398378849029,292.864501953125,297.1499938964844,293.1499938964844,0.6524879336357117,-7862.09619140625,304.1290283203125,0.8833957314491272,0.6018026471138,0.4233001172542572,292.87066650390625,297.1499938964844,293.1499938964844,0.9434666633605956,-14110.96484375,304.1252136230469,0.977467954158783,0.8016919493675232,0.7599303722381592,293.0659484863281,297.1499938964844,293.1499938964844,0.1060252413153648,-12169.6865234375,304.15008544921875,0.5406664609909058,0.1380913704633712,0.6543270945549011,288.7628479003906,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0653381347656,288.7643737792969,1.0,0.6469244956970215,0.4469576478004455,0.4469576478004455,1.0,1.0,-3.180816650390625,1.0677777528762815,2.113039016723633,0.35392826795578,0.0,0.0,1.0,249.22335815429688,258.0,65.99385833740234,-30865.62890625,3185.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5399780273437,307.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.623046875,30960.0,0.0,0.0,0.7297257781028748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78777015209198,1.7877964973449707,-2.6395449822302908e-05,0.0,0.0007405789219774,0.0,0.0,635.321044921875,0.0,0.0,0.0,0.976036250591278,4.0,0.0,1.0
632280,293.0333251953125,297.1499938964844,293.1499938964844,0.4837737381458282,-8013.60400390625,304.15753173828125,0.8189947009086609,0.4730055034160614,0.4306582808494568,292.9798889160156,297.1499938964844,293.1499938964844,0.3850899040699005,-7079.009765625,304.1451110839844,0.7721219658851624,0.3960028886795044,0.3807398378849029,292.864501953125,297.1499938964844,293.1499938964844,0.6524879336357117,-7862.09619140625,304.1290283203125,0.8833957314491272,0.6018026471138,0.4233001172542572,292.87066650390625,297.1499938964844,293.1499938964844,0.9434666633605956,-14110.96484375,304.1252136230469,0.977467954158783,0.8016919493675232,0.7599303722381592,293.0659484863281,297.1499938964844,293.1499938964844,0.1060252413153648,-12169.6865234375,304.15008544921875,0.5406664609909058,0.1380913704633712,0.6543270945549011,288.7628479003906,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0653381347656,288.7643737792969,1.0,0.6469244956970215,0.4469576478004455,0.4469576478004455,1.0,1.0,-3.180816650390625,1.0677777528762815,2.113039016723633,0.35392826795578,0.0,0.0,1.0,249.22335815429688,258.0,65.99385833740234,-30865.62890625,3185.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5399780273437,307.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.623046875,30960.0,0.0,0.0,0.7297257781028748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78777015209198,1.7877964973449707,-2.6395449822302908e-05,0.0,0.0007405789219774,0.0,0.0,635.321044921875,0.0,0.0,0.0,0.976036250591278,4.0,0.0,1.0
632340,293.05426025390625,297.1499938964844,293.1499938964844,0.4810397624969482,-7977.34619140625,304.1595764160156,0.8161299824714661,0.4717140197753906,0.4297029078006744,292.998291015625,297.1499938964844,293.1499938964844,0.3850013315677643,-7076.54052734375,304.1468811035156,0.7703337669372559,0.3965770900249481,0.3814958333969116,292.8842468261719,297.1499938964844,293.1499938964844,0.6553959846496582,-7887.95654296875,304.13116455078125,0.8824097514152527,0.6050331592559814,0.425675481557846,292.8922119140625,297.1499938964844,293.1499938964844,0.945560872554779,-14130.9189453125,304.1299743652344,0.9758744835853576,0.8043912053108215,0.762637734413147,293.0772399902344,297.1499938964844,293.1499938964844,0.1057329177856445,-12140.017578125,304.1505432128906,0.5386850237846375,0.137927696108818,0.6543121337890625,288.8004150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0759582519531,288.8018493652344,1.0,0.6494859457015991,0.4473310708999634,0.4473310708999634,1.0,1.0,-3.18667221069336,1.0709048509597778,2.115767478942871,0.3557422757148742,0.0,0.0,1.0,252.7434234619141,261.0,56.2296142578125,-31030.474609375,3216.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6721496582031,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.7345802187919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.643814150360413e-05,0.0,0.0007455055601894,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
632400,293.05426025390625,297.1499938964844,293.1499938964844,0.4810397624969482,-7977.34619140625,304.1595764160156,0.8161299824714661,0.4717140197753906,0.4297029078006744,292.998291015625,297.1499938964844,293.1499938964844,0.3850013315677643,-7076.54052734375,304.1468811035156,0.7703337669372559,0.3965770900249481,0.3814958333969116,292.8842468261719,297.1499938964844,293.1499938964844,0.6553959846496582,-7887.95654296875,304.13116455078125,0.8824097514152527,0.6050331592559814,0.425675481557846,292.8922119140625,297.1499938964844,293.1499938964844,0.945560872554779,-14130.9189453125,304.1299743652344,0.9758744835853576,0.8043912053108215,0.762637734413147,293.0772399902344,297.1499938964844,293.1499938964844,0.1057329177856445,-12140.017578125,304.1505432128906,0.5386850237846375,0.137927696108818,0.6543121337890625,288.8004150390625,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0759582519531,288.8018493652344,1.0,0.6494859457015991,0.4473310708999634,0.4473310708999634,1.0,1.0,-3.18667221069336,1.0709048509597778,2.115767478942871,0.3557422757148742,0.0,0.0,1.0,252.7434234619141,261.0,56.2296142578125,-31030.474609375,3216.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6721496582031,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.7345802187919617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.643814150360413e-05,0.0,0.0007455055601894,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
632460,293.0743103027344,297.1499938964844,293.1499938964844,0.4769451916217804,-7922.630859375,304.1630859375,0.8130616545677185,0.4700726270675659,0.428445428609848,293.0161437988281,297.1499938964844,293.1499938964844,0.3837270736694336,-7056.2607421875,304.14996337890625,0.7683393359184265,0.3968029618263244,0.3819212913513183,292.9029235839844,297.1499938964844,293.1499938964844,0.6566250920295715,-7897.318359375,304.13525390625,0.8812885284423828,0.6079742312431335,0.4278556704521179,292.9126892089844,297.1499938964844,293.1499938964844,0.9453274011611938,-14122.9365234375,304.1368103027344,0.9741533994674684,0.8067708611488342,0.7650639414787292,293.08758544921875,297.1499938964844,293.1499938964844,0.1051582768559455,-12082.404296875,304.1513061523437,0.5365909934043884,0.1376762986183166,0.6539056301116943,288.8642883300781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08624267578125,288.865966796875,1.0,0.651809573173523,0.4477567970752716,0.4477567970752716,1.0,1.0,-3.190723657608032,1.0734719038009644,2.1172516345977783,0.3574011623859405,0.0,0.0,1.0,256.2354431152344,264.0,73.08393096923828,-31294.033203125,3244.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7740478515625,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.7392650246620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0007502600201405,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
632520,293.0743103027344,297.1499938964844,293.1499938964844,0.4769451916217804,-7922.630859375,304.1630859375,0.8130616545677185,0.4700726270675659,0.428445428609848,293.0161437988281,297.1499938964844,293.1499938964844,0.3837270736694336,-7056.2607421875,304.14996337890625,0.7683393359184265,0.3968029618263244,0.3819212913513183,292.9029235839844,297.1499938964844,293.1499938964844,0.6566250920295715,-7897.318359375,304.13525390625,0.8812885284423828,0.6079742312431335,0.4278556704521179,292.9126892089844,297.1499938964844,293.1499938964844,0.9453274011611938,-14122.9365234375,304.1368103027344,0.9741533994674684,0.8067708611488342,0.7650639414787292,293.08758544921875,297.1499938964844,293.1499938964844,0.1051582768559455,-12082.404296875,304.1513061523437,0.5365909934043884,0.1376762986183166,0.6539056301116943,288.8642883300781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.08624267578125,288.865966796875,1.0,0.651809573173523,0.4477567970752716,0.4477567970752716,1.0,1.0,-3.190723657608032,1.0734719038009644,2.1172516345977783,0.3574011623859405,0.0,0.0,1.0,256.2354431152344,264.0,73.08393096923828,-31294.033203125,3244.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7740478515625,307.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.7392650246620178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0007502600201405,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
632580,293.09344482421875,297.1499938964844,293.1499938964844,0.4732729792594909,-7874.33740234375,304.16485595703125,0.8097803592681885,0.4681096374988556,0.4268935322761535,293.0333251953125,297.1499938964844,293.1499938964844,0.382734477519989,-7040.91650390625,304.151611328125,0.7661694288253784,0.3967114090919494,0.3820420205593109,292.92059326171875,297.1499938964844,293.1499938964844,0.6585588455200195,-7914.4287109375,304.1369323730469,0.8800539374351501,0.6106491088867188,0.4298534095287323,292.9318542480469,297.1499938964844,293.1499938964844,0.946049690246582,-14129.0390625,304.1399841308594,0.972321093082428,0.8088940978050232,0.7672315239906311,293.09698486328125,297.1499938964844,293.1499938964844,0.1046976298093795,-12037.197265625,304.1516418457031,0.5344062447547913,0.1373467594385147,0.6531417965888977,288.90399169921875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0954284667969,288.9054260253906,1.0,0.6539087891578674,0.4482201635837555,0.4482201635837555,1.0,1.0,-3.193094491958618,1.0754932165145874,2.1176013946533203,0.3588874340057373,0.0,0.0,1.0,259.6920166015625,267.0,59.92428207397461,-31426.1015625,3268.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88238525390625,307.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.509765625,32040.0,0.0,0.0,0.7434709668159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.819767951965332,-2.734794543357566e-05,0.0,0.0007545285043306,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
632640,293.09344482421875,297.1499938964844,293.1499938964844,0.4732729792594909,-7874.33740234375,304.16485595703125,0.8097803592681885,0.4681096374988556,0.4268935322761535,293.0333251953125,297.1499938964844,293.1499938964844,0.382734477519989,-7040.91650390625,304.151611328125,0.7661694288253784,0.3967114090919494,0.3820420205593109,292.92059326171875,297.1499938964844,293.1499938964844,0.6585588455200195,-7914.4287109375,304.1369323730469,0.8800539374351501,0.6106491088867188,0.4298534095287323,292.9318542480469,297.1499938964844,293.1499938964844,0.946049690246582,-14129.0390625,304.1399841308594,0.972321093082428,0.8088940978050232,0.7672315239906311,293.09698486328125,297.1499938964844,293.1499938964844,0.1046976298093795,-12037.197265625,304.1516418457031,0.5344062447547913,0.1373467594385147,0.6531417965888977,288.90399169921875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0954284667969,288.9054260253906,1.0,0.6539087891578674,0.4482201635837555,0.4482201635837555,1.0,1.0,-3.193094491958618,1.0754932165145874,2.1176013946533203,0.3588874340057373,0.0,0.0,1.0,259.6920166015625,267.0,59.92428207397461,-31426.1015625,3268.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88238525390625,307.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.509765625,32040.0,0.0,0.0,0.7434709668159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.819767951965332,-2.734794543357566e-05,0.0,0.0007545285043306,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
632700,293.1026916503906,297.1499938964844,293.1499938964844,0.4713360071182251,-7848.888671875,304.1656494140625,0.8080519437789917,0.4670076966285705,0.4260116517543793,293.0416564941406,297.1499938964844,293.1499938964844,0.3821336627006531,-7031.77392578125,304.15240478515625,0.7650222778320312,0.3965482711791992,0.381993293762207,292.9292907714844,297.1499938964844,293.1499938964844,0.6594097018241882,-7921.9072265625,304.13775634765625,0.8793793320655823,0.6118456721305847,0.4307636618614197,292.94097900390625,297.1499938964844,293.1499938964844,0.9463245272636414,-14131.349609375,304.14129638671875,0.9713659286499025,0.8098636865615845,0.7682311534881592,293.10137939453125,297.1499938964844,293.1499938964844,0.1044531390070915,-12013.375,304.1517639160156,0.5332849025726318,0.1371556371450424,0.6526412963867188,288.922607421875,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0992736816406,288.9240417480469,1.0,0.654878556728363,0.4484612643718719,0.4484612643718719,1.0,1.0,-3.1936709880828857,1.0762933492660522,2.117377758026123,0.3595570623874664,0.0,0.0,1.0,261.4100646972656,267.0,56.323543548583984,-31487.3671875,3279.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.940673828125,307.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.955078125,33120.0,0.0,0.0,0.7453629970550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201795816421509,1.820206999778748,-2.736114038270898e-05,0.0,0.0007564487168565,0.0,0.0,670.503662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1117858886719,297.1499938964844,293.1499938964844,0.4689015448093414,-7816.52587890625,304.167236328125,0.8062558174133301,0.4658215939998626,0.4250586330890655,293.0499267578125,297.1499938964844,293.1499938964844,0.3811085820198059,-7016.1396484375,304.1538391113281,0.763830840587616,0.3963001668453216,0.3818703293800354,292.9378662109375,297.1499938964844,293.1499938964844,0.6595900654792786,-7922.6513671875,304.1396484375,0.8786625266075134,0.6129569411277771,0.431612491607666,292.94989013671875,297.1499938964844,293.1499938964844,0.9457410573959352,-14122.845703125,304.1439208984375,0.9703801870346068,0.8107613325119019,0.7691716551780701,293.1055603027344,297.1499938964844,293.1499938964844,0.1041055545210838,-11979.138671875,304.1520690917969,0.5321451425552368,0.1369480788707733,0.6520694494247437,288.95281982421875,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.10284423828125,288.9544677734375,1.0,0.6557974219322205,0.4487117230892181,0.4487117230892181,1.0,1.0,-3.1938421726226807,1.0769615173339844,2.1168808937072754,0.3601860404014587,0.0,0.0,1.0,263.1251525878906,270.0,67.7353286743164,-31597.892578125,3289.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9916076660156,307.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,32438.234375,33120.0,0.0,0.0,0.7472205758094788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318579196929927,1.8318856954574585,-2.77133676718222e-05,0.0,0.0007583338883705,0.0,0.0,683.49267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
