time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632820,293.12945556640625,297.1499938964844,293.1499938964844,0.4645187854766845,-7758.9541015625,304.1687927246094,0.8024781346321106,0.4632091522216797,0.4229320883750915,293.066162109375,297.1499938964844,293.1499938964844,0.3793904185295105,-6990.43701171875,304.1554260253906,0.7613030076026917,0.3955418169498443,0.3813769519329071,292.95440673828125,297.1499938964844,293.1499938964844,0.660690426826477,-7932.09130859375,304.1412658691406,0.8771264553070068,0.6149788498878479,0.4331555366516113,292.9669494628906,297.1499938964844,293.1499938964844,0.9456586837768556,-14120.8095703125,304.1460876464844,0.9683125019073486,0.8123703598976135,0.7708638310432434,293.1134033203125,297.1499938964844,293.1499938964844,0.1035451367497444,-11924.880859375,304.1523132324219,0.5298157334327698,0.1364872008562088,0.6507189869880676,288.990478515625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1098327636719,288.9919128417969,1.0,0.6574816703796387,0.4492541253566742,0.4492541253566742,1.0,1.0,-3.192960023880005,1.0779274702072144,2.115032434463501,0.361346036195755,0.0,0.0,1.0,266.5440368652344,273.0,56.973140716552734,-31697.115234375,3305.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1002502441406,307.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7505531311035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617159863002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.12945556640625,297.1499938964844,293.1499938964844,0.4645187854766845,-7758.9541015625,304.1687927246094,0.8024781346321106,0.4632091522216797,0.4229320883750915,293.066162109375,297.1499938964844,293.1499938964844,0.3793904185295105,-6990.43701171875,304.1554260253906,0.7613030076026917,0.3955418169498443,0.3813769519329071,292.95440673828125,297.1499938964844,293.1499938964844,0.660690426826477,-7932.09130859375,304.1412658691406,0.8771264553070068,0.6149788498878479,0.4331555366516113,292.9669494628906,297.1499938964844,293.1499938964844,0.9456586837768556,-14120.8095703125,304.1460876464844,0.9683125019073486,0.8123703598976135,0.7708638310432434,293.1134033203125,297.1499938964844,293.1499938964844,0.1035451367497444,-11924.880859375,304.1523132324219,0.5298157334327698,0.1364872008562088,0.6507189869880676,288.990478515625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1098327636719,288.9919128417969,1.0,0.6574816703796387,0.4492541253566742,0.4492541253566742,1.0,1.0,-3.192960023880005,1.0779274702072144,2.115032434463501,0.361346036195755,0.0,0.0,1.0,266.5440368652344,273.0,56.973140716552734,-31697.115234375,3305.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1002502441406,307.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7505531311035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617159863002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1468200683594,297.1499938964844,293.1499938964844,0.4596919119358063,-7695.35888671875,304.17059326171875,0.7985031008720398,0.4602068662643432,0.4204879701137543,293.08233642578125,297.1499938964844,293.1499938964844,0.3772164583206177,-6958.046875,304.1572265625,0.758578360080719,0.3943859338760376,0.3805350065231323,292.97003173828125,297.1499938964844,293.1499938964844,0.66140216588974,-7937.88427734375,304.1429748535156,0.87548828125,0.6167617440223694,0.4345321655273437,292.9830322265625,297.1499938964844,293.1499938964844,0.945134460926056,-14113.74609375,304.14825439453125,0.9661341905593872,0.8137425780296326,0.7723392248153687,293.1204833984375,297.1499938964844,293.1499938964844,0.1029308661818504,-11865.52734375,304.1525573730469,0.527437150478363,0.1359713971614837,0.6491262316703796,289.0290222167969,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1168518066406,289.030517578125,1.0,0.6589701175689697,0.4498576819896698,0.4498576819896698,1.0,1.0,-3.190524816513061,1.0784435272216797,2.112081289291382,0.3624064326286316,0.0,0.0,1.0,269.9457092285156,276.0,54.96955108642578,-31794.23046875,3318.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157897949219,308.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7533622980117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645669975318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1468200683594,297.1499938964844,293.1499938964844,0.4596919119358063,-7695.35888671875,304.17059326171875,0.7985031008720398,0.4602068662643432,0.4204879701137543,293.08233642578125,297.1499938964844,293.1499938964844,0.3772164583206177,-6958.046875,304.1572265625,0.758578360080719,0.3943859338760376,0.3805350065231323,292.97003173828125,297.1499938964844,293.1499938964844,0.66140216588974,-7937.88427734375,304.1429748535156,0.87548828125,0.6167617440223694,0.4345321655273437,292.9830322265625,297.1499938964844,293.1499938964844,0.945134460926056,-14113.74609375,304.14825439453125,0.9661341905593872,0.8137425780296326,0.7723392248153687,293.1204833984375,297.1499938964844,293.1499938964844,0.1029308661818504,-11865.52734375,304.1525573730469,0.527437150478363,0.1359713971614837,0.6491262316703796,289.0290222167969,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1168518066406,289.030517578125,1.0,0.6589701175689697,0.4498576819896698,0.4498576819896698,1.0,1.0,-3.190524816513061,1.0784435272216797,2.112081289291382,0.3624064326286316,0.0,0.0,1.0,269.9457092285156,276.0,54.96955108642578,-31794.23046875,3318.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157897949219,308.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7533622980117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007645669975318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1639404296875,297.1499938964844,293.1499938964844,0.4543302655220032,-7624.486328125,304.17266845703125,0.7942849397659302,0.4568119943141937,0.4176753759384155,293.0986633300781,297.1499938964844,293.1499938964844,0.3744845688343048,-6917.4306640625,304.1593933105469,0.7556025981903076,0.39278644323349,0.3792754113674164,292.98486328125,297.1499938964844,293.1499938964844,0.6616979241371155,-7939.7841796875,304.14483642578125,0.873737633228302,0.618314802646637,0.4357507824897766,292.9983215332031,297.1499938964844,293.1499938964844,0.9441115260124208,-14100.943359375,304.1505432128906,0.9638210535049438,0.8148748874664307,0.7735942006111145,293.1269836425781,297.1499938964844,293.1499938964844,0.1022597625851631,-11800.732421875,304.15283203125,0.5250034332275391,0.1354014426469802,0.6473039984703064,289.0693359375,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1240539550781,289.0709228515625,1.0,0.6602612137794495,0.450530469417572,0.450530469417572,1.0,1.0,-3.186413526535034,1.078479290008545,2.1079342365264893,0.3633622229099273,0.0,0.0,1.0,273.3514099121094,279.0,56.07594299316406,-31882.79296875,3328.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323974609375,308.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7556988596916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766938261222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1639404296875,297.1499938964844,293.1499938964844,0.4543302655220032,-7624.486328125,304.17266845703125,0.7942849397659302,0.4568119943141937,0.4176753759384155,293.0986633300781,297.1499938964844,293.1499938964844,0.3744845688343048,-6917.4306640625,304.1593933105469,0.7556025981903076,0.39278644323349,0.3792754113674164,292.98486328125,297.1499938964844,293.1499938964844,0.6616979241371155,-7939.7841796875,304.14483642578125,0.873737633228302,0.618314802646637,0.4357507824897766,292.9983215332031,297.1499938964844,293.1499938964844,0.9441115260124208,-14100.943359375,304.1505432128906,0.9638210535049438,0.8148748874664307,0.7735942006111145,293.1269836425781,297.1499938964844,293.1499938964844,0.1022597625851631,-11800.732421875,304.15283203125,0.5250034332275391,0.1354014426469802,0.6473039984703064,289.0693359375,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1240539550781,289.0709228515625,1.0,0.6602612137794495,0.450530469417572,0.450530469417572,1.0,1.0,-3.186413526535034,1.078479290008545,2.1079342365264893,0.3633622229099273,0.0,0.0,1.0,273.3514099121094,279.0,56.07594299316406,-31882.79296875,3328.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323974609375,308.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7556988596916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766938261222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1802062988281,297.1499938964844,293.1499938964844,0.4485903084278106,-7548.51171875,304.1746520996094,0.7899300456047058,0.4531576037406921,0.4146084487438202,293.1147766113281,297.1499938964844,293.1499938964844,0.3712676167488098,-6869.71630859375,304.16162109375,0.7524429559707642,0.3908161222934723,0.3776519298553467,292.9989013671875,297.1499938964844,293.1499938964844,0.6616014838218689,-7938.06005859375,304.1466979980469,0.8719106316566467,0.6196469068527222,0.4368155598640442,293.0128173828125,297.1499938964844,293.1499938964844,0.9426138401031494,-14082.75390625,304.1528625488281,0.9614052176475524,0.8157724142074585,0.774629533290863,293.1329040527344,297.1499938964844,293.1499938964844,0.101536713540554,-11730.9658203125,304.1531066894531,0.5225416421890259,0.1347818672657013,0.6452579498291016,289.1110534667969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1313781738281,289.1126708984375,1.0,0.6613658666610718,0.4512719810009002,0.4512719810009002,1.0,1.0,-3.180840492248535,1.078112244606018,2.1027281284332275,0.3642403185367584,0.0,0.0,1.0,276.7283020019531,282.0,57.64482879638672,-31960.62890625,3334.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44659423828125,308.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757592499256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007688601035624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1802062988281,297.1499938964844,293.1499938964844,0.4485903084278106,-7548.51171875,304.1746520996094,0.7899300456047058,0.4531576037406921,0.4146084487438202,293.1147766113281,297.1499938964844,293.1499938964844,0.3712676167488098,-6869.71630859375,304.16162109375,0.7524429559707642,0.3908161222934723,0.3776519298553467,292.9989013671875,297.1499938964844,293.1499938964844,0.6616014838218689,-7938.06005859375,304.1466979980469,0.8719106316566467,0.6196469068527222,0.4368155598640442,293.0128173828125,297.1499938964844,293.1499938964844,0.9426138401031494,-14082.75390625,304.1528625488281,0.9614052176475524,0.8157724142074585,0.774629533290863,293.1329040527344,297.1499938964844,293.1499938964844,0.101536713540554,-11730.9658203125,304.1531066894531,0.5225416421890259,0.1347818672657013,0.6452579498291016,289.1110534667969,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1313781738281,289.1126708984375,1.0,0.6613658666610718,0.4512719810009002,0.4512719810009002,1.0,1.0,-3.180840492248535,1.078112244606018,2.1027281284332275,0.3642403185367584,0.0,0.0,1.0,276.7283020019531,282.0,57.64482879638672,-31960.62890625,3334.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44659423828125,308.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757592499256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007688601035624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1879577636719,297.1499938964844,293.1499938964844,0.4456113278865814,-7509.04931640625,304.17559814453125,0.7877185344696045,0.4512470662593841,0.4129984974861145,293.1227111816406,297.1499938964844,293.1499938964844,0.3695004284381866,-6843.54248046875,304.1626892089844,0.7508080005645752,0.3897030651569366,0.3767178356647491,293.0056457519531,297.1499938964844,293.1499938964844,0.6614201068878174,-7935.98193359375,304.14764404296875,0.8709744811058044,0.620233952999115,0.4372927248477936,293.019775390625,297.1499938964844,293.1499938964844,0.9417042136192322,-14071.861328125,304.1539611816406,0.9601640105247498,0.8161367774009705,0.7750677466392517,293.1356506347656,297.1499938964844,293.1499938964844,0.1011592298746109,-11694.5556640625,304.1532287597656,0.5213066935539246,0.134455993771553,0.6441603302955627,289.1322326660156,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1351318359375,289.13385009765625,1.0,0.6618539690971375,0.4516683220863342,0.4516683220863342,1.0,1.0,-3.177563190460205,1.077797770500183,2.0997653007507324,0.3646582365036011,0.0,0.0,1.0,278.4029541015625,282.0,58.27720642089844,-31995.125,3336.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5020446777344,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7583840489387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007696634274907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19549560546875,297.1499938964844,293.1499938964844,0.4425720274448395,-7468.75927734375,304.17645263671875,0.7854890823364258,0.4492861032485962,0.4113430976867676,293.1305236816406,297.1499938964844,293.1499938964844,0.3676403164863586,-6816.0078125,304.1637878417969,0.7491418719291687,0.3885115087032318,0.375709593296051,293.01220703125,297.1499938964844,293.1499938964844,0.6611615419387817,-7933.20361328125,304.1485290527344,0.870026171207428,0.6207730174064636,0.4377364814281463,293.0265808105469,297.1499938964844,293.1499938964844,0.9407018423080444,-14059.94140625,304.1550598144531,0.9589029550552368,0.8164498805999756,0.7754577994346619,293.1383056640625,297.1499938964844,293.1499938964844,0.1007736474275589,-11657.3662109375,304.1533203125,0.5200724601745605,0.1341212540864944,0.643021821975708,289.1535339355469,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1388854980469,289.1551513671875,1.0,0.662304162979126,0.4520815312862396,0.4520815312862396,1.0,1.0,-3.173995018005371,1.077408790588379,2.096586227416992,0.3650668859481811,0.0,0.0,1.0,280.06939697265625,285.0,58.77135848999024,-32026.6875,3337.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562438964844,308.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7590830326080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007703728042542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2098999023437,297.1499938964844,293.1499938964844,0.4363209009170532,-7385.78369140625,304.17803955078125,0.7809768915176392,0.4452121555805206,0.407894879579544,293.1459045410156,297.1499938964844,293.1499938964844,0.3636420667171478,-6756.8525390625,304.16583251953125,0.745712399482727,0.3858869671821594,0.3734648525714874,293.0248107910156,297.1499938964844,293.1499938964844,0.6604207754135132,-7925.6298828125,304.1502380371094,0.8680916428565979,0.6217063665390015,0.4385229051113128,293.0396728515625,297.1499938964844,293.1499938964844,0.9384298920631408,-14033.16015625,304.1571655273437,0.9563189148902892,0.816921055316925,0.7760921716690063,293.1431579589844,297.1499938964844,293.1499938964844,0.0999819040298461,-11581.00390625,304.1535339355469,0.5176091194152832,0.1334278136491775,0.6406331062316895,289.1962890625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1465759277344,289.1979064941406,1.0,0.6630929112434387,0.4529598951339721,0.4529598951339721,1.0,1.0,-3.165987491607666,1.0764085054397583,2.089578866958618,0.3658576607704162,0.0,0.0,1.0,283.37945556640625,288.0,59.33357620239258,-32080.4296875,3337.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602063417434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715128012932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2098999023437,297.1499938964844,293.1499938964844,0.4363209009170532,-7385.78369140625,304.17803955078125,0.7809768915176392,0.4452121555805206,0.407894879579544,293.1459045410156,297.1499938964844,293.1499938964844,0.3636420667171478,-6756.8525390625,304.16583251953125,0.745712399482727,0.3858869671821594,0.3734648525714874,293.0248107910156,297.1499938964844,293.1499938964844,0.6604207754135132,-7925.6298828125,304.1502380371094,0.8680916428565979,0.6217063665390015,0.4385229051113128,293.0396728515625,297.1499938964844,293.1499938964844,0.9384298920631408,-14033.16015625,304.1571655273437,0.9563189148902892,0.816921055316925,0.7760921716690063,293.1431579589844,297.1499938964844,293.1499938964844,0.0999819040298461,-11581.00390625,304.1535339355469,0.5176091194152832,0.1334278136491775,0.6406331062316895,289.1962890625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1465759277344,289.1979064941406,1.0,0.6630929112434387,0.4529598951339721,0.4529598951339721,1.0,1.0,-3.165987491607666,1.0764085054397583,2.089578866958618,0.3658576607704162,0.0,0.0,1.0,283.37945556640625,288.0,59.33357620239258,-32080.4296875,3337.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602063417434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715128012932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.223388671875,297.1499938964844,293.1499938964844,0.4298735558986664,-7300.03076171875,304.179443359375,0.7764087915420532,0.4409555196762085,0.4042778611183166,293.16082763671875,297.1499938964844,293.1499938964844,0.3592991530895233,-6692.60205078125,304.16778564453125,0.7421621084213257,0.3829576075077057,0.3709270656108856,293.0367431640625,297.1499938964844,293.1499938964844,0.6594067215919495,-7915.6015625,304.15185546875,0.8661119937896729,0.6224533319473267,0.4391794502735138,293.0520935058594,297.1499938964844,293.1499938964844,0.9358343482017516,-14002.8330078125,304.1590881347656,0.9536566138267516,0.8171924948692322,0.7765388488769531,293.1475524902344,297.1499938964844,293.1499938964844,0.0991695597767829,-11502.642578125,304.1537170410156,0.5151617527008057,0.1327068507671356,0.6381188631057739,289.2389831542969,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1543884277344,289.2406005859375,1.0,0.6637430191040039,0.4539079964160919,0.4539079964160919,1.0,1.0,-3.1568920612335205,1.0751373767852783,2.081754684448242,0.3666219413280487,0.0,0.0,1.0,286.6604919433594,291.0,59.414207458496094,-32121.60546875,3335.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,308.5669860839844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7625845670700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773926381953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.223388671875,297.1499938964844,293.1499938964844,0.4298735558986664,-7300.03076171875,304.179443359375,0.7764087915420532,0.4409555196762085,0.4042778611183166,293.16082763671875,297.1499938964844,293.1499938964844,0.3592991530895233,-6692.60205078125,304.16778564453125,0.7421621084213257,0.3829576075077057,0.3709270656108856,293.0367431640625,297.1499938964844,293.1499938964844,0.6594067215919495,-7915.6015625,304.15185546875,0.8661119937896729,0.6224533319473267,0.4391794502735138,293.0520935058594,297.1499938964844,293.1499938964844,0.9358343482017516,-14002.8330078125,304.1590881347656,0.9536566138267516,0.8171924948692322,0.7765388488769531,293.1475524902344,297.1499938964844,293.1499938964844,0.0991695597767829,-11502.642578125,304.1537170410156,0.5151617527008057,0.1327068507671356,0.6381188631057739,289.2389831542969,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1543884277344,289.2406005859375,1.0,0.6637430191040039,0.4539079964160919,0.4539079964160919,1.0,1.0,-3.1568920612335205,1.0751373767852783,2.081754684448242,0.3666219413280487,0.0,0.0,1.0,286.6604919433594,291.0,59.414207458496094,-32121.60546875,3335.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,308.5669860839844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7625845670700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000773926381953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2366943359375,297.1499938964844,293.1499938964844,0.4230282306671142,-7208.5302734375,304.1810302734375,0.7716742753982544,0.4363970458507538,0.400443971157074,293.1759338378906,297.1499938964844,293.1499938964844,0.3544506728649139,-6620.6494140625,304.1699523925781,0.7383918762207031,0.3796223998069763,0.3680601119995117,293.048828125,297.1499938964844,293.1499938964844,0.6578138470649719,-7899.96923828125,304.1539001464844,0.8639614582061768,0.6228746175765991,0.4396555125713348,293.0646667480469,297.1499938964844,293.1499938964844,0.9325315356254578,-13963.908203125,304.1615905761719,0.9507713913917542,0.8171236515045166,0.7767295837402344,293.1523742675781,297.1499938964844,293.1499938964844,0.0982242822647094,-11411.349609375,304.154052734375,0.5125407576560974,0.1317933052778244,0.6350669860839844,289.28631591796875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1630859375,289.2882385253906,1.0,0.6642256379127502,0.454988569021225,0.454988569021225,1.0,1.0,-3.145971298217773,1.073440670967102,2.072530508041382,0.3673987686634063,0.0,0.0,1.0,290.03076171875,294.0,65.05392456054688,-32168.486328125,3329.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.6762084960937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7634066939353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747607305645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2366943359375,297.1499938964844,293.1499938964844,0.4230282306671142,-7208.5302734375,304.1810302734375,0.7716742753982544,0.4363970458507538,0.400443971157074,293.1759338378906,297.1499938964844,293.1499938964844,0.3544506728649139,-6620.6494140625,304.1699523925781,0.7383918762207031,0.3796223998069763,0.3680601119995117,293.048828125,297.1499938964844,293.1499938964844,0.6578138470649719,-7899.96923828125,304.1539001464844,0.8639614582061768,0.6228746175765991,0.4396555125713348,293.0646667480469,297.1499938964844,293.1499938964844,0.9325315356254578,-13963.908203125,304.1615905761719,0.9507713913917542,0.8171236515045166,0.7767295837402344,293.1523742675781,297.1499938964844,293.1499938964844,0.0982242822647094,-11411.349609375,304.154052734375,0.5125407576560974,0.1317933052778244,0.6350669860839844,289.28631591796875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1630859375,289.2882385253906,1.0,0.6642256379127502,0.454988569021225,0.454988569021225,1.0,1.0,-3.145971298217773,1.073440670967102,2.072530508041382,0.3673987686634063,0.0,0.0,1.0,290.03076171875,294.0,65.05392456054688,-32168.486328125,3329.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,308.6762084960937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7634066939353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747607305645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2498779296875,297.1499938964844,293.1499938964844,0.4157161712646484,-7110.3212890625,304.1828918457031,0.7666805386543274,0.4315267503261566,0.3963171541690826,293.19122314453125,297.1499938964844,293.1499938964844,0.3490222990512848,-6539.8505859375,304.1723327636719,0.7342981100082397,0.3758609592914581,0.364778608083725,293.06109619140625,297.1499938964844,293.1499938964844,0.6555388569831848,-7877.8017578125,304.1564025878906,0.861537516117096,0.6229453086853027,0.4398800730705261,293.0774841308594,297.1499938964844,293.1499938964844,0.9284095764160156,-13915.171875,304.1645812988281,0.9475396871566772,0.816686749458313,0.7765647172927856,293.1578369140625,297.1499938964844,293.1499938964844,0.0970352888107299,-11296.7802734375,304.1546936035156,0.5095273852348328,0.1306309401988983,0.6308607459068298,289.337890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1726379394531,289.33990478515625,1.0,0.6644455194473267,0.4562578499317169,0.4562578499317169,1.0,1.0,-3.1320817470550537,1.071008563041687,2.061073064804077,0.3681020140647888,0.0,0.0,1.0,293.54620361328125,297.0,70.23054504394531,-32191.453125,3317.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.7825622558594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7638356685638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751961238682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2498779296875,297.1499938964844,293.1499938964844,0.4157161712646484,-7110.3212890625,304.1828918457031,0.7666805386543274,0.4315267503261566,0.3963171541690826,293.19122314453125,297.1499938964844,293.1499938964844,0.3490222990512848,-6539.8505859375,304.1723327636719,0.7342981100082397,0.3758609592914581,0.364778608083725,293.06109619140625,297.1499938964844,293.1499938964844,0.6555388569831848,-7877.8017578125,304.1564025878906,0.861537516117096,0.6229453086853027,0.4398800730705261,293.0774841308594,297.1499938964844,293.1499938964844,0.9284095764160156,-13915.171875,304.1645812988281,0.9475396871566772,0.816686749458313,0.7765647172927856,293.1578369140625,297.1499938964844,293.1499938964844,0.0970352888107299,-11296.7802734375,304.1546936035156,0.5095273852348328,0.1306309401988983,0.6308607459068298,289.337890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1726379394531,289.33990478515625,1.0,0.6644455194473267,0.4562578499317169,0.4562578499317169,1.0,1.0,-3.1320817470550537,1.071008563041687,2.061073064804077,0.3681020140647888,0.0,0.0,1.0,293.54620361328125,297.0,70.23054504394531,-32191.453125,3317.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.7825622558594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7638356685638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751961238682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2562561035156,297.1499938964844,293.1499938964844,0.4119398891925812,-7059.46337890625,304.1837463378906,0.7641524076461792,0.4290065765380859,0.3941729366779327,293.19879150390625,297.1499938964844,293.1499938964844,0.3461434841156006,-6496.93310546875,304.1734924316406,0.7321850061416626,0.3738559484481811,0.3630142211914062,293.0671691894531,297.1499938964844,293.1499938964844,0.6542043685913086,-7864.88427734375,304.1576538085937,0.8602865934371948,0.6228817701339722,0.4399196803569793,293.08380126953125,297.1499938964844,293.1499938964844,0.9261099696159364,-13888.0546875,304.1661071777344,0.9458654522895812,0.8163647055625916,0.7763797640800476,293.1605834960937,297.1499938964844,293.1499938964844,0.0963796004652977,-11233.6484375,304.155029296875,0.5079517960548401,0.129991352558136,0.6284613609313965,289.3646545410156,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17755126953125,289.3667297363281,1.0,0.6644625067710876,0.4569568634033203,0.4569568634033203,1.0,1.0,-3.124323844909668,1.0696125030517578,2.05471134185791,0.3684529066085815,0.0,0.0,1.0,295.2975158691406,297.0,72.32645416259766,-32196.373046875,3310.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,308.8349609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7687040567398071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007801369065418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2624816894531,297.1499938964844,293.1499938964844,0.4079626500606537,-7005.64990234375,304.18487548828125,0.7616199254989624,0.4264374673366546,0.3919834792613983,293.2062072753906,297.1499938964844,293.1499938964844,0.3430580794811249,-6450.75537109375,304.1748352050781,0.7300407290458679,0.3717792630195617,0.361179918050766,293.0731201171875,297.1499938964844,293.1499938964844,0.6525471210479736,-7848.77001953125,304.1592712402344,0.8590260148048401,0.6227613091468811,0.4399190247058868,293.09002685546875,297.1499938964844,293.1499938964844,0.9233893156051636,-13855.6806640625,304.16815185546875,0.9441708922386168,0.8159813284873962,0.776137113571167,293.1632995605469,297.1499938964844,293.1499938964844,0.0956634059548378,-11164.439453125,304.1554260253906,0.5063563585281372,0.1293243467807769,0.6259241104125977,289.3962097167969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1825256347656,289.3989562988281,1.0,0.6644256114959717,0.4576958417892456,0.4576958417892456,1.0,1.0,-3.116144180297852,1.0681333541870115,2.04801082611084,0.3688145577907562,0.0,0.0,1.0,297.032470703125,300.0,81.55615234375,-32232.20703125,3301.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,308.9181823730469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7692474126815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806883659213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27447509765625,297.1499938964844,293.1499938964844,0.3996065258979797,-6892.1416015625,304.1871643066406,0.7565507292747498,0.4211551547050476,0.3874724209308624,293.220703125,297.1499938964844,293.1499938964844,0.3364458382129669,-6351.4951171875,304.1775817871094,0.7256508469581604,0.3674171566963196,0.3573097884654999,293.0847473144531,297.1499938964844,293.1499938964844,0.6485368013381958,-7809.9482421875,304.162841796875,0.8564806580543518,0.6223491430282593,0.4397969841957092,293.10223388671875,297.1499938964844,293.1499938964844,0.91702800989151,-13780.0908203125,304.17266845703125,0.940724551677704,0.8150230646133423,0.7754718065261841,293.16851806640625,297.1499938964844,293.1499938964844,0.0941123962402343,-11014.251953125,304.1561889648437,0.5031330585479736,0.127923771739006,0.6205202341079712,289.468505859375,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1924743652344,289.4713134765625,1.0,0.6642019152641296,0.4592903852462768,0.4592903852462768,1.0,1.0,-3.098625898361206,1.0649510622024536,2.033674955368042,0.3695729374885559,0.0,0.0,1.0,300.450927734375,303.0,95.16241455078124,-32286.349609375,3281.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,309.0777282714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7699052095413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813559495843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27447509765625,297.1499938964844,293.1499938964844,0.3996065258979797,-6892.1416015625,304.1871643066406,0.7565507292747498,0.4211551547050476,0.3874724209308624,293.220703125,297.1499938964844,293.1499938964844,0.3364458382129669,-6351.4951171875,304.1775817871094,0.7256508469581604,0.3674171566963196,0.3573097884654999,293.0847473144531,297.1499938964844,293.1499938964844,0.6485368013381958,-7809.9482421875,304.162841796875,0.8564806580543518,0.6223491430282593,0.4397969841957092,293.10223388671875,297.1499938964844,293.1499938964844,0.91702800989151,-13780.0908203125,304.17266845703125,0.940724551677704,0.8150230646133423,0.7754718065261841,293.16851806640625,297.1499938964844,293.1499938964844,0.0941123962402343,-11014.251953125,304.1561889648437,0.5031330585479736,0.127923771739006,0.6205202341079712,289.468505859375,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1924743652344,289.4713134765625,1.0,0.6642019152641296,0.4592903852462768,0.4592903852462768,1.0,1.0,-3.098625898361206,1.0649510622024536,2.033674955368042,0.3695729374885559,0.0,0.0,1.0,300.450927734375,303.0,95.16241455078124,-32286.349609375,3281.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,309.0777282714844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7699052095413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813559495843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2835693359375,297.1499938964844,293.1499938964844,0.3927948176860809,-6799.35498046875,304.1886291503906,0.752504289150238,0.4168080985546112,0.3837501406669616,293.2318725585937,297.1499938964844,293.1499938964844,0.3309555351734161,-6268.9150390625,304.1794128417969,0.722029447555542,0.3637424409389496,0.3540347814559936,293.0937194824219,297.1499938964844,293.1499938964844,0.6450459957122803,-7776.44384765625,304.1653137207031,0.8544321060180664,0.6218757629394531,0.4395955502986908,293.1116638183594,297.1499938964844,293.1499938964844,0.9115685820579528,-13715.771484375,304.1758117675781,0.937927544116974,0.8140985369682312,0.7747846841812134,293.1724853515625,297.1499938964844,293.1499938964844,0.0928256884217262,-10889.7353515625,304.1567077636719,0.5005428194999695,0.1267526596784591,0.6159495711326599,289.5271301269531,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.200439453125,289.52996826171875,1.0,0.6638979911804199,0.4606721699237823,0.4606721699237823,1.0,1.0,-3.083651542663574,1.062227487564087,2.021424055099488,0.3702164590358734,0.0,0.0,1.0,303.1368713378906,303.0,99.5032958984375,-32313.259765625,3263.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,309.1971130371094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7700722813606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007815255085006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2857666015625,297.1499938964844,293.1499938964844,0.3910812437534332,-6775.9736328125,304.18896484375,0.7514951825141907,0.4157064855098724,0.3828056454658508,293.234619140625,297.1499938964844,293.1499938964844,0.3295614719390869,-6247.91943359375,304.1798400878906,0.7211064100265503,0.3628000020980835,0.353193074464798,293.09588623046875,297.1499938964844,293.1499938964844,0.6441440582275391,-7767.81982421875,304.1658630371094,0.8539193272590637,0.6217394471168518,0.4395324289798736,293.1139831542969,297.1499938964844,293.1499938964844,0.910166084766388,-13699.314453125,304.176513671875,0.9372244477272034,0.8138479590415955,0.7745941281318665,293.1734619140625,297.1499938964844,293.1499938964844,0.0924997329711914,-10858.2080078125,304.15679931640625,0.499894917011261,0.1264540404081344,0.6147788763046265,289.5417785644531,291.1499938964844,252.4715270996093,251.89990234375,279.1666564941406,293.2024230957031,289.5446472167969,1.0,0.6638070344924927,0.4610317051410675,0.4610317051410675,1.0,1.0,-3.079792022705078,1.0615261793136597,2.018265724182129,0.3703828454017639,0.0,0.0,1.0,303.8021850585937,306.0,100.07659912109376,-32317.927734375,3259.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425048828125,309.2259216308594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7748679518699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007863924256525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2964172363281,297.1499938964844,293.1499938964844,0.3820944130420685,-6652.68896484375,304.1909484863281,0.7464619874954224,0.4101074337959289,0.3780016303062439,293.2479858398437,297.1499938964844,293.1499938964844,0.3221622705459595,-6135.93896484375,304.1822204589844,0.7163544297218323,0.3579449355602264,0.3488490283489227,293.1065673828125,297.1499938964844,293.1499938964844,0.6388781666755676,-7717.24072265625,304.1693725585937,0.8513475656509399,0.6209441423416138,0.4391395449638366,293.1252746582031,297.1499938964844,293.1499938964844,0.9021448493003844,-13604.5654296875,304.1810913085937,0.9336833357810974,0.8124688863754272,0.7735274434089661,293.17803955078125,297.1499938964844,293.1499938964844,0.0907621160149574,-10689.5810546875,304.1574401855469,0.4966515302658081,0.1249296590685844,0.6087765693664551,289.6270446777344,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2123107910156,289.63055419921875,1.0,0.6632694602012634,0.4629123210906982,0.4629123210906982,1.0,1.0,-3.0598247051239014,1.0578969717025757,2.0019278526306152,0.3712430000305176,0.0,0.0,1.0,307.0986633300781,309.0,115.33167266845705,-32395.453125,3233.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6518859863281,309.4252319335937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7756604552268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787196739111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2964172363281,297.1499938964844,293.1499938964844,0.3820944130420685,-6652.68896484375,304.1909484863281,0.7464619874954224,0.4101074337959289,0.3780016303062439,293.2479858398437,297.1499938964844,293.1499938964844,0.3221622705459595,-6135.93896484375,304.1822204589844,0.7163544297218323,0.3579449355602264,0.3488490283489227,293.1065673828125,297.1499938964844,293.1499938964844,0.6388781666755676,-7717.24072265625,304.1693725585937,0.8513475656509399,0.6209441423416138,0.4391395449638366,293.1252746582031,297.1499938964844,293.1499938964844,0.9021448493003844,-13604.5654296875,304.1810913085937,0.9336833357810974,0.8124688863754272,0.7735274434089661,293.17803955078125,297.1499938964844,293.1499938964844,0.0907621160149574,-10689.5810546875,304.1574401855469,0.4966515302658081,0.1249296590685844,0.6087765693664551,289.6270446777344,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.2123107910156,289.63055419921875,1.0,0.6632694602012634,0.4629123210906982,0.4629123210906982,1.0,1.0,-3.0598247051239014,1.0578969717025757,2.0019278526306152,0.3712430000305176,0.0,0.0,1.0,307.0986633300781,309.0,115.33167266845705,-32395.453125,3233.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6518859863281,309.4252319335937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7756604552268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787196739111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3064270019531,297.1499938964844,293.1499938964844,0.3729451298713684,-6526.62060546875,304.1925354003906,0.7414456605911255,0.4043712019920349,0.3730697631835937,293.26080322265625,297.1499938964844,293.1499938964844,0.3145059943199157,-6019.6142578125,304.1842346191406,0.7113032937049866,0.3528614640235901,0.3442859351634979,293.1168212890625,297.1499938964844,293.1499938964844,0.6331686973571777,-7662.6796875,304.1723937988281,0.8487575054168701,0.6199671626091003,0.4386180639266968,293.1361694335937,297.1499938964844,293.1499938964844,0.8935279846191406,-13503.3544921875,304.18505859375,0.930097222328186,0.8108882904052734,0.772267758846283,293.1822814941406,297.1499938964844,293.1499938964844,0.0889733582735061,-10516.11328125,304.1579284667969,0.493392676115036,0.123358242213726,0.6025543212890625,289.715576171875,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2221069335937,289.7190246582031,1.0,0.662605881690979,0.4649273157119751,0.4649273157119751,1.0,1.0,-3.038789749145508,1.0540629625320437,1.9847267866134644,0.3721375167369842,0.0,0.0,1.0,310.3558044433594,297.0,120.77035522460938,-32444.279296875,3205.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402404785156,309.607177734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7758617401123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874010480009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3064270019531,297.1499938964844,293.1499938964844,0.3729451298713684,-6526.62060546875,304.1925354003906,0.7414456605911255,0.4043712019920349,0.3730697631835937,293.26080322265625,297.1499938964844,293.1499938964844,0.3145059943199157,-6019.6142578125,304.1842346191406,0.7113032937049866,0.3528614640235901,0.3442859351634979,293.1168212890625,297.1499938964844,293.1499938964844,0.6331686973571777,-7662.6796875,304.1723937988281,0.8487575054168701,0.6199671626091003,0.4386180639266968,293.1361694335937,297.1499938964844,293.1499938964844,0.8935279846191406,-13503.3544921875,304.18505859375,0.930097222328186,0.8108882904052734,0.772267758846283,293.1822814941406,297.1499938964844,293.1499938964844,0.0889733582735061,-10516.11328125,304.1579284667969,0.493392676115036,0.123358242213726,0.6025543212890625,289.715576171875,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2221069335937,289.7190246582031,1.0,0.662605881690979,0.4649273157119751,0.4649273157119751,1.0,1.0,-3.038789749145508,1.0540629625320437,1.9847267866134644,0.3721375167369842,0.0,0.0,1.0,310.3558044433594,297.0,120.77035522460938,-32444.279296875,3205.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402404785156,309.607177734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7758617401123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007874010480009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3110656738281,297.1499938964844,293.1499938964844,0.3682486712932586,-6461.611328125,304.1933288574219,0.740119218826294,0.4014764726161957,0.3704681396484375,293.2669372558594,297.1499938964844,293.1499938964844,0.3105153143405914,-5958.734375,304.1852722167969,0.7098737955093384,0.3502543866634369,0.3418273627758026,293.1216735839844,297.1499938964844,293.1499938964844,0.6301038861274719,-7633.38232421875,304.1739196777344,0.8488684892654419,0.6194327473640442,0.4382401704788208,293.141357421875,297.1499938964844,293.1499938964844,0.8889771699905396,-13449.8974609375,304.1869506835937,0.9301843643188475,0.810045599937439,0.7714740037918091,293.1842041015625,297.1499938964844,293.1499938964844,0.0879831165075302,-10420.40234375,304.1582946777344,0.4925488531589508,0.1225720271468162,0.598893940448761,289.7597961425781,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2268981933594,289.7633361816406,1.0,0.6604356169700623,0.466001033782959,0.466001033782959,1.0,1.0,-3.0269010066986084,1.0517096519470217,1.975191354751587,0.3724879622459411,0.0,0.0,1.0,309.25048828125,297.0,122.1799545288086,-32453.068359375,3175.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927490234375,309.6932678222656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7805607318878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921698852442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3633723258972168,-6393.78515625,304.1943359375,0.7394140362739563,0.3985834717750549,0.3678107559680938,293.2728271484375,297.1499938964844,293.1499938964844,0.3063332140445709,-5894.64599609375,304.1864624023437,0.709057092666626,0.3476187586784363,0.3392825126647949,293.1263122558594,297.1499938964844,293.1499938964844,0.626704752445221,-7600.7333984375,304.1757507324219,0.8497298955917358,0.6188803911209106,0.4378074705600738,293.1463317871094,297.1499938964844,293.1499938964844,0.8839907050132751,-13390.947265625,304.1893005371094,0.9312741756439208,0.8091772198677063,0.7706001996994019,293.1859130859375,297.1499938964844,293.1499938964844,0.0869230404496193,-10317.87890625,304.1587219238281,0.4921391606330871,0.1218018382787704,0.5950222015380859,289.8087158203125,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23150634765625,289.8129577636719,1.0,0.6576293706893921,0.4671106934547424,0.4671106934547424,1.0,1.0,-3.014423131942749,1.0491794347763062,1.9652436971664429,0.372765451669693,0.0,0.0,1.0,306.6992492675781,285.0,130.78704833984375,-32488.40234375,3135.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04705810546875,309.80828857421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7808910012245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925050449557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
