time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634620,293.32330322265625,297.1499938964844,293.1499938964844,0.3533770442008972,-6254.0732421875,304.1961975097656,0.7390961647033691,0.3927918076515198,0.3624015748500824,293.28387451171875,297.1499938964844,293.1499938964844,0.2976650893688202,-5761.181640625,304.188720703125,0.708510160446167,0.3422612249851227,0.3340143859386444,293.13507080078125,297.1499938964844,293.1499938964844,0.6193004846572876,-7529.60888671875,304.1794738769531,0.8528071045875549,0.6177061796188354,0.4368253648281097,293.15582275390625,297.1499938964844,293.1499938964844,0.8731992244720459,-13263.3056640625,304.19415283203125,0.9352317452430724,0.8073448538780212,0.7686709761619568,293.18878173828125,297.1499938964844,293.1499938964844,0.084715187549591,-10104.5595703125,304.15948486328125,0.4921245276927948,0.1203079894185066,0.5870322585105896,289.9146728515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2403869628906,289.9189453125,1.0,0.6506335735321045,0.4694279134273529,0.4694279134273529,1.0,1.0,-2.9884846210479736,1.0438536405563354,1.9446309804916384,0.3732671439647674,0.0,0.0,1.0,299.1224975585937,273.0,142.56204223632812,-32535.955078125,3043.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2714538574219,310.02642822265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7809992432594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926149992272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32330322265625,297.1499938964844,293.1499938964844,0.3533770442008972,-6254.0732421875,304.1961975097656,0.7390961647033691,0.3927918076515198,0.3624015748500824,293.28387451171875,297.1499938964844,293.1499938964844,0.2976650893688202,-5761.181640625,304.188720703125,0.708510160446167,0.3422612249851227,0.3340143859386444,293.13507080078125,297.1499938964844,293.1499938964844,0.6193004846572876,-7529.60888671875,304.1794738769531,0.8528071045875549,0.6177061796188354,0.4368253648281097,293.15582275390625,297.1499938964844,293.1499938964844,0.8731992244720459,-13263.3056640625,304.19415283203125,0.9352317452430724,0.8073448538780212,0.7686709761619568,293.18878173828125,297.1499938964844,293.1499938964844,0.084715187549591,-10104.5595703125,304.15948486328125,0.4921245276927948,0.1203079894185066,0.5870322585105896,289.9146728515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2403869628906,289.9189453125,1.0,0.6506335735321045,0.4694279134273529,0.4694279134273529,1.0,1.0,-2.9884846210479736,1.0438536405563354,1.9446309804916384,0.3732671439647674,0.0,0.0,1.0,299.1224975585937,273.0,142.56204223632812,-32535.955078125,3043.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2714538574219,310.02642822265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7809992432594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926149992272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3302307128906,297.1499938964844,293.1499938964844,0.3434426486492157,-6114.52734375,304.19732666015625,0.7397187948226929,0.3869923651218414,0.3569122552871704,293.29412841796875,297.1499938964844,293.1499938964844,0.2889349162578583,-5626.09765625,304.1903381347656,0.7088839411735535,0.3367920815944671,0.3285634815692901,293.14312744140625,297.1499938964844,293.1499938964844,0.6116961240768433,-7456.83251953125,304.18231201171875,0.8571096062660217,0.6164454221725464,0.4357259571552276,293.1646423339844,297.1499938964844,293.1499938964844,0.8621259927749634,-13132.984375,304.1978454589844,0.9407185316085817,0.8054036498069763,0.7665589451789856,293.1910705566406,297.1499938964844,293.1499938964844,0.0825046598911285,-9891.85546875,304.1600036621094,0.4928335547447204,0.1188649758696556,0.5789235234260559,290.0195617675781,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488098144531,290.02374267578125,1.0,0.6424863338470459,0.471863716840744,0.471863716840744,1.0,1.0,-2.961726665496826,1.038328766822815,1.9233978986740112,0.3737470209598541,0.0,0.0,1.0,289.5832824707031,261.0,144.82571411132812,-32555.505859375,2941.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47418212890625,310.2265930175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7852689027786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969480939209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3302307128906,297.1499938964844,293.1499938964844,0.3434426486492157,-6114.52734375,304.19732666015625,0.7397187948226929,0.3869923651218414,0.3569122552871704,293.29412841796875,297.1499938964844,293.1499938964844,0.2889349162578583,-5626.09765625,304.1903381347656,0.7088839411735535,0.3367920815944671,0.3285634815692901,293.14312744140625,297.1499938964844,293.1499938964844,0.6116961240768433,-7456.83251953125,304.18231201171875,0.8571096062660217,0.6164454221725464,0.4357259571552276,293.1646423339844,297.1499938964844,293.1499938964844,0.8621259927749634,-13132.984375,304.1978454589844,0.9407185316085817,0.8054036498069763,0.7665589451789856,293.1910705566406,297.1499938964844,293.1499938964844,0.0825046598911285,-9891.85546875,304.1600036621094,0.4928335547447204,0.1188649758696556,0.5789235234260559,290.0195617675781,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488098144531,290.02374267578125,1.0,0.6424863338470459,0.471863716840744,0.471863716840744,1.0,1.0,-2.961726665496826,1.038328766822815,1.9233978986740112,0.3737470209598541,0.0,0.0,1.0,289.5832824707031,261.0,144.82571411132812,-32555.505859375,2941.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47418212890625,310.2265930175781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7852689027786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969480939209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3363647460937,297.1499938964844,293.1499938964844,0.3333315849304199,-5971.376953125,304.1983947753906,0.7409363985061646,0.381180852651596,0.351375013589859,293.3036193847656,297.1499938964844,293.1499938964844,0.2799547612667084,-5486.0654296875,304.1918640136719,0.7097986936569214,0.3312114775180816,0.3229675889015198,293.1506652832031,297.1499938964844,293.1499938964844,0.6034594178199768,-7377.7236328125,304.1852722167969,0.862250566482544,0.6150892972946167,0.4345344603061676,293.1729431152344,297.1499938964844,293.1499938964844,0.8501958250999451,-12992.0146484375,304.2018127441406,0.9471218585968018,0.8033496737480164,0.7643064260482788,293.19287109375,297.1499938964844,293.1499938964844,0.080237977206707,-9674.1708984375,304.1604309082031,0.4940189123153686,0.1174570843577385,0.5707999467849731,290.1339111328125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569274902344,290.1387023925781,1.0,0.6336679458618164,0.4744092226028442,0.4744092226028442,1.0,1.0,-2.9344401359558105,1.0326875448226929,1.9017525911331177,0.3742261826992035,0.0,0.0,1.0,279.0209350585937,249.0,156.9104461669922,-32614.927734375,2834.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7266540527344,310.4713439941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7852556705474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969346479512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3363647460937,297.1499938964844,293.1499938964844,0.3333315849304199,-5971.376953125,304.1983947753906,0.7409363985061646,0.381180852651596,0.351375013589859,293.3036193847656,297.1499938964844,293.1499938964844,0.2799547612667084,-5486.0654296875,304.1918640136719,0.7097986936569214,0.3312114775180816,0.3229675889015198,293.1506652832031,297.1499938964844,293.1499938964844,0.6034594178199768,-7377.7236328125,304.1852722167969,0.862250566482544,0.6150892972946167,0.4345344603061676,293.1729431152344,297.1499938964844,293.1499938964844,0.8501958250999451,-12992.0146484375,304.2018127441406,0.9471218585968018,0.8033496737480164,0.7643064260482788,293.19287109375,297.1499938964844,293.1499938964844,0.080237977206707,-9674.1708984375,304.1604309082031,0.4940189123153686,0.1174570843577385,0.5707999467849731,290.1339111328125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569274902344,290.1387023925781,1.0,0.6336679458618164,0.4744092226028442,0.4744092226028442,1.0,1.0,-2.9344401359558105,1.0326875448226929,1.9017525911331177,0.3742261826992035,0.0,0.0,1.0,279.0209350585937,249.0,156.9104461669922,-32614.927734375,2834.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7266540527344,310.4713439941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7852556705474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969346479512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.341796875,297.1499938964844,293.1499938964844,0.3233175575733185,-5828.71044921875,304.1989440917969,0.7425821423530579,0.3753605484962463,0.3458070755004883,293.3125,297.1499938964844,293.1499938964844,0.2709645926952362,-5344.97021484375,304.19287109375,0.7110558748245239,0.3255212306976318,0.3172452747821808,293.15777587890625,297.1499938964844,293.1499938964844,0.5950188040733337,-7296.71826171875,304.18756103515625,0.8680398464202881,0.6136291027069092,0.4332546889781952,293.1808166503906,297.1499938964844,293.1499938964844,0.8379768133163452,-12847.8798828125,304.2048645019531,0.9540810585021972,0.8011746406555176,0.7619176506996155,293.1943359375,297.1499938964844,293.1499938964844,0.0779801532626152,-9458.4150390625,304.16070556640625,0.4955552816390991,0.1160720735788345,0.5626925826072693,290.249267578125,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.2647399902344,290.25396728515625,1.0,0.6244206428527832,0.4770589172840118,0.4770589172840118,1.0,1.0,-2.906715154647827,1.026942491531372,1.879772663116455,0.3746970295906067,0.0,0.0,1.0,267.9241638183594,237.0,159.14451599121094,-32642.267578125,2725.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9515991210937,310.69268798828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7845563292503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962249801494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.341796875,297.1499938964844,293.1499938964844,0.3233175575733185,-5828.71044921875,304.1989440917969,0.7425821423530579,0.3753605484962463,0.3458070755004883,293.3125,297.1499938964844,293.1499938964844,0.2709645926952362,-5344.97021484375,304.19287109375,0.7110558748245239,0.3255212306976318,0.3172452747821808,293.15777587890625,297.1499938964844,293.1499938964844,0.5950188040733337,-7296.71826171875,304.18756103515625,0.8680398464202881,0.6136291027069092,0.4332546889781952,293.1808166503906,297.1499938964844,293.1499938964844,0.8379768133163452,-12847.8798828125,304.2048645019531,0.9540810585021972,0.8011746406555176,0.7619176506996155,293.1943359375,297.1499938964844,293.1499938964844,0.0779801532626152,-9458.4150390625,304.16070556640625,0.4955552816390991,0.1160720735788345,0.5626925826072693,290.249267578125,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.2647399902344,290.25396728515625,1.0,0.6244206428527832,0.4770589172840118,0.4770589172840118,1.0,1.0,-2.906715154647827,1.026942491531372,1.879772663116455,0.3746970295906067,0.0,0.0,1.0,267.9241638183594,237.0,159.14451599121094,-32642.267578125,2725.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9515991210937,310.69268798828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7845563292503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962249801494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34423828125,297.1499938964844,293.1499938964844,0.3184065818786621,-5758.4345703125,304.198974609375,0.7435445785522461,0.3724516034126282,0.3430185317993164,293.3166809082031,297.1499938964844,293.1499938964844,0.2665168642997741,-5274.83935546875,304.19317626953125,0.7117835283279419,0.32263845205307,0.3143427968025207,293.1611633300781,297.1499938964844,293.1499938964844,0.5908249616622925,-7256.513671875,304.1883544921875,0.8711537718772888,0.612864077091217,0.4325865805149078,293.1845397949219,297.1499938964844,293.1499938964844,0.8319015502929688,-12776.3681640625,304.2059326171875,0.9577028751373292,0.8000487685203552,0.7606812119483948,293.1949768066406,297.1499938964844,293.1499938964844,0.0768667757511138,-9352.5478515625,304.1607971191406,0.4964370429515838,0.1153857111930847,0.5586475133895874,290.3053894042969,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2685241699219,290.3100280761719,1.0,0.6196793913841248,0.4784205257892608,0.4784205257892608,1.0,1.0,-2.892723560333252,1.024036884307861,1.8686866760253904,0.3749271631240845,0.0,0.0,1.0,262.2591247558594,237.0,157.74078369140625,-32644.84375,2670.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05419921875,310.794921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7887784242630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008005098206922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34649658203125,297.1499938964844,293.1499938964844,0.3134581446647644,-5687.2744140625,304.1990661621094,0.7445939779281616,0.3695449829101562,0.3402295410633087,293.3207397460937,297.1499938964844,293.1499938964844,0.2620173692703247,-5203.544921875,304.1935119628906,0.7125682234764099,0.3197332322597503,0.3114164769649505,293.1644592285156,297.1499938964844,293.1499938964844,0.5864688158035278,-7214.5771484375,304.1893005371094,0.8744068145751953,0.6120761036872864,0.4319017231464386,293.18817138671875,297.1499938964844,293.1499938964844,0.8256101012229919,-12701.9521484375,304.20721435546875,0.9613913297653198,0.7988977432250977,0.7594203948974609,293.195556640625,297.1499938964844,293.1499938964844,0.075736790895462,-9245.2568359375,304.160888671875,0.4973893761634826,0.1147024258971214,0.5546090006828308,290.3643493652344,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2722473144531,290.3695983886719,1.0,0.6148759126663208,0.4798053503036499,0.4798053503036499,1.0,1.0,-2.878661632537842,1.0211113691329956,1.8575502634048464,0.3751525580883026,0.0,0.0,1.0,256.5471496582031,225.0,162.75457763671875,-32673.513671875,2616.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1863098144531,310.9233703613281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7886365652084351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008003658731468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3505554199219,297.1499938964844,293.1499938964844,0.3035826683044433,-5544.3994140625,304.1991577148437,0.7469560503959656,0.3637423813343048,0.3346554636955261,293.328369140625,297.1499938964844,293.1499938964844,0.2529793381690979,-5059.4375,304.1940612792969,0.7143005728721619,0.3138587176799774,0.3054970800876617,293.1708374023437,297.1499938964844,293.1499938964844,0.5774737596511841,-7127.74755859375,304.191162109375,0.881324052810669,0.610420286655426,0.4304752945899963,293.1952209472656,297.1499938964844,293.1499938964844,0.8126440644264221,-12548.15625,304.209716796875,0.9689030051231384,0.7965043783187866,0.756812572479248,293.1965637207031,297.1499938964844,293.1499938964844,0.0734586492180824,-9029.8291015625,304.1610412597656,0.4995069801807403,0.1133436113595962,0.5465516448020935,290.4872131347656,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.27947998046875,290.4923400878906,1.0,0.6051008701324463,0.4826434254646301,0.4826434254646301,1.0,1.0,-2.850314378738404,1.0151878595352173,1.835126638412476,0.3755791187286377,0.0,0.0,1.0,245.02915954589844,213.0,168.083251953125,-32705.4375,2508.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4286193847656,311.1614685058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7878090143203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995259948074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3505554199219,297.1499938964844,293.1499938964844,0.3035826683044433,-5544.3994140625,304.1991577148437,0.7469560503959656,0.3637423813343048,0.3346554636955261,293.328369140625,297.1499938964844,293.1499938964844,0.2529793381690979,-5059.4375,304.1940612792969,0.7143005728721619,0.3138587176799774,0.3054970800876617,293.1708374023437,297.1499938964844,293.1499938964844,0.5774737596511841,-7127.74755859375,304.191162109375,0.881324052810669,0.610420286655426,0.4304752945899963,293.1952209472656,297.1499938964844,293.1499938964844,0.8126440644264221,-12548.15625,304.209716796875,0.9689030051231384,0.7965043783187866,0.756812572479248,293.1965637207031,297.1499938964844,293.1499938964844,0.0734586492180824,-9029.8291015625,304.1610412597656,0.4995069801807403,0.1133436113595962,0.5465516448020935,290.4872131347656,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.27947998046875,290.4923400878906,1.0,0.6051008701324463,0.4826434254646301,0.4826434254646301,1.0,1.0,-2.850314378738404,1.0151878595352173,1.835126638412476,0.3755791187286377,0.0,0.0,1.0,245.02915954589844,213.0,168.083251953125,-32705.4375,2508.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4286193847656,311.1614685058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7878090143203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995259948074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3539428710937,297.1499938964844,293.1499938964844,0.2940241396427154,-5405.20361328125,304.1986999511719,0.7496962547302246,0.3579722344875335,0.3291018903255462,293.3353881835937,297.1499938964844,293.1499938964844,0.2441358715295791,-4917.43310546875,304.194091796875,0.7162600755691528,0.3079155385494232,0.2995044887065887,293.17681884765625,297.1499938964844,293.1499938964844,0.568618655204773,-7042.2685546875,304.1921691894531,0.8888095021247864,0.6086746454238892,0.428981214761734,293.20184326171875,297.1499938964844,293.1499938964844,0.7998683452606201,-12396.7783203125,304.2110595703125,0.976519763469696,0.7940126657485962,0.7541035413742065,293.1974182128906,297.1499938964844,293.1499938964844,0.0712226182222366,-8820.126953125,304.1611022949219,0.501922607421875,0.1119886040687561,0.5385121703147888,290.6053466796875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2850646972656,290.6102600097656,1.0,0.5951285362243652,0.4855390191078186,0.4855390191078186,1.0,1.0,-2.821723222732544,1.0091204643249512,1.8126028776168823,0.3759135007858276,0.0,0.0,1.0,233.4368591308593,201.0,164.88995361328125,-32705.70703125,2401.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6414489746094,311.37420654296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7911659479141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000802932830993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3539428710937,297.1499938964844,293.1499938964844,0.2940241396427154,-5405.20361328125,304.1986999511719,0.7496962547302246,0.3579722344875335,0.3291018903255462,293.3353881835937,297.1499938964844,293.1499938964844,0.2441358715295791,-4917.43310546875,304.194091796875,0.7162600755691528,0.3079155385494232,0.2995044887065887,293.17681884765625,297.1499938964844,293.1499938964844,0.568618655204773,-7042.2685546875,304.1921691894531,0.8888095021247864,0.6086746454238892,0.428981214761734,293.20184326171875,297.1499938964844,293.1499938964844,0.7998683452606201,-12396.7783203125,304.2110595703125,0.976519763469696,0.7940126657485962,0.7541035413742065,293.1974182128906,297.1499938964844,293.1499938964844,0.0712226182222366,-8820.126953125,304.1611022949219,0.501922607421875,0.1119886040687561,0.5385121703147888,290.6053466796875,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2850646972656,290.6102600097656,1.0,0.5951285362243652,0.4855390191078186,0.4855390191078186,1.0,1.0,-2.821723222732544,1.0091204643249512,1.8126028776168823,0.3759135007858276,0.0,0.0,1.0,233.4368591308593,201.0,164.88995361328125,-32705.70703125,2401.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6414489746094,311.37420654296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7911659479141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000802932830993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.356689453125,297.1499938964844,293.1499938964844,0.2845191359519958,-5265.51025390625,304.19830322265625,0.7528552412986755,0.3522457480430603,0.3235841691493988,293.341796875,297.1499938964844,293.1499938964844,0.2352761477231979,-4773.810546875,304.19415283203125,0.718467116355896,0.301919937133789,0.2934575378894806,293.1825256347656,297.1499938964844,293.1499938964844,0.5594127178192139,-6952.8154296875,304.1934814453125,0.8968890905380249,0.606842041015625,0.4274275302886963,293.2081298828125,297.1499938964844,293.1499938964844,0.7866330742835999,-12238.798828125,304.2127990722656,0.9841533899307252,0.7914260625839233,0.7513077259063721,293.1982727050781,297.1499938964844,293.1499938964844,0.0689384564757347,-8607.2587890625,304.16119384765625,0.5046361684799194,0.1106167435646057,0.5304070115089417,290.7300720214844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2888488769531,290.73553466796875,1.0,0.5849730372428894,0.4884832799434662,0.4884832799434662,1.0,1.0,-2.792855978012085,1.0028678178787231,1.7899882793426514,0.3761224746704101,0.0,0.0,1.0,221.8177947998047,189.0,172.88027954101562,-32740.326171875,2295.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89825439453125,311.6265563964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7902702689170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008020239183679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.356689453125,297.1499938964844,293.1499938964844,0.2845191359519958,-5265.51025390625,304.19830322265625,0.7528552412986755,0.3522457480430603,0.3235841691493988,293.341796875,297.1499938964844,293.1499938964844,0.2352761477231979,-4773.810546875,304.19415283203125,0.718467116355896,0.301919937133789,0.2934575378894806,293.1825256347656,297.1499938964844,293.1499938964844,0.5594127178192139,-6952.8154296875,304.1934814453125,0.8968890905380249,0.606842041015625,0.4274275302886963,293.2081298828125,297.1499938964844,293.1499938964844,0.7866330742835999,-12238.798828125,304.2127990722656,0.9841533899307252,0.7914260625839233,0.7513077259063721,293.1982727050781,297.1499938964844,293.1499938964844,0.0689384564757347,-8607.2587890625,304.16119384765625,0.5046361684799194,0.1106167435646057,0.5304070115089417,290.7300720214844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2888488769531,290.73553466796875,1.0,0.5849730372428894,0.4884832799434662,0.4884832799434662,1.0,1.0,-2.792855978012085,1.0028678178787231,1.7899882793426514,0.3761224746704101,0.0,0.0,1.0,221.8177947998047,189.0,172.88027954101562,-32740.326171875,2295.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89825439453125,311.6265563964844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7902702689170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008020239183679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3588562011719,297.1499938964844,293.1499938964844,0.275256872177124,-5128.3369140625,304.1976318359375,0.7564992904663086,0.3465700447559356,0.3181084394454956,293.3475952148437,297.1499938964844,293.1499938964844,0.2265669107437133,-4631.451171875,304.1939392089844,0.7209639549255371,0.2958808541297912,0.2873660027980804,293.1879272460937,297.1499938964844,293.1499938964844,0.5501886606216431,-6862.94921875,304.1943359375,0.9056609869003296,0.6049203872680664,0.4258099794387817,293.214111328125,297.1499938964844,293.1499938964844,0.7733787298202515,-12080.2177734375,304.21392822265625,0.9917298555374146,0.7887395024299622,0.7484150528907776,293.19903564453125,297.1499938964844,293.1499938964844,0.0666564553976059,-8396.4736328125,304.1612854003906,0.5077053308486938,0.1092376261949539,0.5222519040107727,290.8544006347656,291.1499938964844,254.14503479003903,253.4888458251953,279.1797790527344,293.2922668457031,290.8597106933594,1.0,0.5746369361877441,0.4914945662021637,0.4914945662021637,1.0,1.0,-2.763733386993408,0.9964699745178224,1.7672632932662964,0.3762394487857818,0.0,0.0,1.0,210.18606567382807,177.0,172.47137451171875,-32741.060546875,2191.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12420654296875,311.8523864746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7887109518051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800441368483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3588562011719,297.1499938964844,293.1499938964844,0.275256872177124,-5128.3369140625,304.1976318359375,0.7564992904663086,0.3465700447559356,0.3181084394454956,293.3475952148437,297.1499938964844,293.1499938964844,0.2265669107437133,-4631.451171875,304.1939392089844,0.7209639549255371,0.2958808541297912,0.2873660027980804,293.1879272460937,297.1499938964844,293.1499938964844,0.5501886606216431,-6862.94921875,304.1943359375,0.9056609869003296,0.6049203872680664,0.4258099794387817,293.214111328125,297.1499938964844,293.1499938964844,0.7733787298202515,-12080.2177734375,304.21392822265625,0.9917298555374146,0.7887395024299622,0.7484150528907776,293.19903564453125,297.1499938964844,293.1499938964844,0.0666564553976059,-8396.4736328125,304.1612854003906,0.5077053308486938,0.1092376261949539,0.5222519040107727,290.8544006347656,291.1499938964844,254.14503479003903,253.4888458251953,279.1797790527344,293.2922668457031,290.8597106933594,1.0,0.5746369361877441,0.4914945662021637,0.4914945662021637,1.0,1.0,-2.763733386993408,0.9964699745178224,1.7672632932662964,0.3762394487857818,0.0,0.0,1.0,210.18606567382807,177.0,172.47137451171875,-32741.060546875,2191.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12420654296875,311.8523864746094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7887109518051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800441368483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3597412109375,297.1499938964844,293.1499938964844,0.2707602381706238,-5061.3857421875,304.1971435546875,0.7585324645042419,0.343753844499588,0.3153890371322632,293.35028076171875,297.1499938964844,293.1499938964844,0.2223056703805923,-4561.384765625,304.1936950683594,0.7223408222198486,0.2928474843502044,0.2843060791492462,293.1905212402344,297.1499938964844,293.1499938964844,0.5456598401069641,-6818.77734375,304.19451904296875,0.9105672836303712,0.6039316058158875,0.4249806702136993,293.2169494628906,297.1499938964844,293.1499938964844,0.7668684720993042,-12002.279296875,304.2141418457031,0.9954798221588136,0.7873662710189819,0.7469385862350464,293.1993713378906,297.1499938964844,293.1499938964844,0.0655295699834823,-8293.1767578125,304.1612548828125,0.5094014406204224,0.1085480526089668,0.5181697010993958,290.91455078125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2938232421875,290.91973876953125,1.0,0.5694026947021484,0.4930233955383301,0.4930233955383301,1.0,1.0,-2.7491109371185303,0.9932254552841188,1.7558854818344116,0.3762644827365875,0.0,0.0,1.0,204.36558532714844,177.0,170.0497283935547,-32730.001953125,2139.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2264099121094,311.9559936523437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7925118207931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000804298731964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3604736328125,297.1499938964844,293.1499938964844,0.2662610411643982,-4994.041015625,304.19677734375,0.760656476020813,0.340953528881073,0.31268510222435,293.35284423828125,297.1499938964844,293.1499938964844,0.2180329263210296,-4490.74267578125,304.19354248046875,0.7237560153007507,0.2898077666759491,0.2812412977218628,293.1930236816406,297.1499938964844,293.1499938964844,0.5410118699073792,-6773.2177734375,304.19488525390625,0.9157772660255432,0.6029269099235535,0.4241418838500976,293.2196655273437,297.1499938964844,293.1499938964844,0.7598063945770264,-11916.6640625,304.2153625488281,0.9990053176879884,0.7859872579574585,0.7450793385505676,293.19970703125,297.1499938964844,293.1499938964844,0.0643896758556366,-8189.0087890625,304.1612854003906,0.5111744403839111,0.1078611388802528,0.5141059160232544,290.9772033691406,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2952880859375,290.9830627441406,1.0,0.5641070008277893,0.4945797920227051,0.4945797920227051,1.0,1.0,-2.7340247631073,0.989784061908722,1.7442407608032229,0.3762460649013519,0.0,0.0,1.0,198.6116485595703,165.0,174.3911590576172,-32740.814453125,2088.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.357666015625,312.0858764648437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7919549942016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008037336519919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3614196777344,297.1499938964844,293.1499938964844,0.257035881280899,-4854.57568359375,304.1965637207031,0.7634952068328857,0.3354282081127167,0.3074278533458709,293.3573913574219,297.1499938964844,293.1499938964844,0.2093009203672409,-4344.904296875,304.193603515625,0.7252309322357178,0.2837505638599396,0.2752143144607544,293.1977233886719,297.1499938964844,293.1499938964844,0.5308011770248413,-6672.06201171875,304.1969909667969,0.9244385957717896,0.6008849740028381,0.4225102365016937,293.2139587402344,297.1499938964844,293.1499938964844,0.729759931564331,-11527.9287109375,304.244140625,0.9990000128746032,0.7853302359580994,0.727401614189148,293.199951171875,297.1499938964844,293.1499938964844,0.0620838776230812,-7978.3876953125,304.161376953125,0.513810396194458,0.1065480187535286,0.5066145062446594,291.1256103515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.296630859375,291.1328125,1.0,0.5525345802307129,0.4980874955654144,0.4980874955654144,1.0,1.0,-2.6882245540618896,0.9769458174705504,1.711278796195984,0.3738237917423248,0.0,0.0,1.0,188.77476501464844,153.0,202.403564453125,-32641.26171875,1969.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6157531738281,312.3568115234375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7901078462600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008018590160645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3614196777344,297.1499938964844,293.1499938964844,0.257035881280899,-4854.57568359375,304.1965637207031,0.7634952068328857,0.3354282081127167,0.3074278533458709,293.3573913574219,297.1499938964844,293.1499938964844,0.2093009203672409,-4344.904296875,304.193603515625,0.7252309322357178,0.2837505638599396,0.2752143144607544,293.1977233886719,297.1499938964844,293.1499938964844,0.5308011770248413,-6672.06201171875,304.1969909667969,0.9244385957717896,0.6008849740028381,0.4225102365016937,293.2139587402344,297.1499938964844,293.1499938964844,0.729759931564331,-11527.9287109375,304.244140625,0.9990000128746032,0.7853302359580994,0.727401614189148,293.199951171875,297.1499938964844,293.1499938964844,0.0620838776230812,-7978.3876953125,304.161376953125,0.513810396194458,0.1065480187535286,0.5066145062446594,291.1256103515625,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.296630859375,291.1328125,1.0,0.5525345802307129,0.4980874955654144,0.4980874955654144,1.0,1.0,-2.6882245540618896,0.9769458174705504,1.711278796195984,0.3738237917423248,0.0,0.0,1.0,188.77476501464844,153.0,202.403564453125,-32641.26171875,1969.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6157531738281,312.3568115234375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7901078462600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008018590160645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3621520996094,297.1499938964844,293.1499938964844,0.2492447942495346,-4737.38134765625,304.19366455078125,0.76691073179245,0.3299200236797333,0.3021857142448425,293.3616638183594,297.1499938964844,293.1499938964844,0.2017160803079605,-4218.47607421875,304.19140625,0.7270855903625488,0.2776267826557159,0.2691324949264526,293.2024230957031,297.1499938964844,293.1499938964844,0.5229707956314087,-6596.70068359375,304.1936340332031,0.9340316653251648,0.5987208485603333,0.4207888543605804,293.1884155273437,297.1499938964844,293.1499938964844,0.6979295611381531,-11120.5283203125,304.26470947265625,0.9990000128746032,0.7888551950454712,0.7054753303527832,293.2001647949219,297.1499938964844,293.1499938964844,0.0601460374891757,-7805.640625,304.16070556640625,0.516943097114563,0.1052408441901207,0.4991673231124878,291.2244567871094,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2963562011719,291.2133178710937,1.0,0.5400288105010986,0.5018114447593689,0.5018114447593689,1.0,1.0,-2.6373326778411865,0.9621030688285828,1.6752296686172483,0.3703791201114654,0.0,0.0,0.8148475885391235,178.5972442626953,141.0,70.947021484375,-31752.8984375,1845.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9358825683594,312.4103698730469,278.1499938964844,0.0,18000.0,316.19000244140625,38994.16015625,36000.0,0.0,0.0,0.781760036945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674200177192688,1.674225926399231,-2.5839372028713115e-05,0.0,0.0007933870656415,0.0,0.0,562.609375,0.0,0.0,0.0,0.9267169833183287,4.0,0.0,1.0
636000,293.3621520996094,297.1499938964844,293.1499938964844,0.2492447942495346,-4737.38134765625,304.19366455078125,0.76691073179245,0.3299200236797333,0.3021857142448425,293.3616638183594,297.1499938964844,293.1499938964844,0.2017160803079605,-4218.47607421875,304.19140625,0.7270855903625488,0.2776267826557159,0.2691324949264526,293.2024230957031,297.1499938964844,293.1499938964844,0.5229707956314087,-6596.70068359375,304.1936340332031,0.9340316653251648,0.5987208485603333,0.4207888543605804,293.1884155273437,297.1499938964844,293.1499938964844,0.6979295611381531,-11120.5283203125,304.26470947265625,0.9990000128746032,0.7888551950454712,0.7054753303527832,293.2001647949219,297.1499938964844,293.1499938964844,0.0601460374891757,-7805.640625,304.16070556640625,0.516943097114563,0.1052408441901207,0.4991673231124878,291.2244567871094,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2963562011719,291.2133178710937,1.0,0.5400288105010986,0.5018114447593689,0.5018114447593689,1.0,1.0,-2.6373326778411865,0.9621030688285828,1.6752296686172483,0.3703791201114654,0.0,0.0,0.8148475885391235,178.5972442626953,141.0,70.947021484375,-31752.8984375,1845.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9358825683594,312.4103698730469,278.1499938964844,0.0,18000.0,316.19000244140625,38994.16015625,36000.0,0.0,0.0,0.781760036945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.674200177192688,1.674225926399231,-2.5839372028713115e-05,0.0,0.0007933870656415,0.0,0.0,562.609375,0.0,0.0,0.0,0.9267169833183287,4.0,0.0,1.0
636060,293.3622741699219,297.1499938964844,293.1499938964844,0.2435662299394607,-4653.23486328125,304.18878173828125,0.7712914943695068,0.3245252966880798,0.2970203757286072,293.3654479980469,297.1499938964844,293.1499938964844,0.1957634538412094,-4120.1767578125,304.1877136230469,0.729607880115509,0.2714955806732178,0.2630161345005035,293.20611572265625,297.1499938964844,293.1499938964844,0.5192872285842896,-6564.29443359375,304.1856689453125,0.944897472858429,0.5966482162475586,0.4191087484359741,293.1484069824219,297.1499938964844,293.1499938964844,0.6688682436943054,-10751.8642578125,304.275390625,0.9990000128746032,0.7959693074226379,0.6817428469657898,293.1999206542969,297.1499938964844,293.1499938964844,0.0587846115231514,-7689.3212890625,304.1594543457031,0.5209169983863831,0.1040209680795669,0.4919250905513763,291.2352905273437,291.1499938964844,254.76405334472656,254.0716247558593,279.1883239746094,293.2986755371094,291.2062683105469,1.0,0.5268506407737732,0.5057588815689087,0.5057588815689087,1.0,1.0,-2.5845396518707275,0.9465288519859314,1.638010859489441,0.3666093647480011,0.0,0.0,0.7251562476158142,167.98675537109375,129.0,-62.4902572631836,-30477.814453125,1721.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.406982421875,312.4130859375,278.1499938964844,0.0,18000.0,316.19000244140625,41558.921875,36000.0,0.0,0.0,0.7731332778930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4521288871765137,1.45215106010437,-2.2203457774594423e-05,0.0,0.0007846320513635,0.0,0.0,403.4986572265625,0.0,0.0,0.0,0.8198537826538086,4.0,0.0,1.0
636120,293.3622741699219,297.1499938964844,293.1499938964844,0.2435662299394607,-4653.23486328125,304.18878173828125,0.7712914943695068,0.3245252966880798,0.2970203757286072,293.3654479980469,297.1499938964844,293.1499938964844,0.1957634538412094,-4120.1767578125,304.1877136230469,0.729607880115509,0.2714955806732178,0.2630161345005035,293.20611572265625,297.1499938964844,293.1499938964844,0.5192872285842896,-6564.29443359375,304.1856689453125,0.944897472858429,0.5966482162475586,0.4191087484359741,293.1484069824219,297.1499938964844,293.1499938964844,0.6688682436943054,-10751.8642578125,304.275390625,0.9990000128746032,0.7959693074226379,0.6817428469657898,293.1999206542969,297.1499938964844,293.1499938964844,0.0587846115231514,-7689.3212890625,304.1594543457031,0.5209169983863831,0.1040209680795669,0.4919250905513763,291.2352905273437,291.1499938964844,254.76405334472656,254.0716247558593,279.1883239746094,293.2986755371094,291.2062683105469,1.0,0.5268506407737732,0.5057588815689087,0.5057588815689087,1.0,1.0,-2.5845396518707275,0.9465288519859314,1.638010859489441,0.3666093647480011,0.0,0.0,0.7251562476158142,167.98675537109375,129.0,-62.4902572631836,-30477.814453125,1721.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.406982421875,312.4130859375,278.1499938964844,0.0,18000.0,316.19000244140625,41558.921875,36000.0,0.0,0.0,0.7731332778930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4521288871765137,1.45215106010437,-2.2203457774594423e-05,0.0,0.0007846320513635,0.0,0.0,403.4986572265625,0.0,0.0,0.0,0.8198537826538086,4.0,0.0,1.0
636180,293.36199951171875,297.1499938964844,293.1499938964844,0.2394252121448516,-4594.2685546875,304.1823425292969,0.7766848802566528,0.3192028999328613,0.291917622089386,293.36883544921875,297.1499938964844,293.1499938964844,0.1909824907779693,-4043.025146484375,304.1827697753906,0.7328364253044128,0.2653551697731018,0.2568804621696472,293.2098083496094,297.1499938964844,293.1499938964844,0.5186154842376709,-6564.67529296875,304.174072265625,0.9566989541053772,0.5944828987121582,0.4173958897590637,293.09912109375,297.1499938964844,293.1499938964844,0.6412858963012695,-10406.029296875,304.27850341796875,0.9990000128746032,0.8059882521629333,0.6563673615455627,293.19891357421875,297.1499938964844,293.1499938964844,0.0579370185732841,-7623.10888671875,304.1575927734375,0.5259755849838257,0.1029569134116172,0.4852759838104248,291.2178649902344,291.1499938964844,254.91433715820312,254.2124938964844,279.1905517578125,293.3045959472656,291.0662536621094,1.0,0.5131383538246155,0.5099310278892517,0.5099310278892517,1.0,1.0,-2.5305001735687256,0.930469572544098,1.6000306606292725,0.3626244068145752,0.0,0.0,0.6575982570648193,157.0959014892578,147.0,-654.1136474609375,-26041.203125,1598.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.033935546875,311.3224182128906,278.1499938964844,0.0,18000.0,316.19000244140625,49001.8515625,36000.0,0.0,0.0,0.760786771774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091616272926332,0.9091777205467224,-1.610111394256819e-05,0.0,0.000772101804614,0.0,0.0,159.99026489257812,0.0,0.0,0.0,0.6104131937026978,4.0,0.0,1.0
636240,293.36199951171875,297.1499938964844,293.1499938964844,0.2394252121448516,-4594.2685546875,304.1823425292969,0.7766848802566528,0.3192028999328613,0.291917622089386,293.36883544921875,297.1499938964844,293.1499938964844,0.1909824907779693,-4043.025146484375,304.1827697753906,0.7328364253044128,0.2653551697731018,0.2568804621696472,293.2098083496094,297.1499938964844,293.1499938964844,0.5186154842376709,-6564.67529296875,304.174072265625,0.9566989541053772,0.5944828987121582,0.4173958897590637,293.09912109375,297.1499938964844,293.1499938964844,0.6412858963012695,-10406.029296875,304.27850341796875,0.9990000128746032,0.8059882521629333,0.6563673615455627,293.19891357421875,297.1499938964844,293.1499938964844,0.0579370185732841,-7623.10888671875,304.1575927734375,0.5259755849838257,0.1029569134116172,0.4852759838104248,291.2178649902344,291.1499938964844,254.91433715820312,254.2124938964844,279.1905517578125,293.3045959472656,291.0662536621094,1.0,0.5131383538246155,0.5099310278892517,0.5099310278892517,1.0,1.0,-2.5305001735687256,0.930469572544098,1.6000306606292725,0.3626244068145752,0.0,0.0,0.6575982570648193,157.0959014892578,147.0,-654.1136474609375,-26041.203125,1598.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.033935546875,311.3224182128906,278.1499938964844,0.0,18000.0,316.19000244140625,49001.8515625,36000.0,0.0,0.0,0.760786771774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091616272926332,0.9091777205467224,-1.610111394256819e-05,0.0,0.000772101804614,0.0,0.0,159.99026489257812,0.0,0.0,0.0,0.6104131937026978,4.0,0.0,1.0
636300,293.3612060546875,297.1499938964844,293.1499938964844,0.2398677170276641,-4602.09521484375,304.17877197265625,0.7764065265655518,0.3166747093200683,0.2895567119121551,293.3702697753906,297.1499938964844,293.1499938964844,0.1905159950256347,-4036.40185546875,304.1801452636719,0.7318323254585266,0.2623011171817779,0.2539402544498443,293.2093200683594,297.1499938964844,293.1499938964844,0.5239452123641968,-6617.6806640625,304.1664733886719,0.9585700631141664,0.5938268899917603,0.4167505502700805,293.072265625,297.1499938964844,293.1499938964844,0.6421117782592773,-10423.626953125,304.2611389160156,0.9990000128746032,0.8119162321090698,0.6517466902732849,293.19842529296875,297.1499938964844,293.1499938964844,0.0582788772881031,-7658.2275390625,304.156494140625,0.526332437992096,0.102432906627655,0.4826758503913879,290.96014404296875,291.1499938964844,254.98834228515625,254.28176879882807,279.18853759765625,293.30645751953125,291.1073913574219,1.0,0.5104366540908813,0.5117108821868896,0.5117108821868896,1.0,1.0,-2.514651298522949,0.9266488552093506,1.5880024433135986,0.3619951903820038,0.0,0.0,1.0,154.94088745117188,147.0,430.1170043945313,-32113.615234375,1567.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6102600097656,313.9421081542969,278.1499938964844,0.0,18000.0,316.6700134277344,28719.15234375,36000.0,0.0,0.0,0.7552841901779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6487455368041992,1.6487685441970823,-2.3002048692433164e-05,0.0,0.0007665174198336,0.0,0.0,506.5845336914063,0.0,0.0,0.0,0.9240368604660034,4.0,0.0,1.0
636360,293.362060546875,297.1499938964844,293.1499938964844,0.2343470603227615,-4517.85693359375,304.181396484375,0.7737827301025391,0.3138301372528076,0.2871343195438385,293.3724975585937,297.1499938964844,293.1499938964844,0.1853965371847152,-3949.319091796875,304.1822509765625,0.7288351655006409,0.2590757012367248,0.2509794533252716,293.2136535644531,297.1499938964844,293.1499938964844,0.5159565210342407,-6539.919921875,304.1734313964844,0.9573606252670288,0.5922237634658813,0.4159256219863891,293.05859375,297.1499938964844,293.1499938964844,0.633102297782898,-10325.451171875,304.25177001953125,0.9990000128746032,0.8155966997146606,0.6527841687202454,293.1982421875,297.1499938964844,293.1499938964844,0.0569813661277294,-7542.9169921875,304.1570129394531,0.524946391582489,0.1018569469451904,0.4802700877189636,291.2591247558594,291.1499938964844,255.0615081787109,254.35015869140625,279.18609619140625,293.3096923828125,291.00262451171875,1.0,0.5096133351325989,0.5133373141288757,0.5133373141288757,1.0,1.0,-2.505540132522583,0.9253496527671814,1.5801904201507568,0.3626220524311065,0.0,0.0,0.5218771696090698,154.99830627441406,165.0,-998.0463256835938,-21846.93359375,1555.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8263854980469,310.36163330078125,278.1499938964844,0.0,18000.0,316.6700134277344,51729.015625,36000.0,0.0,0.0,0.7492389678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851734280586243,0.5851871967315674,-1.3777883395960089e-05,0.0,0.0007603823323734,0.0,0.0,80.36126708984375,0.0,0.0,0.0,0.5101631283760071,4.0,0.0,1.0
