time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636420,293.3624572753906,297.1499938964844,293.1499938964844,0.2260443866252899,-4384.82275390625,304.1905212402344,0.764458417892456,0.3083951771259308,0.2825103104114532,293.3763427734375,297.1499938964844,293.1499938964844,0.1772311776876449,-3805.093017578125,304.1896057128906,0.7190691828727722,0.252665102481842,0.2451712489128112,293.2176513671875,297.1499938964844,293.1499938964844,0.5064601898193359,-6435.69921875,304.19384765625,0.9493467807769777,0.5898541808128357,0.4145620763301849,293.052734375,297.1499938964844,293.1499938964844,0.634900689125061,-10365.572265625,304.2293701171875,0.9990000128746032,0.8192384243011475,0.6659109592437744,293.1986083984375,297.1499938964844,293.1499938964844,0.0550272427499294,-7364.79833984375,304.1595764160156,0.5188410878181458,0.1005623936653137,0.4756338000297546,291.4334716796875,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3110656738281,291.1939392089844,1.0,0.51252281665802,0.516006588935852,0.516006588935852,1.0,1.0,-2.5015552043914795,0.9278136491775512,1.5737415552139282,0.3657948672771454,0.0,0.0,0.2244574874639511,159.48745727539062,183.0,-583.94921875,-20478.326171875,1569.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6195373535156,310.5998840332031,278.1499938964844,0.0,18000.0,316.6700134277344,52866.8515625,36000.0,0.0,0.0,0.7298295497894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945092499256134,0.4945226907730102,-1.3443375792121516e-05,0.0,0.000740684219636,0.0,0.0,64.65266418457031,0.0,0.0,0.0,0.4777609705924988,4.0,0.0,1.0
636480,293.3624572753906,297.1499938964844,293.1499938964844,0.2260443866252899,-4384.82275390625,304.1905212402344,0.764458417892456,0.3083951771259308,0.2825103104114532,293.3763427734375,297.1499938964844,293.1499938964844,0.1772311776876449,-3805.093017578125,304.1896057128906,0.7190691828727722,0.252665102481842,0.2451712489128112,293.2176513671875,297.1499938964844,293.1499938964844,0.5064601898193359,-6435.69921875,304.19384765625,0.9493467807769777,0.5898541808128357,0.4145620763301849,293.052734375,297.1499938964844,293.1499938964844,0.634900689125061,-10365.572265625,304.2293701171875,0.9990000128746032,0.8192384243011475,0.6659109592437744,293.1986083984375,297.1499938964844,293.1499938964844,0.0550272427499294,-7364.79833984375,304.1595764160156,0.5188410878181458,0.1005623936653137,0.4756338000297546,291.4334716796875,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3110656738281,291.1939392089844,1.0,0.51252281665802,0.516006588935852,0.516006588935852,1.0,1.0,-2.5015552043914795,0.9278136491775512,1.5737415552139282,0.3657948672771454,0.0,0.0,0.2244574874639511,159.48745727539062,183.0,-583.94921875,-20478.326171875,1569.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6195373535156,310.5998840332031,278.1499938964844,0.0,18000.0,316.6700134277344,52866.8515625,36000.0,0.0,0.0,0.7298295497894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945092499256134,0.4945226907730102,-1.3443375792121516e-05,0.0,0.000740684219636,0.0,0.0,64.65266418457031,0.0,0.0,0.0,0.4777609705924988,4.0,0.0,1.0
636540,293.3631896972656,297.1499938964844,293.1499938964844,0.2177607715129852,-4249.7060546875,304.20184326171875,0.7516465783119202,0.3028865456581116,0.2779640257358551,293.3804016113281,297.1499938964844,293.1499938964844,0.1691010892391204,-3659.082275390625,304.19854736328125,0.704888641834259,0.2461196482181549,0.2393919229507446,293.221923828125,297.1499938964844,293.1499938964844,0.4967520534992218,-6325.75146484375,304.2194519042969,0.935504138469696,0.5873442888259888,0.4131925702095032,293.0812683105469,297.1499938964844,293.1499938964844,0.6486486792564392,-10553.634765625,304.20965576171875,0.9990000128746032,0.8160693049430847,0.68992680311203,293.2006225585937,297.1499938964844,293.1499938964844,0.0528772622346878,-7169.43505859375,304.1632080078125,0.5096755623817444,0.0989273712038993,0.4703625440597534,291.5958251953125,291.1499938964844,255.34393310546875,254.61338806152344,279.1742248535156,293.3091125488281,291.455322265625,1.0,0.5197713375091553,0.5181116461753845,0.5181116461753845,1.0,1.0,-2.510016679763794,0.9346521496772766,1.575364589691162,0.3706278800964355,0.0,0.0,0.0,168.46511840820312,201.0,267.2431030273437,-22644.77734375,1619.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.25946044921875,311.8810119628906,278.1499938964844,0.0,18000.0,316.19000244140625,53522.84375,36000.0,0.0,0.0,0.703605592250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856965184211731,0.5857107043266296,-1.4187276974553242e-05,0.0,0.0007140702218748,0.0,0.0,82.61966705322266,0.0,0.0,0.0,0.4780013561248779,4.0,0.0,1.0
636600,293.3631896972656,297.1499938964844,293.1499938964844,0.2177607715129852,-4249.7060546875,304.20184326171875,0.7516465783119202,0.3028865456581116,0.2779640257358551,293.3804016113281,297.1499938964844,293.1499938964844,0.1691010892391204,-3659.082275390625,304.19854736328125,0.704888641834259,0.2461196482181549,0.2393919229507446,293.221923828125,297.1499938964844,293.1499938964844,0.4967520534992218,-6325.75146484375,304.2194519042969,0.935504138469696,0.5873442888259888,0.4131925702095032,293.0812683105469,297.1499938964844,293.1499938964844,0.6486486792564392,-10553.634765625,304.20965576171875,0.9990000128746032,0.8160693049430847,0.68992680311203,293.2006225585937,297.1499938964844,293.1499938964844,0.0528772622346878,-7169.43505859375,304.1632080078125,0.5096755623817444,0.0989273712038993,0.4703625440597534,291.5958251953125,291.1499938964844,255.34393310546875,254.61338806152344,279.1742248535156,293.3091125488281,291.455322265625,1.0,0.5197713375091553,0.5181116461753845,0.5181116461753845,1.0,1.0,-2.510016679763794,0.9346521496772766,1.575364589691162,0.3706278800964355,0.0,0.0,0.0,168.46511840820312,201.0,267.2431030273437,-22644.77734375,1619.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.25946044921875,311.8810119628906,278.1499938964844,0.0,18000.0,316.19000244140625,53522.84375,36000.0,0.0,0.0,0.703605592250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856965184211731,0.5857107043266296,-1.4187276974553242e-05,0.0,0.0007140702218748,0.0,0.0,82.61966705322266,0.0,0.0,0.0,0.4780013561248779,4.0,0.0,1.0
636660,293.3642578125,297.1499938964844,293.1499938964844,0.2118333876132965,-4153.453125,304.208984375,0.7374269366264343,0.2972936332225799,0.2734293043613434,293.3846740722656,297.1499938964844,293.1499938964844,0.1628208607435226,-3546.786376953125,304.2040710449219,0.6879182457923889,0.2394278794527053,0.2335817366838455,293.2264404296875,297.1499938964844,293.1499938964844,0.4918721616268158,-6267.98095703125,304.2365417480469,0.9183654189109802,0.5846641659736633,0.4117330908775329,293.1383361816406,297.1499938964844,293.1499938964844,0.6770537495613098,-10929.96875,304.1840515136719,0.9990000128746032,0.8063783049583435,0.7210066318511963,293.2043151855469,297.1499938964844,293.1499938964844,0.0512092150747776,-7023.09765625,304.1659240722656,0.4990114271640777,0.0969025343656539,0.4639275670051574,291.64483642578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1693115234375,293.3025207519531,291.60821533203125,1.0,0.5297863483428955,0.519769549369812,0.519769549369812,1.0,1.0,-2.525439739227295,0.9437671303749084,1.5816726684570312,0.3762249946594238,0.0,0.0,0.0,180.69387817382807,204.0,1057.765625,-26785.283203125,1693.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5365600585937,313.4590148925781,278.1499938964844,0.0,18000.0,316.19000244140625,53866.6328125,36000.0,0.0,0.0,0.6817269921302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376373052597046,0.8376537561416626,-1.6442594642285258e-05,0.0,0.0006918662693351,0.0,0.0,146.19479370117188,0.0,0.0,0.0,0.4997049570083618,4.0,0.0,1.0
636720,293.3642578125,297.1499938964844,293.1499938964844,0.2118333876132965,-4153.453125,304.208984375,0.7374269366264343,0.2972936332225799,0.2734293043613434,293.3846740722656,297.1499938964844,293.1499938964844,0.1628208607435226,-3546.786376953125,304.2040710449219,0.6879182457923889,0.2394278794527053,0.2335817366838455,293.2264404296875,297.1499938964844,293.1499938964844,0.4918721616268158,-6267.98095703125,304.2365417480469,0.9183654189109802,0.5846641659736633,0.4117330908775329,293.1383361816406,297.1499938964844,293.1499938964844,0.6770537495613098,-10929.96875,304.1840515136719,0.9990000128746032,0.8063783049583435,0.7210066318511963,293.2043151855469,297.1499938964844,293.1499938964844,0.0512092150747776,-7023.09765625,304.1659240722656,0.4990114271640777,0.0969025343656539,0.4639275670051574,291.64483642578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1693115234375,293.3025207519531,291.60821533203125,1.0,0.5297863483428955,0.519769549369812,0.519769549369812,1.0,1.0,-2.525439739227295,0.9437671303749084,1.5816726684570312,0.3762249946594238,0.0,0.0,0.0,180.69387817382807,204.0,1057.765625,-26785.283203125,1693.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5365600585937,313.4590148925781,278.1499938964844,0.0,18000.0,316.19000244140625,53866.6328125,36000.0,0.0,0.0,0.6817269921302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376373052597046,0.8376537561416626,-1.6442594642285258e-05,0.0,0.0006918662693351,0.0,0.0,146.19479370117188,0.0,0.0,0.0,0.4997049570083618,4.0,0.0,1.0
636780,293.36505126953125,297.1499938964844,293.1499938964844,0.2079165577888488,-4091.623291015625,304.2112731933594,0.7260478734970093,0.2917184233665466,0.2687733769416809,293.3886413574219,297.1499938964844,293.1499938964844,0.1580534279346466,-3463.2060546875,304.205810546875,0.6736138463020325,0.2326821237802505,0.2275930494070053,293.2308349609375,297.1499938964844,293.1499938964844,0.4912839829921722,-6258.5068359375,304.2432556152344,0.9056936502456664,0.581885039806366,0.4100684821605682,293.2099609375,297.1499938964844,293.1499938964844,0.7067601084709167,-11310.0625,304.17071533203125,0.9990000128746032,0.7922257781028748,0.7453455328941345,293.20855712890625,297.1499938964844,293.1499938964844,0.0498939678072929,-6914.61279296875,304.16748046875,0.4900626838207245,0.0946698784828186,0.4557957947254181,291.5948791503906,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3050231933594,291.62518310546875,1.0,0.5362823009490967,0.5218092799186707,0.5218092799186707,1.0,1.0,-2.5301382541656494,0.9487857222557068,1.5813525915145874,0.3803606331348419,0.0,0.0,0.0,190.39749145507807,207.0,1512.0101318359375,-30859.11328125,1741.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.482666015625,314.699462890625,278.1499938964844,0.0,18000.0,316.19000244140625,49104.78125,36000.0,0.0,0.0,0.6627600789070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229480862617493,1.2295011281967163,-2.0284340280340984e-05,0.0,0.0006726172287017,0.0,0.0,293.5768127441406,0.0,0.0,0.0,0.6036847233772278,4.0,0.0,1.0
636840,293.36505126953125,297.1499938964844,293.1499938964844,0.2079165577888488,-4091.623291015625,304.2112731933594,0.7260478734970093,0.2917184233665466,0.2687733769416809,293.3886413574219,297.1499938964844,293.1499938964844,0.1580534279346466,-3463.2060546875,304.205810546875,0.6736138463020325,0.2326821237802505,0.2275930494070053,293.2308349609375,297.1499938964844,293.1499938964844,0.4912839829921722,-6258.5068359375,304.2432556152344,0.9056936502456664,0.581885039806366,0.4100684821605682,293.2099609375,297.1499938964844,293.1499938964844,0.7067601084709167,-11310.0625,304.17071533203125,0.9990000128746032,0.7922257781028748,0.7453455328941345,293.20855712890625,297.1499938964844,293.1499938964844,0.0498939678072929,-6914.61279296875,304.16748046875,0.4900626838207245,0.0946698784828186,0.4557957947254181,291.5948791503906,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3050231933594,291.62518310546875,1.0,0.5362823009490967,0.5218092799186707,0.5218092799186707,1.0,1.0,-2.5301382541656494,0.9487857222557068,1.5813525915145874,0.3803606331348419,0.0,0.0,0.0,190.39749145507807,207.0,1512.0101318359375,-30859.11328125,1741.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.482666015625,314.699462890625,278.1499938964844,0.0,18000.0,316.19000244140625,49104.78125,36000.0,0.0,0.0,0.6627600789070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229480862617493,1.2295011281967163,-2.0284340280340984e-05,0.0,0.0006726172287017,0.0,0.0,293.5768127441406,0.0,0.0,0.0,0.6036847233772278,4.0,0.0,1.0
636900,293.3641662597656,297.1499938964844,293.1499938964844,0.2556260824203491,-4890.11474609375,304.1143493652344,0.7199234366416931,0.289162278175354,0.2663823664188385,293.389892578125,297.1499938964844,293.1499938964844,0.1931893080472946,-4127.57177734375,304.13250732421875,0.6662068367004395,0.2294085621833801,0.2245801240205764,293.23016357421875,297.1499938964844,293.1499938964844,0.6039103865623474,-7461.6513671875,304.02349853515625,0.8990945219993591,0.58097243309021,0.4088844060897827,293.2397155761719,297.1499938964844,293.1499938964844,0.8692876100540161,-13503.7294921875,303.8748474121094,0.9962764978408812,0.7855774760246277,0.7473015189170837,293.21014404296875,297.1499938964844,293.1499938964844,0.0641858726739883,-8307.201171875,304.1386108398437,0.4853136539459228,0.0936145186424255,0.45183065533638,288.8353881835937,291.1499938964844,255.6678924560547,254.91329956054688,279.173828125,293.310302734375,289.08563232421875,1.0,0.5382951498031616,0.5232508778572083,0.5232508778572083,1.0,1.0,-2.519839286804199,0.9464440941810608,1.5733951330184937,0.3806824088096618,0.0,0.0,1.0,195.58322143554688,207.0,-957.6783447265624,-31049.49609375,1749.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3387756347656,314.9206237792969,278.1499938964844,0.0,18000.0,315.7099914550781,26751.015625,36000.0,0.0,0.0,0.6401212811470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185700535774231,1.1857151985168457,-1.4586958059226164e-05,0.0,0.0006496416754089,0.0,0.0,217.3335418701172,0.0,0.0,0.0,0.7544991374015808,4.0,0.0,1.0
636960,293.3650207519531,297.1499938964844,293.1499938964844,0.2052055895328521,-4050.673583984375,304.2099914550781,0.714047908782959,0.2862820029258728,0.2642701268196106,293.39178466796875,297.1499938964844,293.1499938964844,0.1541823446750641,-3396.743896484375,304.2046813964844,0.6592534780502319,0.2260039448738098,0.2217007577419281,293.23455810546875,297.1499938964844,293.1499938964844,0.4930254817008972,-6276.154296875,304.24249267578125,0.8933448195457458,0.5791051387786865,0.4084075093269348,293.2653503417969,297.1499938964844,293.1499938964844,0.713590681552887,-11368.2451171875,304.2001647949219,0.9900879263877868,0.7794218063354492,0.7422075867652893,293.21160888671875,297.1499938964844,293.1499938964844,0.0490160696208477,-6847.29052734375,304.16754150390625,0.480668842792511,0.0925657078623771,0.4482252299785614,291.4913330078125,291.1499938964844,255.7279815673828,254.9686279296875,279.177734375,293.31707763671875,291.5611572265625,1.0,0.5394498109817505,0.5249287486076355,0.5249287486076355,1.0,1.0,-2.502819538116455,0.9415886998176576,1.561231017112732,0.3796512186527252,0.0,0.0,0.170131579041481,200.51046752929688,210.0,1668.9136962890625,-32549.94921875,1746.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1846618652344,315.1285400390625,278.1499938964844,0.0,18000.0,315.7099914550781,37734.41015625,36000.0,0.0,0.0,0.6414933204650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225024223327637,1.5225249528884888,-2.26097326958552e-05,0.0,0.0006510341772809,0.0,0.0,440.23834228515625,0.0,0.0,0.0,0.7861455678939819,4.0,0.0,1.0
637020,293.36492919921875,297.1499938964844,293.1499938964844,0.2034747153520584,-4026.919921875,304.2055969238281,0.7034786343574524,0.2808595299720764,0.2596991956233978,293.3948059082031,297.1499938964844,293.1499938964844,0.1509725600481033,-3343.21484375,304.2013244628906,0.6475645899772644,0.2192630916833877,0.2156802117824554,293.2383117675781,297.1499938964844,293.1499938964844,0.4969231486320495,-6318.77294921875,304.2345275878906,0.8841195106506348,0.5762027502059937,0.406574934720993,293.2863464355469,297.1499938964844,293.1499938964844,0.7175513505935669,-11401.357421875,304.2167358398437,0.9800675511360168,0.7722011804580688,0.7346072793006897,293.2142333984375,297.1499938964844,293.1499938964844,0.0484264083206653,-6808.18701171875,304.1665954589844,0.4719730019569397,0.0904721617698669,0.440406322479248,291.32470703125,291.1499938964844,255.84283447265625,255.073974609375,279.1807556152344,293.3243408203125,291.4276123046875,1.0,0.5403220653533936,0.5282052159309387,0.5282052159309387,1.0,1.0,-2.469362497329712,0.9319474101066588,1.5374151468276978,0.3774014115333557,0.0,0.0,0.4329873919486999,207.86111450195312,213.0,1629.6826171875,-32649.763671875,1730.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7713623046875,315.0135192871094,278.1499938964844,0.0,18000.0,315.7099914550781,30142.189453125,36000.0,0.0,0.0,0.6272289156913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639260172843933,1.639283299446106,-2.313447839696892e-05,0.0,0.0006365576409734,0.0,0.0,503.7806701660156,0.0,0.0,0.0,0.8912055492401123,4.0,0.0,1.0
637080,293.36492919921875,297.1499938964844,293.1499938964844,0.2034747153520584,-4026.919921875,304.2055969238281,0.7034786343574524,0.2808595299720764,0.2596991956233978,293.3948059082031,297.1499938964844,293.1499938964844,0.1509725600481033,-3343.21484375,304.2013244628906,0.6475645899772644,0.2192630916833877,0.2156802117824554,293.2383117675781,297.1499938964844,293.1499938964844,0.4969231486320495,-6318.77294921875,304.2345275878906,0.8841195106506348,0.5762027502059937,0.406574934720993,293.2863464355469,297.1499938964844,293.1499938964844,0.7175513505935669,-11401.357421875,304.2167358398437,0.9800675511360168,0.7722011804580688,0.7346072793006897,293.2142333984375,297.1499938964844,293.1499938964844,0.0484264083206653,-6808.18701171875,304.1665954589844,0.4719730019569397,0.0904721617698669,0.440406322479248,291.32470703125,291.1499938964844,255.84283447265625,255.073974609375,279.1807556152344,293.3243408203125,291.4276123046875,1.0,0.5403220653533936,0.5282052159309387,0.5282052159309387,1.0,1.0,-2.469362497329712,0.9319474101066588,1.5374151468276978,0.3774014115333557,0.0,0.0,0.4329873919486999,207.86111450195312,213.0,1629.6826171875,-32649.763671875,1730.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7713623046875,315.0135192871094,278.1499938964844,0.0,18000.0,315.7099914550781,30142.189453125,36000.0,0.0,0.0,0.6272289156913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639260172843933,1.639283299446106,-2.313447839696892e-05,0.0,0.0006365576409734,0.0,0.0,503.7806701660156,0.0,0.0,0.0,0.8912055492401123,4.0,0.0,1.0
637140,293.36431884765625,297.1499938964844,293.1499938964844,0.2027887552976608,-4021.60009765625,304.1976013183594,0.6945063471794128,0.2755299806594848,0.2550933957099914,293.3974609375,297.1499938964844,293.1499938964844,0.1484291851520538,-3302.925048828125,304.19537353515625,0.6377763748168945,0.2125240862369537,0.2095454335212707,293.2419128417969,297.1499938964844,293.1499938964844,0.5031282901763916,-6388.228515625,304.21795654296875,0.8771457076072693,0.5732119679450989,0.404564768075943,293.2958068847656,297.1499938964844,293.1499938964844,0.7260403037071228,-11508.26171875,304.21014404296875,0.9723514318466188,0.7667832374572754,0.7292360067367554,293.2162170410156,297.1499938964844,293.1499938964844,0.048140961676836,-6798.806640625,304.1644592285156,0.463107168674469,0.0884376540780067,0.4323563873767853,291.0830078125,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.328125,291.22760009765625,1.0,0.5401543974876404,0.5313708782196045,0.5313708782196045,1.0,1.0,-2.437916278839112,0.9228509068489076,1.515065312385559,0.3752627074718475,0.0,0.0,0.7843151688575745,213.1083984375,216.0,1415.6612548828125,-32016.197265625,1708.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2488098144531,314.5820007324219,278.1499938964844,0.0,18000.0,316.19000244140625,27326.25,36000.0,0.0,0.0,0.6214527487754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6441906690597534,1.6442131996154783,-2.259596294607036e-05,0.0,0.0006306955474428,0.0,0.0,498.2368774414063,0.0,0.0,0.0,0.9144954085350036,4.0,0.0,1.0
637200,293.36431884765625,297.1499938964844,293.1499938964844,0.2027887552976608,-4021.60009765625,304.1976013183594,0.6945063471794128,0.2755299806594848,0.2550933957099914,293.3974609375,297.1499938964844,293.1499938964844,0.1484291851520538,-3302.925048828125,304.19537353515625,0.6377763748168945,0.2125240862369537,0.2095454335212707,293.2419128417969,297.1499938964844,293.1499938964844,0.5031282901763916,-6388.228515625,304.21795654296875,0.8771457076072693,0.5732119679450989,0.404564768075943,293.2958068847656,297.1499938964844,293.1499938964844,0.7260403037071228,-11508.26171875,304.21014404296875,0.9723514318466188,0.7667832374572754,0.7292360067367554,293.2162170410156,297.1499938964844,293.1499938964844,0.048140961676836,-6798.806640625,304.1644592285156,0.463107168674469,0.0884376540780067,0.4323563873767853,291.0830078125,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.328125,291.22760009765625,1.0,0.5401543974876404,0.5313708782196045,0.5313708782196045,1.0,1.0,-2.437916278839112,0.9228509068489076,1.515065312385559,0.3752627074718475,0.0,0.0,0.7843151688575745,213.1083984375,216.0,1415.6612548828125,-32016.197265625,1708.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2488098144531,314.5820007324219,278.1499938964844,0.0,18000.0,316.19000244140625,27326.25,36000.0,0.0,0.0,0.6214527487754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6441906690597534,1.6442131996154783,-2.259596294607036e-05,0.0,0.0006306955474428,0.0,0.0,498.2368774414063,0.0,0.0,0.0,0.9144954085350036,4.0,0.0,1.0
637260,293.3624572753906,297.1499938964844,293.1499938964844,0.2033614665269851,-4038.3037109375,304.1854858398437,0.6866456270217896,0.2704630196094513,0.2506195902824402,293.3987121582031,297.1499938964844,293.1499938964844,0.1467173099517822,-3279.066650390625,304.1865539550781,0.62909334897995,0.2059913128614425,0.2034886479377746,293.24462890625,297.1499938964844,293.1499938964844,0.5120688676834106,-6489.11767578125,304.1914978027344,0.8714349865913391,0.5702887177467346,0.4025169610977173,293.3010559082031,297.1499938964844,293.1499938964844,0.7382051944732666,-11674.3916015625,304.1847839355469,0.9657618403434752,0.7619569301605225,0.724507749080658,293.216796875,297.1499938964844,293.1499938964844,0.0483204387128353,-6832.80908203125,304.1607971191406,0.4546844363212585,0.0866369679570198,0.4248421490192413,290.7587890625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.329833984375,290.95819091796875,1.0,0.5394862294197083,0.5344446897506714,0.5344446897506714,1.0,1.0,-2.408093214035034,0.914182722568512,1.4939104318618774,0.3731704354286194,0.0,0.0,1.0,217.1971893310547,219.0,1039.1802978515625,-31155.330078125,1684.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.699462890625,314.0479431152344,278.1499938964844,0.0,18000.0,316.19000244140625,26769.970703125,36000.0,0.0,0.0,0.6159294247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066980361938477,1.606719732284546,-2.1730018488597125e-05,0.0,0.0006250900332815,0.0,0.0,467.1495971679688,0.0,0.0,0.0,0.901031494140625,4.0,0.0,1.0
637320,293.3624572753906,297.1499938964844,293.1499938964844,0.2033614665269851,-4038.3037109375,304.1854858398437,0.6866456270217896,0.2704630196094513,0.2506195902824402,293.3987121582031,297.1499938964844,293.1499938964844,0.1467173099517822,-3279.066650390625,304.1865539550781,0.62909334897995,0.2059913128614425,0.2034886479377746,293.24462890625,297.1499938964844,293.1499938964844,0.5120688676834106,-6489.11767578125,304.1914978027344,0.8714349865913391,0.5702887177467346,0.4025169610977173,293.3010559082031,297.1499938964844,293.1499938964844,0.7382051944732666,-11674.3916015625,304.1847839355469,0.9657618403434752,0.7619569301605225,0.724507749080658,293.216796875,297.1499938964844,293.1499938964844,0.0483204387128353,-6832.80908203125,304.1607971191406,0.4546844363212585,0.0866369679570198,0.4248421490192413,290.7587890625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.329833984375,290.95819091796875,1.0,0.5394862294197083,0.5344446897506714,0.5344446897506714,1.0,1.0,-2.408093214035034,0.914182722568512,1.4939104318618774,0.3731704354286194,0.0,0.0,1.0,217.1971893310547,219.0,1039.1802978515625,-31155.330078125,1684.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.699462890625,314.0479431152344,278.1499938964844,0.0,18000.0,316.19000244140625,26769.970703125,36000.0,0.0,0.0,0.6159294247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066980361938477,1.606719732284546,-2.1730018488597125e-05,0.0,0.0006250900332815,0.0,0.0,467.1495971679688,0.0,0.0,0.0,0.901031494140625,4.0,0.0,1.0
637380,293.3594970703125,297.1499938964844,293.1499938964844,0.2054001539945602,-4080.5439453125,304.16943359375,0.6796861290931702,0.2656729519367218,0.246401160955429,293.39849853515625,297.1499938964844,293.1499938964844,0.1459975689649582,-3274.8388671875,304.17498779296875,0.6211022734642029,0.1997260451316833,0.1976736038923263,293.2465209960937,297.1499938964844,293.1499938964844,0.5243027210235596,-6627.1875,304.155029296875,0.8666338920593262,0.5674653649330139,0.4005762636661529,293.3043212890625,297.1499938964844,293.1499938964844,0.7544993162155151,-11904.0302734375,304.1427001953125,0.959936022758484,0.7573949098587036,0.720167875289917,293.2159729003906,297.1499938964844,293.1499938964844,0.0491175390779972,-6923.650390625,304.1556091308594,0.4478877782821655,0.0851098448038101,0.4185120761394501,290.3642578125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.330078125,290.59246826171875,1.0,0.5386841893196106,0.5374428629875183,0.5374428629875183,1.0,1.0,-2.380887508392334,0.906409502029419,1.4744781255722046,0.3713945150375366,0.0,0.0,1.0,220.5670623779297,222.0,454.3572082519531,-30159.91796875,1661.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1139831542969,313.41900634765625,278.1499938964844,0.0,18000.0,316.19000244140625,26723.083984375,36000.0,0.0,0.0,0.6135804057121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544297695159912,1.5443181991577148,-2.052542367891874e-05,0.0,0.0006227061385288,0.0,0.0,421.11328125,0.0,0.0,0.0,0.8784139156341553,4.0,0.0,1.0
637440,293.3594970703125,297.1499938964844,293.1499938964844,0.2054001539945602,-4080.5439453125,304.16943359375,0.6796861290931702,0.2656729519367218,0.246401160955429,293.39849853515625,297.1499938964844,293.1499938964844,0.1459975689649582,-3274.8388671875,304.17498779296875,0.6211022734642029,0.1997260451316833,0.1976736038923263,293.2465209960937,297.1499938964844,293.1499938964844,0.5243027210235596,-6627.1875,304.155029296875,0.8666338920593262,0.5674653649330139,0.4005762636661529,293.3043212890625,297.1499938964844,293.1499938964844,0.7544993162155151,-11904.0302734375,304.1427001953125,0.959936022758484,0.7573949098587036,0.720167875289917,293.2159729003906,297.1499938964844,293.1499938964844,0.0491175390779972,-6923.650390625,304.1556091308594,0.4478877782821655,0.0851098448038101,0.4185120761394501,290.3642578125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799621582031,293.330078125,290.59246826171875,1.0,0.5386841893196106,0.5374428629875183,0.5374428629875183,1.0,1.0,-2.380887508392334,0.906409502029419,1.4744781255722046,0.3713945150375366,0.0,0.0,1.0,220.5670623779297,222.0,454.3572082519531,-30159.91796875,1661.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1139831542969,313.41900634765625,278.1499938964844,0.0,18000.0,316.19000244140625,26723.083984375,36000.0,0.0,0.0,0.6135804057121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544297695159912,1.5443181991577148,-2.052542367891874e-05,0.0,0.0006227061385288,0.0,0.0,421.11328125,0.0,0.0,0.0,0.8784139156341553,4.0,0.0,1.0
637500,293.3583679199219,297.1499938964844,293.1499938964844,0.1875043362379074,-3775.16796875,304.1972045898437,0.6764744520187378,0.2632368206977844,0.2443880140781402,293.3982849121094,297.1499938964844,293.1499938964844,0.1323209702968597,-3009.1259765625,304.1944274902344,0.6171853542327881,0.1966211497783661,0.1948399841785431,293.2494201660156,297.1499938964844,293.1499938964844,0.4834039211273193,-6188.865234375,304.2255249023437,0.8645563125610352,0.5656722187995911,0.3997555077075958,293.308837890625,297.1499938964844,293.1499938964844,0.6976853609085083,-11136.6376953125,304.2432861328125,0.9573424458503724,0.7545535564422607,0.7183470129966736,293.21533203125,297.1499938964844,293.1499938964844,0.0434975624084472,-6404.2587890625,304.1644287109375,0.444913774728775,0.0844032987952232,0.4156503081321716,291.41326904296875,291.1499938964844,256.2078857421875,255.40451049804688,279.1800537109375,293.33111572265625,291.40435791015625,1.0,0.5383034348487854,0.5389460325241089,0.5389460325241089,1.0,1.0,-2.368458032608032,0.9029693603515624,1.4654885530471802,0.3707481920719147,0.0,0.0,0.3428426384925842,222.0825958251953,222.0,731.6102294921875,-28053.07421875,1651.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3351135253906,312.31671142578125,278.1499938964844,0.0,18000.0,315.7099914550781,46506.953125,36000.0,0.0,0.0,0.6135444641113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064560890197754,1.3064769506454468,-2.088221845042426e-05,0.0,0.0006226695841178,0.0,0.0,328.302001953125,0.0,0.0,0.0,0.690696120262146,4.0,0.0,1.0
637560,293.3560791015625,297.1499938964844,293.1499938964844,0.2056112885475158,-4092.26953125,304.1563415527344,0.6732544302940369,0.2610473036766052,0.242368146777153,293.39752197265625,297.1499938964844,293.1499938964844,0.1439194977283477,-3244.482177734375,304.16571044921875,0.6131224632263184,0.1936263591051101,0.192030668258667,293.24835205078125,297.1499938964844,293.1499938964844,0.531899631023407,-6717.603515625,304.12506103515625,0.8623329401016235,0.5646170973777771,0.3987354636192322,293.30718994140625,297.1499938964844,293.1499938964844,0.7640635371208191,-12049.4951171875,304.1075744628906,0.9544968605041504,0.752853512763977,0.7161112427711487,293.2145080566406,297.1499938964844,293.1499938964844,0.0494345091283321,-6969.396484375,304.1512145996094,0.4420537650585174,0.0837376937270164,0.4129250943660736,290.1455383300781,291.1499938964844,256.2594299316406,255.4506072998047,279.1796264648437,293.3298645019531,290.25408935546875,1.0,0.5378965139389038,0.5404049754142761,0.5404049754142761,1.0,1.0,-2.3554675579071045,0.8992354273796082,1.4562320709228516,0.3698322474956512,0.0,0.0,1.0,223.6184997558593,225.0,-348.2180480957031,-28788.7109375,1640.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46795654296875,312.5745849609375,278.1499938964844,0.0,18000.0,315.7099914550781,28016.087890625,36000.0,0.0,0.0,0.6088014245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4215856790542605,1.4216042757034302,-1.860775591921993e-05,0.0,0.0006178560433909,0.0,0.0,344.1441955566406,0.0,0.0,0.0,0.8410110473632812,4.0,0.0,1.0
637620,293.3524169921875,297.1499938964844,293.1499938964844,0.1962862163782119,-3939.4794921875,304.1625366210937,0.6672180891036987,0.2565634250640869,0.2385004013776779,293.39605712890625,297.1499938964844,293.1499938964844,0.1352403908967971,-3082.583251953125,304.169921875,0.6047465801239014,0.1876510679721832,0.1865194290876388,293.25,297.1499938964844,293.1499938964844,0.5153425335884094,-6548.25439453125,304.1429138183594,0.8583901524543762,0.5617897510528564,0.397021621465683,293.3095397949219,297.1499938964844,293.1499938964844,0.740304708480835,-11743.771484375,304.136474609375,0.949339747428894,0.7483893632888794,0.7123663425445557,293.2127380371094,297.1499938964844,293.1499938964844,0.0467520207166671,-6731.26953125,304.1529235839844,0.4368536472320556,0.082462228834629,0.4078003466129303,290.560546875,291.1499938964844,256.3623962402344,255.54229736328125,279.1795349121094,293.3291320800781,290.4201965332031,1.0,0.5371825098991394,0.5433458089828491,0.5433458089828491,1.0,1.0,-2.3314878940582275,0.8925403952598572,1.4389475584030151,0.3684233427047729,0.0,0.0,1.0,226.51004028320312,228.0,-867.78173828125,-26454.427734375,1619.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7223815917969,311.211669921875,278.1499938964844,0.0,18000.0,315.7099914550781,34039.3359375,36000.0,0.0,0.0,0.6115410923957825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1731171607971191,1.1731332540512085,-1.6054966181400232e-05,0.0,0.0006206364487297,0.0,0.0,229.3726043701172,0.0,0.0,0.0,0.7631582617759705,4.0,0.0,1.0
637680,293.3524169921875,297.1499938964844,293.1499938964844,0.1962862163782119,-3939.4794921875,304.1625366210937,0.6672180891036987,0.2565634250640869,0.2385004013776779,293.39605712890625,297.1499938964844,293.1499938964844,0.1352403908967971,-3082.583251953125,304.169921875,0.6047465801239014,0.1876510679721832,0.1865194290876388,293.25,297.1499938964844,293.1499938964844,0.5153425335884094,-6548.25439453125,304.1429138183594,0.8583901524543762,0.5617897510528564,0.397021621465683,293.3095397949219,297.1499938964844,293.1499938964844,0.740304708480835,-11743.771484375,304.136474609375,0.949339747428894,0.7483893632888794,0.7123663425445557,293.2127380371094,297.1499938964844,293.1499938964844,0.0467520207166671,-6731.26953125,304.1529235839844,0.4368536472320556,0.082462228834629,0.4078003466129303,290.560546875,291.1499938964844,256.3623962402344,255.54229736328125,279.1795349121094,293.3291320800781,290.4201965332031,1.0,0.5371825098991394,0.5433458089828491,0.5433458089828491,1.0,1.0,-2.3314878940582275,0.8925403952598572,1.4389475584030151,0.3684233427047729,0.0,0.0,1.0,226.51004028320312,228.0,-867.78173828125,-26454.427734375,1619.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7223815917969,311.211669921875,278.1499938964844,0.0,18000.0,315.7099914550781,34039.3359375,36000.0,0.0,0.0,0.6115410923957825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1731171607971191,1.1731332540512085,-1.6054966181400232e-05,0.0,0.0006206364487297,0.0,0.0,229.3726043701172,0.0,0.0,0.0,0.7631582617759705,4.0,0.0,1.0
637740,293.348388671875,297.1499938964844,293.1499938964844,0.1831370294094085,-3715.392333984375,304.1778564453125,0.661500096321106,0.2522560060024261,0.234777957201004,293.3941955566406,297.1499938964844,293.1499938964844,0.124117262661457,-2866.745361328125,304.18017578125,0.5961847305297852,0.1817964613437652,0.1811171323060989,293.25048828125,297.1499938964844,293.1499938964844,0.4884569346904754,-6260.0869140625,304.18408203125,0.8546938896179199,0.5591753125190735,0.3954029977321625,293.3099975585937,297.1499938964844,293.1499938964844,0.7023943662643433,-11232.7705078125,304.1960144042969,0.9443663358688354,0.7442877888679504,0.7088502645492554,293.2108154296875,297.1499938964844,293.1499938964844,0.0427605882287025,-6367.7373046875,304.1578063964844,0.4321151375770569,0.0812580958008766,0.4029953777790069,291.1293334960937,291.1499938964844,256.4651794433594,255.6332550048828,279.179443359375,293.32745361328125,291.01123046875,1.0,0.5365550518035889,0.5462650060653687,0.5462650060653687,1.0,1.0,-2.308586835861206,0.8861820697784424,1.422404646873474,0.3670825362205505,0.0,0.0,0.7632001638412476,229.3247985839844,231.0,-329.1510009765625,-25082.494140625,1601.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9867553710937,310.4635925292969,278.1499938964844,0.0,18000.0,315.2300109863281,44965.07421875,36000.0,0.0,0.0,0.6117064952850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0777034759521484,1.0777206420898438,-1.7221693269675598e-05,0.0,0.0006208043196238,0.0,0.0,213.70664978027344,0.0,0.0,0.0,0.678051233291626,4.0,0.0,1.0
637800,293.348388671875,297.1499938964844,293.1499938964844,0.1831370294094085,-3715.392333984375,304.1778564453125,0.661500096321106,0.2522560060024261,0.234777957201004,293.3941955566406,297.1499938964844,293.1499938964844,0.124117262661457,-2866.745361328125,304.18017578125,0.5961847305297852,0.1817964613437652,0.1811171323060989,293.25048828125,297.1499938964844,293.1499938964844,0.4884569346904754,-6260.0869140625,304.18408203125,0.8546938896179199,0.5591753125190735,0.3954029977321625,293.3099975585937,297.1499938964844,293.1499938964844,0.7023943662643433,-11232.7705078125,304.1960144042969,0.9443663358688354,0.7442877888679504,0.7088502645492554,293.2108154296875,297.1499938964844,293.1499938964844,0.0427605882287025,-6367.7373046875,304.1578063964844,0.4321151375770569,0.0812580958008766,0.4029953777790069,291.1293334960937,291.1499938964844,256.4651794433594,255.6332550048828,279.179443359375,293.32745361328125,291.01123046875,1.0,0.5365550518035889,0.5462650060653687,0.5462650060653687,1.0,1.0,-2.308586835861206,0.8861820697784424,1.422404646873474,0.3670825362205505,0.0,0.0,0.7632001638412476,229.3247985839844,231.0,-329.1510009765625,-25082.494140625,1601.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9867553710937,310.4635925292969,278.1499938964844,0.0,18000.0,315.2300109863281,44965.07421875,36000.0,0.0,0.0,0.6117064952850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0777034759521484,1.0777206420898438,-1.7221693269675598e-05,0.0,0.0006208043196238,0.0,0.0,213.70664978027344,0.0,0.0,0.0,0.678051233291626,4.0,0.0,1.0
637860,293.34405517578125,297.1499938964844,293.1499938964844,0.1763597577810287,-3600.698486328125,304.18170166015625,0.6560366153717041,0.2481157779693603,0.2311763614416122,293.3919982910156,297.1499938964844,293.1499938964844,0.1174558997154235,-2738.4833984375,304.18243408203125,0.5874313116073608,0.1760531067848205,0.1758090257644653,293.25,297.1499938964844,293.1499938964844,0.4772887229919433,-6140.833984375,304.1961669921875,0.8511406183242798,0.5567474961280823,0.3938218653202057,293.308837890625,297.1499938964844,293.1499938964844,0.6861121654510498,-11015.380859375,304.2144470214844,0.939469873905182,0.7404953837394714,0.7054345607757568,293.2088928222656,297.1499938964844,293.1499938964844,0.0408109240233898,-6195.04248046875,304.1590576171875,0.4277357757091522,0.0801116749644279,0.3984410166740417,291.2984619140625,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.3250427246094,291.2775573730469,1.0,0.5360111594200134,0.5491778254508972,0.5491778254508972,1.0,1.0,-2.286410093307495,0.8800346255302429,1.406375527381897,0.3657658696174621,0.0,0.0,0.5919213891029358,232.1243133544922,234.0,238.61669921875,-27036.662109375,1583.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4363098144531,311.0655212402344,278.1499938964844,0.0,18000.0,315.2300109863281,42879.296875,36000.0,0.0,0.0,0.6149185299873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641731977462769,1.4641958475112915,-2.2715355953550898e-05,0.0,0.0006240641814656,0.0,0.0,415.5076904296875,0.0,0.0,0.0,0.7990280985832214,4.0,0.0,1.0
637920,293.34405517578125,297.1499938964844,293.1499938964844,0.1763597577810287,-3600.698486328125,304.18170166015625,0.6560366153717041,0.2481157779693603,0.2311763614416122,293.3919982910156,297.1499938964844,293.1499938964844,0.1174558997154235,-2738.4833984375,304.18243408203125,0.5874313116073608,0.1760531067848205,0.1758090257644653,293.25,297.1499938964844,293.1499938964844,0.4772887229919433,-6140.833984375,304.1961669921875,0.8511406183242798,0.5567474961280823,0.3938218653202057,293.308837890625,297.1499938964844,293.1499938964844,0.6861121654510498,-11015.380859375,304.2144470214844,0.939469873905182,0.7404953837394714,0.7054345607757568,293.2088928222656,297.1499938964844,293.1499938964844,0.0408109240233898,-6195.04248046875,304.1590576171875,0.4277357757091522,0.0801116749644279,0.3984410166740417,291.2984619140625,291.1499938964844,256.5676574707031,255.72344970703125,279.1793212890625,293.3250427246094,291.2775573730469,1.0,0.5360111594200134,0.5491778254508972,0.5491778254508972,1.0,1.0,-2.286410093307495,0.8800346255302429,1.406375527381897,0.3657658696174621,0.0,0.0,0.5919213891029358,232.1243133544922,234.0,238.61669921875,-27036.662109375,1583.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4363098144531,311.0655212402344,278.1499938964844,0.0,18000.0,315.2300109863281,42879.296875,36000.0,0.0,0.0,0.6149185299873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641731977462769,1.4641958475112915,-2.2715355953550898e-05,0.0,0.0006240641814656,0.0,0.0,415.5076904296875,0.0,0.0,0.0,0.7990280985832214,4.0,0.0,1.0
637980,293.3395690917969,297.1499938964844,293.1499938964844,0.173184648156166,-3549.573486328125,304.178955078125,0.6507945656776428,0.2441076934337616,0.2276810854673385,293.3896179199219,297.1499938964844,293.1499938964844,0.1132464036345481,-2659.7568359375,304.1802978515625,0.5784974694252014,0.1704063713550567,0.1705879718065261,293.24920654296875,297.1499938964844,293.1499938964844,0.4751173555850982,-6120.87109375,304.19097900390625,0.8476749062538147,0.5543797612190247,0.3922444880008697,293.30718994140625,297.1499938964844,293.1499938964844,0.6821768879890442,-10970.1689453125,304.20855712890625,0.9345998764038086,0.7368132472038269,0.7020453214645386,293.2069396972656,297.1499938964844,293.1499938964844,0.0400510653853416,-6134.1806640625,304.1581420898437,0.4236578643321991,0.0790124163031578,0.3941015601158142,291.2670593261719,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32244873046875,291.2865295410156,1.0,0.5355461835861206,0.5521034002304077,0.5521034002304077,1.0,1.0,-2.264760255813598,0.8740357756614685,1.3907246589660645,0.3644628524780273,0.0,0.0,0.6879034042358398,234.9401092529297,222.0,359.6434020996094,-27871.61328125,1566.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221923828125,311.2815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35727.30078125,36000.0,0.0,0.0,0.6175057291984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302223443984983,1.7302485704421997,-2.625874003570061e-05,0.0,0.0006266898126341,0.0,0.0,600.0007934570312,0.0,0.0,0.0,0.936980366706848,4.0,0.0,1.0
638040,293.3395690917969,297.1499938964844,293.1499938964844,0.173184648156166,-3549.573486328125,304.178955078125,0.6507945656776428,0.2441076934337616,0.2276810854673385,293.3896179199219,297.1499938964844,293.1499938964844,0.1132464036345481,-2659.7568359375,304.1802978515625,0.5784974694252014,0.1704063713550567,0.1705879718065261,293.24920654296875,297.1499938964844,293.1499938964844,0.4751173555850982,-6120.87109375,304.19097900390625,0.8476749062538147,0.5543797612190247,0.3922444880008697,293.30718994140625,297.1499938964844,293.1499938964844,0.6821768879890442,-10970.1689453125,304.20855712890625,0.9345998764038086,0.7368132472038269,0.7020453214645386,293.2069396972656,297.1499938964844,293.1499938964844,0.0400510653853416,-6134.1806640625,304.1581420898437,0.4236578643321991,0.0790124163031578,0.3941015601158142,291.2670593261719,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32244873046875,291.2865295410156,1.0,0.5355461835861206,0.5521034002304077,0.5521034002304077,1.0,1.0,-2.264760255813598,0.8740357756614685,1.3907246589660645,0.3644628524780273,0.0,0.0,0.6879034042358398,234.9401092529297,222.0,359.6434020996094,-27871.61328125,1566.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1221923828125,311.2815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35727.30078125,36000.0,0.0,0.0,0.6175057291984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302223443984983,1.7302485704421997,-2.625874003570061e-05,0.0,0.0006266898126341,0.0,0.0,600.0007934570312,0.0,0.0,0.0,0.936980366706848,4.0,0.0,1.0
638100,293.3373107910156,297.1499938964844,293.1499938964844,0.1767000555992126,-3615.854736328125,304.1668701171875,0.6493892073631287,0.242151141166687,0.2258663922548294,293.3883361816406,297.1499938964844,293.1499938964844,0.1144229546189308,-2689.244873046875,304.1723937988281,0.5751821398735046,0.1676262617111206,0.1679141372442245,293.2491149902344,297.1499938964844,293.1499938964844,0.4874866902828216,-6261.04248046875,304.159912109375,0.8474318385124207,0.5531378984451294,0.3913114368915558,293.306884765625,297.1499938964844,293.1499938964844,0.6986070871353149,-11207.2919921875,304.1664733886719,0.9341354370117188,0.7348780632019043,0.7001039981842041,293.2059326171875,297.1499938964844,293.1499938964844,0.0413354225456714,-6262.76318359375,304.1542053222656,0.4226590991020202,0.0784887745976448,0.3915796875953674,290.9479064941406,291.1499938964844,256.720703125,255.85720825195312,279.1796875,293.3214416503906,290.8840026855469,1.0,0.5334209203720093,0.5536200404167175,0.5536200404167175,1.0,1.0,-2.2528884410858154,0.8705981373786926,1.382290244102478,0.363624095916748,0.0,0.0,1.0,233.99224853515625,222.0,-389.3512573242188,-26253.44921875,1547.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1169738769531,310.6072692871094,278.1499938964844,0.0,18000.0,314.75,35627.37109375,36000.0,0.0,0.0,0.6130663752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028630256652832,1.4028830528259275,-2.000792301259935e-05,0.0,0.0006221844232641,0.0,0.0,354.7218017578125,0.0,0.0,0.0,0.8441519737243652,4.0,0.0,1.0
