time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638160,293.33477783203125,297.1499938964844,293.1499938964844,0.1710347533226013,-3516.7294921875,304.17449951171875,0.6487920880317688,0.240274429321289,0.224089041352272,293.3868408203125,297.1499938964844,293.1499938964844,0.109660230576992,-2593.642822265625,304.1772155761719,0.5726375579833984,0.1648954898118972,0.1652353703975677,293.2481689453125,297.1499938964844,293.1499938964844,0.4756926894187927,-6131.337890625,304.1806030273437,0.848262369632721,0.5520684123039246,0.3905058801174164,293.3052978515625,297.1499938964844,293.1499938964844,0.6820672750473022,-10978.55078125,304.19500732421875,0.935131013393402,0.7332032322883606,0.6984490156173706,293.2048034667969,297.1499938964844,293.1499938964844,0.0395022928714752,-6095.419921875,304.1568908691406,0.4223241508007049,0.0780009627342224,0.3889323770999908,291.1673583984375,291.1499938964844,256.7715148925781,255.9013519287109,279.1798400878906,293.31964111328125,291.2094421386719,1.0,0.5306148529052734,0.5551221966743469,0.5551221966743469,1.0,1.0,-2.2413997650146484,0.867287278175354,1.374112606048584,0.3627994656562805,0.0,0.0,0.8486252427101135,231.61007690429688,210.0,294.2829895019531,-27762.52734375,1524.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9311828613281,311.21051025390625,278.1499938964844,0.0,18000.0,314.75,32178.587890625,36000.0,0.0,0.0,0.6143227219581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7845451831817627,1.7845717668533323,-2.6615633032633923e-05,0.0,0.0006234594620764,0.0,0.0,636.9899291992188,0.0,0.0,0.0,0.9795746207237244,4.0,0.0,1.0
638220,293.3295288085937,297.1499938964844,293.1499938964844,0.1697670519351959,-3499.594970703125,304.1685791015625,0.6489077210426331,0.236656829714775,0.2205482572317123,293.383544921875,297.1499938964844,293.1499938964844,0.1065968349575996,-2538.1044921875,304.17333984375,0.568833589553833,0.1595628410577774,0.1598973423242569,293.2468566894531,297.1499938964844,293.1499938964844,0.4785465002059936,-6166.9404296875,304.1659851074219,0.8515132665634155,0.5498374104499817,0.3887182772159576,293.30322265625,297.1499938964844,293.1499938964844,0.6850981116294861,-11030.705078125,304.17535400390625,0.9391823410987854,0.7296761870384216,0.6947948932647705,293.2023010253906,297.1499938964844,293.1499938964844,0.0392030291259288,-6080.9833984375,304.1551513671875,0.4228718280792236,0.0771198645234108,0.3836230039596557,291.0115966796875,291.1499938964844,256.8727111816406,255.9889678955078,279.1803283691406,293.31646728515625,291.0692443847656,1.0,0.5234338045120239,0.5581904053688049,0.5581904053688049,1.0,1.0,-2.217820644378662,0.8603998422622681,1.357420802116394,0.3610083162784576,0.0,0.0,1.0,224.485092163086,198.0,122.50223541259766,-27324.521484375,1467.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8338317871094,311.06561279296875,278.1499938964844,0.0,18000.0,314.75,31193.3984375,36000.0,0.0,0.0,0.6149047017097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736641526222229,1.736666917800903,-2.536853935453109e-05,0.0,0.0006240500952117,0.0,0.0,589.6172485351562,0.0,0.0,0.0,0.9652974605560304,4.0,0.0,1.0
638280,293.3295288085937,297.1499938964844,293.1499938964844,0.1697670519351959,-3499.594970703125,304.1685791015625,0.6489077210426331,0.236656829714775,0.2205482572317123,293.383544921875,297.1499938964844,293.1499938964844,0.1065968349575996,-2538.1044921875,304.17333984375,0.568833589553833,0.1595628410577774,0.1598973423242569,293.2468566894531,297.1499938964844,293.1499938964844,0.4785465002059936,-6166.9404296875,304.1659851074219,0.8515132665634155,0.5498374104499817,0.3887182772159576,293.30322265625,297.1499938964844,293.1499938964844,0.6850981116294861,-11030.705078125,304.17535400390625,0.9391823410987854,0.7296761870384216,0.6947948932647705,293.2023010253906,297.1499938964844,293.1499938964844,0.0392030291259288,-6080.9833984375,304.1551513671875,0.4228718280792236,0.0771198645234108,0.3836230039596557,291.0115966796875,291.1499938964844,256.8727111816406,255.9889678955078,279.1803283691406,293.31646728515625,291.0692443847656,1.0,0.5234338045120239,0.5581904053688049,0.5581904053688049,1.0,1.0,-2.217820644378662,0.8603998422622681,1.357420802116394,0.3610083162784576,0.0,0.0,1.0,224.485092163086,198.0,122.50223541259766,-27324.521484375,1467.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8338317871094,311.06561279296875,278.1499938964844,0.0,18000.0,314.75,31193.3984375,36000.0,0.0,0.0,0.6149047017097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.736641526222229,1.736666917800903,-2.536853935453109e-05,0.0,0.0006240500952117,0.0,0.0,589.6172485351562,0.0,0.0,0.0,0.9652974605560304,4.0,0.0,1.0
638340,293.3240051269531,297.1499938964844,293.1499938964844,0.1685951203107834,-3484.281005859375,304.1626892089844,0.6503880023956299,0.2332226634025573,0.2171085923910141,293.3798522949219,297.1499938964844,293.1499938964844,0.1035695225000381,-2483.0322265625,304.1695861816406,0.5663155913352966,0.1543961763381958,0.1546399444341659,293.2455139160156,297.1499938964844,293.1499938964844,0.4815205335617065,-6204.35888671875,304.1510925292969,0.8565102219581604,0.5476453304290771,0.3869339823722839,293.3012390136719,297.1499938964844,293.1499938964844,0.6882845759391785,-11086.056640625,304.1552734375,0.9453938603401184,0.7261800765991211,0.6911625266075134,293.19952392578125,297.1499938964844,293.1499938964844,0.03893269225955,-6069.67041015625,304.1533203125,0.4247228503227234,0.0763549357652664,0.3784729838371277,290.8778991699219,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.31317138671875,290.8932800292969,1.0,0.5149245858192444,0.561290442943573,0.561290442943573,1.0,1.0,-2.1946818828582764,0.8536364436149597,1.3410454988479614,0.3592305183410644,0.0,0.0,1.0,215.3219146728516,186.0,-196.6061248779297,-26618.080078125,1405.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84912109375,310.8605041503906,278.1499938964844,0.0,18000.0,314.2699890136719,31586.505859375,36000.0,0.0,0.0,0.6099258661270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6034595966339111,1.603482365608215,-2.2756148609914817e-05,0.0,0.0006189972045831,0.0,0.0,480.51702880859375,0.0,0.0,0.0,0.9177860617637634,4.0,0.0,1.0
638400,293.3240051269531,297.1499938964844,293.1499938964844,0.1685951203107834,-3484.281005859375,304.1626892089844,0.6503880023956299,0.2332226634025573,0.2171085923910141,293.3798522949219,297.1499938964844,293.1499938964844,0.1035695225000381,-2483.0322265625,304.1695861816406,0.5663155913352966,0.1543961763381958,0.1546399444341659,293.2455139160156,297.1499938964844,293.1499938964844,0.4815205335617065,-6204.35888671875,304.1510925292969,0.8565102219581604,0.5476453304290771,0.3869339823722839,293.3012390136719,297.1499938964844,293.1499938964844,0.6882845759391785,-11086.056640625,304.1552734375,0.9453938603401184,0.7261800765991211,0.6911625266075134,293.19952392578125,297.1499938964844,293.1499938964844,0.03893269225955,-6069.67041015625,304.1533203125,0.4247228503227234,0.0763549357652664,0.3784729838371277,290.8778991699219,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.31317138671875,290.8932800292969,1.0,0.5149245858192444,0.561290442943573,0.561290442943573,1.0,1.0,-2.1946818828582764,0.8536364436149597,1.3410454988479614,0.3592305183410644,0.0,0.0,1.0,215.3219146728516,186.0,-196.6061248779297,-26618.080078125,1405.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84912109375,310.8605041503906,278.1499938964844,0.0,18000.0,314.2699890136719,31586.505859375,36000.0,0.0,0.0,0.6099258661270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6034595966339111,1.603482365608215,-2.2756148609914817e-05,0.0,0.0006189972045831,0.0,0.0,480.51702880859375,0.0,0.0,0.0,0.9177860617637634,4.0,0.0,1.0
638460,293.31842041015625,297.1499938964844,293.1499938964844,0.1649054735898971,-3423.41796875,304.16217041015625,0.6529097557067871,0.2299488633871078,0.2137862890958786,293.3758850097656,297.1499938964844,293.1499938964844,0.0990337505936622,-2395.01806640625,304.1691589355469,0.5647153854370117,0.1493782699108123,0.1494841873645782,293.2442321777344,297.1499938964844,293.1499938964844,0.4773100614547729,-6162.79541015625,304.1509704589844,0.8628782629966736,0.545488715171814,0.3851886391639709,293.2994079589844,297.1499938964844,293.1499938964844,0.6816438436508179,-11005.0107421875,304.1553039550781,0.9530715942382812,0.7227215766906738,0.6876167058944702,293.1966552734375,297.1499938964844,293.1499938964844,0.0378201901912689,-5977.95263671875,304.1532287597656,0.427638828754425,0.0756859257817268,0.3735619783401489,290.94757080078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3098449707031,290.864990234375,1.0,0.5056235790252686,0.5644112229347229,0.5644112229347229,1.0,1.0,-2.1722450256347656,0.8470999598503113,1.3251450061798096,0.3575122058391571,0.0,0.0,1.0,205.0149688720703,174.0,-512.8275146484375,-25042.56640625,1340.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8428039550781,310.2440490722656,278.1499938964844,0.0,18000.0,314.2699890136719,36511.8203125,36000.0,0.0,0.0,0.6080746054649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146016597747805,1.3146204948425293,-1.875147245300468e-05,0.0,0.0006171184359118,0.0,0.0,305.9778137207031,0.0,0.0,0.0,0.8097780346870422,4.0,0.0,1.0
638520,293.31842041015625,297.1499938964844,293.1499938964844,0.1649054735898971,-3423.41796875,304.16217041015625,0.6529097557067871,0.2299488633871078,0.2137862890958786,293.3758850097656,297.1499938964844,293.1499938964844,0.0990337505936622,-2395.01806640625,304.1691589355469,0.5647153854370117,0.1493782699108123,0.1494841873645782,293.2442321777344,297.1499938964844,293.1499938964844,0.4773100614547729,-6162.79541015625,304.1509704589844,0.8628782629966736,0.545488715171814,0.3851886391639709,293.2994079589844,297.1499938964844,293.1499938964844,0.6816438436508179,-11005.0107421875,304.1553039550781,0.9530715942382812,0.7227215766906738,0.6876167058944702,293.1966552734375,297.1499938964844,293.1499938964844,0.0378201901912689,-5977.95263671875,304.1532287597656,0.427638828754425,0.0756859257817268,0.3735619783401489,290.94757080078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3098449707031,290.864990234375,1.0,0.5056235790252686,0.5644112229347229,0.5644112229347229,1.0,1.0,-2.1722450256347656,0.8470999598503113,1.3251450061798096,0.3575122058391571,0.0,0.0,1.0,205.0149688720703,174.0,-512.8275146484375,-25042.56640625,1340.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8428039550781,310.2440490722656,278.1499938964844,0.0,18000.0,314.2699890136719,36511.8203125,36000.0,0.0,0.0,0.6080746054649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146016597747805,1.3146204948425293,-1.875147245300468e-05,0.0,0.0006171184359118,0.0,0.0,305.9778137207031,0.0,0.0,0.0,0.8097780346870422,4.0,0.0,1.0
638580,293.3127746582031,297.1499938964844,293.1499938964844,0.1581672132015228,-3305.7998046875,304.16845703125,0.6563344597816467,0.2268278300762176,0.2105863392353058,293.3717346191406,297.1499938964844,293.1499938964844,0.0927742198109626,-2268.122314453125,304.17266845703125,0.5638443827629089,0.1444963067770004,0.1444355696439743,293.24273681640625,297.1499938964844,293.1499938964844,0.464205801486969,-6020.87841796875,304.1701354980469,0.8704625964164734,0.5434145331382751,0.3835030496120453,293.2973022460937,297.1499938964844,293.1499938964844,0.6629051566123962,-10751.072265625,304.1815795898437,0.9617646932601928,0.7193809151649475,0.684196412563324,293.1937255859375,297.1499938964844,293.1499938964844,0.0356825478374958,-5785.28662109375,304.1554260253906,0.4315401315689087,0.0750964507460594,0.3689031302928924,291.2127380371094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3063049316406,291.1233825683594,1.0,0.4958260357379913,0.5675421953201294,0.5675421953201294,1.0,1.0,-2.150609254837036,0.8408263325691223,1.3097829818725586,0.3558642864227295,0.0,0.0,0.6886928081512451,194.0678100585937,162.0,-298.4342041015625,-23803.984375,1275.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8162841796875,309.8593444824219,278.1499938964844,0.0,18000.0,314.2699890136719,45850.30859375,36000.0,0.0,0.0,0.6061862707138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365222930908203,1.1365405321121216,-1.8212758732261136e-05,0.0,0.0006152020068839,0.0,0.0,240.9575958251953,0.0,0.0,0.0,0.6932299137115479,4.0,0.0,1.0
638640,293.3127746582031,297.1499938964844,293.1499938964844,0.1581672132015228,-3305.7998046875,304.16845703125,0.6563344597816467,0.2268278300762176,0.2105863392353058,293.3717346191406,297.1499938964844,293.1499938964844,0.0927742198109626,-2268.122314453125,304.17266845703125,0.5638443827629089,0.1444963067770004,0.1444355696439743,293.24273681640625,297.1499938964844,293.1499938964844,0.464205801486969,-6020.87841796875,304.1701354980469,0.8704625964164734,0.5434145331382751,0.3835030496120453,293.2973022460937,297.1499938964844,293.1499938964844,0.6629051566123962,-10751.072265625,304.1815795898437,0.9617646932601928,0.7193809151649475,0.684196412563324,293.1937255859375,297.1499938964844,293.1499938964844,0.0356825478374958,-5785.28662109375,304.1554260253906,0.4315401315689087,0.0750964507460594,0.3689031302928924,291.2127380371094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3063049316406,291.1233825683594,1.0,0.4958260357379913,0.5675421953201294,0.5675421953201294,1.0,1.0,-2.150609254837036,0.8408263325691223,1.3097829818725586,0.3558642864227295,0.0,0.0,0.6886928081512451,194.0678100585937,162.0,-298.4342041015625,-23803.984375,1275.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8162841796875,309.8593444824219,278.1499938964844,0.0,18000.0,314.2699890136719,45850.30859375,36000.0,0.0,0.0,0.6061862707138062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1365222930908203,1.1365405321121216,-1.8212758732261136e-05,0.0,0.0006152020068839,0.0,0.0,240.9575958251953,0.0,0.0,0.0,0.6932299137115479,4.0,0.0,1.0
638700,293.3096923828125,297.1499938964844,293.1499938964844,0.1596184521913528,-3333.784912109375,304.1634521484375,0.6583887934684753,0.2253680080175399,0.209038034081459,293.3695678710937,297.1499938964844,293.1499938964844,0.0924490988254547,-2264.945068359375,304.1697082519531,0.5636672377586365,0.1421136409044265,0.1419531852006912,293.2406616210937,297.1499938964844,293.1499938964844,0.4714865684509277,-6100.04443359375,304.1560363769531,0.874717116355896,0.5426463484764099,0.3826958835124969,293.2942199707031,297.1499938964844,293.1499938964844,0.6726586818695068,-10884.6416015625,304.16192626953125,0.9664074182510376,0.7181177735328674,0.6825562119483948,293.1922607421875,297.1499938964844,293.1499938964844,0.0362291671335697,-5843.271484375,304.1537780761719,0.4338708519935608,0.0748306065797805,0.3666604161262512,290.924560546875,291.1499938964844,257.221923828125,256.2878723144531,279.1811218261719,293.3036193847656,291.0171203613281,1.0,0.4907928705215454,0.5690863132476807,0.5690863132476807,1.0,1.0,-2.140133142471313,0.8377892374992371,1.3023439645767212,0.3550378978252411,0.0,0.0,1.0,188.43524169921875,162.0,158.10586547851562,-26652.796875,1243.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00518798828125,311.20819091796875,278.1499938964844,0.0,18000.0,314.75,29790.658203125,36000.0,0.0,0.0,0.6076861023902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6822556257247925,1.6822795867919922,-2.3922193577163853e-05,0.0,0.0006167241372168,0.0,0.0,537.7335815429688,0.0,0.0,0.0,0.9402515888214112,4.0,0.0,1.0
638760,293.3070983886719,297.1499938964844,293.1499938964844,0.1526618599891662,-3209.091552734375,304.1732482910156,0.6606186032295227,0.2238542586565017,0.207502007484436,293.36749267578125,297.1499938964844,293.1499938964844,0.0873100310564041,-2157.605224609375,304.1752319335937,0.5636106133460999,0.139735996723175,0.1394902467727661,293.24078369140625,297.1499938964844,293.1499938964844,0.4542115330696106,-5911.2109375,304.1851806640625,0.8792049884796143,0.5414737462997437,0.3818681538105011,293.29449462890625,297.1499938964844,293.1499938964844,0.6485337018966675,-10553.6953125,304.2020568847656,0.9711147546768188,0.7162377834320068,0.680880069732666,293.1908264160156,297.1499938964844,293.1499938964844,0.0339662954211235,-5629.72802734375,304.1570739746094,0.4364404678344726,0.0745737552642822,0.3644823729991913,291.3775634765625,291.1499938964844,257.2710266113281,256.3295288085937,279.1814270019531,293.3024597167969,291.3631286621094,1.0,0.4856875538825989,0.5706786513328552,0.5706786513328552,1.0,1.0,-2.1297082901000977,0.8347871899604797,1.2949211597442627,0.3542699515819549,0.0,0.0,0.4812809824943542,182.7711944580078,150.0,236.7589569091797,-25106.6796875,1211.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9187927246094,310.6069030761719,278.1499938964844,0.0,18000.0,314.75,45833.98046875,36000.0,0.0,0.0,0.6081593632698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3697584867477417,1.3697803020477295,-2.175877307308837e-05,0.0,0.0006172044668346,0.0,0.0,363.52294921875,0.0,0.0,0.0,0.7440847754478455,4.0,0.0,1.0
638820,293.3016662597656,297.1499938964844,293.1499938964844,0.1498015522956848,-3160.473388671875,304.1735534667969,0.6657567620277405,0.220983549952507,0.2045034021139145,293.36346435546875,297.1499938964844,293.1499938964844,0.0833838209509849,-2080.685791015625,304.1752319335937,0.5639408826828003,0.1350478678941726,0.1346169412136078,293.2384948730469,297.1499938964844,293.1499938964844,0.4516035616397857,-5883.18505859375,304.18731689453125,0.8891031742095947,0.5396502614021301,0.3802664875984192,293.2911376953125,297.1499938964844,293.1499938964844,0.6443665027618408,-10498.03515625,304.2046813964844,0.9808197021484376,0.7132710218429565,0.6776320338249207,293.18804931640625,297.1499938964844,293.1499938964844,0.0331504754722118,-5560.76171875,304.1571655273437,0.4424173831939697,0.0741065815091133,0.3602800965309143,291.36212158203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1814880371094,293.29852294921875,291.4066772460937,1.0,0.4752855896949768,0.5738282203674316,0.5738282203674316,1.0,1.0,-2.1093811988830566,0.8289222717285156,1.280458927154541,0.3527055382728576,0.0,0.0,0.5280843377113342,171.2988739013672,138.0,561.6586303710938,-26536.234375,1148.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2356262207031,311.4532775878906,278.1499938964844,0.0,18000.0,314.75,36130.47265625,36000.0,0.0,0.0,0.6030652523040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6691768169403076,1.6692019701004028,-2.5089766495511867e-05,0.0,0.0006120345205999,0.0,0.0,548.5609741210938,0.0,0.0,0.0,0.8942582607269287,4.0,0.0,1.0
638880,293.3016662597656,297.1499938964844,293.1499938964844,0.1498015522956848,-3160.473388671875,304.1735534667969,0.6657567620277405,0.220983549952507,0.2045034021139145,293.36346435546875,297.1499938964844,293.1499938964844,0.0833838209509849,-2080.685791015625,304.1752319335937,0.5639408826828003,0.1350478678941726,0.1346169412136078,293.2384948730469,297.1499938964844,293.1499938964844,0.4516035616397857,-5883.18505859375,304.18731689453125,0.8891031742095947,0.5396502614021301,0.3802664875984192,293.2911376953125,297.1499938964844,293.1499938964844,0.6443665027618408,-10498.03515625,304.2046813964844,0.9808197021484376,0.7132710218429565,0.6776320338249207,293.18804931640625,297.1499938964844,293.1499938964844,0.0331504754722118,-5560.76171875,304.1571655273437,0.4424173831939697,0.0741065815091133,0.3602800965309143,291.36212158203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1814880371094,293.29852294921875,291.4066772460937,1.0,0.4752855896949768,0.5738282203674316,0.5738282203674316,1.0,1.0,-2.1093811988830566,0.8289222717285156,1.280458927154541,0.3527055382728576,0.0,0.0,0.5280843377113342,171.2988739013672,138.0,561.6586303710938,-26536.234375,1148.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2356262207031,311.4532775878906,278.1499938964844,0.0,18000.0,314.75,36130.47265625,36000.0,0.0,0.0,0.6030652523040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6691768169403076,1.6692019701004028,-2.5089766495511867e-05,0.0,0.0006120345205999,0.0,0.0,548.5609741210938,0.0,0.0,0.0,0.8942582607269287,4.0,0.0,1.0
638940,293.2966003417969,297.1499938964844,293.1499938964844,0.1494840383529663,-3158.6708984375,304.1695556640625,0.6717666387557983,0.2181650847196579,0.201545163989067,293.35986328125,297.1499938964844,293.1499938964844,0.0808419436216354,-2034.12744140625,304.17291259765625,0.5647566914558411,0.1303679347038269,0.1297592371702194,293.23583984375,297.1499938964844,293.1499938964844,0.4564939141273498,-5938.08837890625,304.1763916015625,0.9001890420913696,0.5379334688186646,0.3786799311637878,293.2872619628906,297.1499938964844,293.1499938964844,0.6505506634712219,-10586.146484375,304.1893005371094,0.9906154870986938,0.7104688882827759,0.6744171977043152,293.18536376953125,297.1499938964844,293.1499938964844,0.0332068726420402,-5577.671875,304.15582275390625,0.4495947659015655,0.0736853331327438,0.3562740087509155,291.14752197265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1815795898437,293.2945861816406,291.2586364746094,1.0,0.4646524786949157,0.577001690864563,0.577001690864563,1.0,1.0,-2.0894148349761963,0.8231495022773743,1.2662652730941772,0.3511356115341186,0.0,0.0,0.8172692656517029,159.7567596435547,126.0,652.8807373046875,-26854.994140625,1086.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7149963378906,311.9349670410156,278.1499938964844,0.0,18000.0,315.2300109863281,29137.4375,36000.0,0.0,0.0,0.5997825264930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70093834400177,1.7009625434875488,-2.415829294477589e-05,0.0,0.0006087030051276,0.0,0.0,551.2515258789062,0.0,0.0,0.0,0.9414153695106506,4.0,0.0,1.0
639000,293.2966003417969,297.1499938964844,293.1499938964844,0.1494840383529663,-3158.6708984375,304.1695556640625,0.6717666387557983,0.2181650847196579,0.201545163989067,293.35986328125,297.1499938964844,293.1499938964844,0.0808419436216354,-2034.12744140625,304.17291259765625,0.5647566914558411,0.1303679347038269,0.1297592371702194,293.23583984375,297.1499938964844,293.1499938964844,0.4564939141273498,-5938.08837890625,304.1763916015625,0.9001890420913696,0.5379334688186646,0.3786799311637878,293.2872619628906,297.1499938964844,293.1499938964844,0.6505506634712219,-10586.146484375,304.1893005371094,0.9906154870986938,0.7104688882827759,0.6744171977043152,293.18536376953125,297.1499938964844,293.1499938964844,0.0332068726420402,-5577.671875,304.15582275390625,0.4495947659015655,0.0736853331327438,0.3562740087509155,291.14752197265625,291.1499938964844,257.4652404785156,256.4932861328125,279.1815795898437,293.2945861816406,291.2586364746094,1.0,0.4646524786949157,0.577001690864563,0.577001690864563,1.0,1.0,-2.0894148349761963,0.8231495022773743,1.2662652730941772,0.3511356115341186,0.0,0.0,0.8172692656517029,159.7567596435547,126.0,652.8807373046875,-26854.994140625,1086.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7149963378906,311.9349670410156,278.1499938964844,0.0,18000.0,315.2300109863281,29137.4375,36000.0,0.0,0.0,0.5997825264930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70093834400177,1.7009625434875488,-2.415829294477589e-05,0.0,0.0006087030051276,0.0,0.0,551.2515258789062,0.0,0.0,0.0,0.9414153695106506,4.0,0.0,1.0
639060,293.2920227050781,297.1499938964844,293.1499938964844,0.1533779501914978,-3234.6884765625,304.1574401855469,0.6784911155700684,0.2153744399547577,0.198599562048912,293.3568420410156,297.1499938964844,293.1499938964844,0.0804879665374755,-2035.3458251953125,304.1663513183594,0.5658296346664429,0.1256660968065261,0.1248842701315879,293.2333068847656,297.1499938964844,293.1499938964844,0.4741671085357666,-6133.994140625,304.1406555175781,0.9127102494239808,0.536247193813324,0.3770542740821838,293.2833251953125,297.1499938964844,293.1499938964844,0.6729454398155212,-10899.2802734375,304.1425476074219,0.9990000128746032,0.7077448964118958,0.6698576211929321,293.1828308105469,297.1499938964844,293.1499938964844,0.0347250699996948,-5738.49755859375,304.15167236328125,0.4579155445098877,0.0733057484030723,0.3524811565876007,290.57769775390625,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.291015625,290.8041076660156,1.0,0.4537432193756103,0.5802846550941467,0.5802846550941467,1.0,1.0,-2.068047046661377,0.8167313933372498,1.2513155937194824,0.3493264317512512,0.0,0.0,1.0,148.3995819091797,114.0,432.1151428222656,-26653.294921875,1024.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3831787109375,312.3208923339844,278.1499938964844,0.0,18000.0,315.2300109863281,26793.541015625,36000.0,0.0,0.0,0.5900856256484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5735071897506714,1.573528289794922,-2.1094376279506832e-05,0.0,0.0005988618941046,0.0,0.0,442.3992919921875,0.0,0.0,0.0,0.8891089558601379,4.0,0.0,1.0
639120,293.2920227050781,297.1499938964844,293.1499938964844,0.1533779501914978,-3234.6884765625,304.1574401855469,0.6784911155700684,0.2153744399547577,0.198599562048912,293.3568420410156,297.1499938964844,293.1499938964844,0.0804879665374755,-2035.3458251953125,304.1663513183594,0.5658296346664429,0.1256660968065261,0.1248842701315879,293.2333068847656,297.1499938964844,293.1499938964844,0.4741671085357666,-6133.994140625,304.1406555175781,0.9127102494239808,0.536247193813324,0.3770542740821838,293.2833251953125,297.1499938964844,293.1499938964844,0.6729454398155212,-10899.2802734375,304.1425476074219,0.9990000128746032,0.7077448964118958,0.6698576211929321,293.1828308105469,297.1499938964844,293.1499938964844,0.0347250699996948,-5738.49755859375,304.15167236328125,0.4579155445098877,0.0733057484030723,0.3524811565876007,290.57769775390625,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.291015625,290.8041076660156,1.0,0.4537432193756103,0.5802846550941467,0.5802846550941467,1.0,1.0,-2.068047046661377,0.8167313933372498,1.2513155937194824,0.3493264317512512,0.0,0.0,1.0,148.3995819091797,114.0,432.1151428222656,-26653.294921875,1024.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3831787109375,312.3208923339844,278.1499938964844,0.0,18000.0,315.2300109863281,26793.541015625,36000.0,0.0,0.0,0.5900856256484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5735071897506714,1.573528289794922,-2.1094376279506832e-05,0.0,0.0005988618941046,0.0,0.0,442.3992919921875,0.0,0.0,0.0,0.8891089558601379,4.0,0.0,1.0
639180,293.28765869140625,297.1499938964844,293.1499938964844,0.1631565988063812,-3418.96728515625,304.1331787109375,0.6838929057121277,0.2126551866531372,0.1957972943782806,293.3538818359375,297.1499938964844,293.1499938964844,0.0830353274941444,-2100.756591796875,304.1537475585937,0.5653122663497925,0.1210246682167053,0.1201381459832191,293.2314147949219,297.1499938964844,293.1499938964844,0.5098098516464233,-6527.021484375,304.0675964355469,0.9241140484809875,0.5344789624214172,0.375474750995636,293.2647705078125,297.1499938964844,293.1499938964844,0.6982866525650024,-11257.60546875,304.0802917480469,0.9990000128746032,0.7080121040344238,0.6470078229904175,293.1800537109375,297.1499938964844,293.1499938964844,0.038418311625719,-6107.7724609375,304.1430969238281,0.4653807878494262,0.0730345845222473,0.3495432734489441,289.6293334960937,291.1499938964844,257.65533447265625,256.6523132324219,279.18731689453125,293.2828674316406,289.79461669921875,1.0,0.4416245520114898,0.584316074848175,0.584316074848175,1.0,1.0,-2.026123046875,0.801722526550293,1.224400520324707,0.343389093875885,0.0,0.0,1.0,138.8209991455078,102.0,-705.0213012695312,-25519.49609375,951.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2190856933594,312.4072570800781,278.1499938964844,0.0,18000.0,315.2300109863281,26391.34765625,36000.0,0.0,0.0,0.5767372250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2899292707443235,1.289945363998413,-1.607251397217624e-05,0.0,0.0005853149341419,0.0,0.0,265.8997802734375,0.0,0.0,0.0,0.78915935754776,4.0,0.0,1.0
639240,293.28765869140625,297.1499938964844,293.1499938964844,0.1631565988063812,-3418.96728515625,304.1331787109375,0.6838929057121277,0.2126551866531372,0.1957972943782806,293.3538818359375,297.1499938964844,293.1499938964844,0.0830353274941444,-2100.756591796875,304.1537475585937,0.5653122663497925,0.1210246682167053,0.1201381459832191,293.2314147949219,297.1499938964844,293.1499938964844,0.5098098516464233,-6527.021484375,304.0675964355469,0.9241140484809875,0.5344789624214172,0.375474750995636,293.2647705078125,297.1499938964844,293.1499938964844,0.6982866525650024,-11257.60546875,304.0802917480469,0.9990000128746032,0.7080121040344238,0.6470078229904175,293.1800537109375,297.1499938964844,293.1499938964844,0.038418311625719,-6107.7724609375,304.1430969238281,0.4653807878494262,0.0730345845222473,0.3495432734489441,289.6293334960937,291.1499938964844,257.65533447265625,256.6523132324219,279.18731689453125,293.2828674316406,289.79461669921875,1.0,0.4416245520114898,0.584316074848175,0.584316074848175,1.0,1.0,-2.026123046875,0.801722526550293,1.224400520324707,0.343389093875885,0.0,0.0,1.0,138.8209991455078,102.0,-705.0213012695312,-25519.49609375,951.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2190856933594,312.4072570800781,278.1499938964844,0.0,18000.0,315.2300109863281,26391.34765625,36000.0,0.0,0.0,0.5767372250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2899292707443235,1.289945363998413,-1.607251397217624e-05,0.0,0.0005853149341419,0.0,0.0,265.8997802734375,0.0,0.0,0.0,0.78915935754776,4.0,0.0,1.0
639300,293.285888671875,297.1499938964844,293.1499938964844,0.1387730240821838,-2968.853515625,304.1797180175781,0.6871595978736877,0.2112599611282348,0.1944716572761535,293.3525390625,297.1499938964844,293.1499938964844,0.0687659755349159,-1797.986328125,304.1785583496094,0.565405547618866,0.1187061071395874,0.117786519229412,293.2318725585937,297.1499938964844,293.1499938964844,0.438470184803009,-5738.35498046875,304.209716796875,0.9309295415878296,0.5333683490753174,0.3749842345714569,293.2483825683594,297.1499938964844,293.1499938964844,0.5911875367164612,-9760.779296875,304.2842102050781,0.9990000128746032,0.7097888588905334,0.6340884566307068,293.1786193847656,297.1499938964844,293.1499938964844,0.0299892649054527,-5312.720703125,304.159423828125,0.4693623483181,0.0729343518614769,0.3482376635074615,291.498779296875,291.1499938964844,257.7021484375,256.6913146972656,279.1891174316406,293.2764892578125,291.5958251953125,1.0,0.4352021813392639,0.5864031314849854,0.5864031314849854,1.0,1.0,-2.0040359497070312,0.7937175035476685,1.2103183269500732,0.3401090800762176,0.0,0.0,0.2401410192251205,133.82664489746094,102.0,1284.50537109375,-26488.677734375,913.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8633728027344,312.879638671875,278.1499938964844,0.0,18000.0,314.75,36599.98828125,36000.0,0.0,0.0,0.5718268156051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5757664442062378,1.5757898092269895,-2.3355305529548787e-05,0.0,0.0005803315434604,0.0,0.0,475.736328125,0.0,0.0,0.0,0.824073314666748,4.0,0.0,1.0
639360,293.2838134765625,297.1499938964844,293.1499938964844,0.1639399528503418,-3440.57470703125,304.1260681152344,0.6905363202095032,0.2099450677633285,0.1930445581674575,293.35107421875,297.1499938964844,293.1499938964844,0.0806878954172134,-2060.735595703125,304.150390625,0.5656118392944336,0.1164270937442779,0.1154273450374603,293.2315979003906,297.1499938964844,293.1499938964844,0.5182551741600037,-6627.314453125,304.0460510253906,0.93754243850708,0.5323737263679504,0.3739182651042938,293.2272644042969,297.1499938964844,293.1499938964844,0.6802747845649719,-11035.18359375,304.0879211425781,0.9990000128746032,0.7126631736755371,0.6208367943763733,293.1771850585937,297.1499938964844,293.1499938964844,0.0391322411596775,-6190.17041015625,304.1402587890625,0.4732371568679809,0.0728558674454689,0.3469792902469635,289.6102905273437,291.1499938964844,257.7486877441406,256.7299499511719,279.190673828125,293.2701721191406,289.1197509765625,1.0,0.4285485446453094,0.5885596871376038,0.5885596871376038,1.0,1.0,-1.980783581733704,0.7852296829223633,1.19555401802063,0.3365745544433594,0.0,0.0,1.0,128.78871154785156,90.0,-2930.125,-19676.220703125,875.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8258972167969,309.1568603515625,278.1499938964844,0.0,18000.0,314.75,37340.44921875,36000.0,0.0,0.0,0.5575962066650391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056290864944458,0.6056398153305054,-1.0671833479136694e-05,0.0,0.0005658892332576,0.0,0.0,66.65470123291016,0.0,0.0,0.0,0.5582917928695679,4.0,0.0,1.0
639420,293.2799987792969,297.1499938964844,293.1499938964844,0.1419055461883545,-3036.221435546875,304.166015625,0.698721706867218,0.2073376178741455,0.1904152333736419,293.3480834960937,297.1499938964844,293.1499938964844,0.0666147917509079,-1767.5977783203125,304.1711730957031,0.5670047402381897,0.1119385585188865,0.1108075454831123,293.2319030761719,297.1499938964844,293.1499938964844,0.4559451341629028,-5941.44677734375,304.1703186035156,0.9528589844703674,0.5302991271018982,0.37254798412323,293.1734619140625,297.1499938964844,293.1499938964844,0.5712780356407166,-9520.8662109375,304.2720642089844,0.9990000128746032,0.721652626991272,0.5924270153045654,293.1742553710937,297.1499938964844,293.1499938964844,0.0319252125918865,-5490.62744140625,304.15386962890625,0.4812261760234833,0.0727609619498252,0.3447926044464111,291.1756286621094,291.1499938964844,257.8407592773437,256.8063049316406,279.194091796875,293.2592468261719,290.657470703125,1.0,0.4146976470947265,0.5931016802787781,0.5931016802787781,1.0,1.0,-1.933691382408142,0.7680220007896423,1.1656694412231443,0.329370379447937,0.0,0.0,0.4100658297538757,118.40015411376952,108.0,-1783.3050537109375,-11538.287109375,800.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7520751953125,306.75469970703125,278.1499938964844,0.0,18000.0,314.75,48887.265625,36000.0,0.0,0.0,0.5460582375526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239876240491867,0.2239990681409835,-1.1437326975283211e-05,0.0,0.0005541796563193,0.0,0.0,23.630327224731445,0.0,0.0,0.0,0.4385001361370086,4.0,0.0,1.0
639480,293.2799987792969,297.1499938964844,293.1499938964844,0.1419055461883545,-3036.221435546875,304.166015625,0.698721706867218,0.2073376178741455,0.1904152333736419,293.3480834960937,297.1499938964844,293.1499938964844,0.0666147917509079,-1767.5977783203125,304.1711730957031,0.5670047402381897,0.1119385585188865,0.1108075454831123,293.2319030761719,297.1499938964844,293.1499938964844,0.4559451341629028,-5941.44677734375,304.1703186035156,0.9528589844703674,0.5302991271018982,0.37254798412323,293.1734619140625,297.1499938964844,293.1499938964844,0.5712780356407166,-9520.8662109375,304.2720642089844,0.9990000128746032,0.721652626991272,0.5924270153045654,293.1742553710937,297.1499938964844,293.1499938964844,0.0319252125918865,-5490.62744140625,304.15386962890625,0.4812261760234833,0.0727609619498252,0.3447926044464111,291.1756286621094,291.1499938964844,257.8407592773437,256.8063049316406,279.194091796875,293.2592468261719,290.657470703125,1.0,0.4146976470947265,0.5931016802787781,0.5931016802787781,1.0,1.0,-1.933691382408142,0.7680220007896423,1.1656694412231443,0.329370379447937,0.0,0.0,0.4100658297538757,118.40015411376952,108.0,-1783.3050537109375,-11538.287109375,800.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7520751953125,306.75469970703125,278.1499938964844,0.0,18000.0,314.75,48887.265625,36000.0,0.0,0.0,0.5460582375526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239876240491867,0.2239990681409835,-1.1437326975283211e-05,0.0,0.0005541796563193,0.0,0.0,23.630327224731445,0.0,0.0,0.0,0.4385001361370086,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.1298678070306778,-2809.4111328125,304.188232421875,0.698581337928772,0.2047727853059768,0.1880813688039779,293.3454284667969,297.1499938964844,293.1499938964844,0.0576388500630855,-1590.2091064453125,304.18292236328125,0.5605432391166687,0.1074612066149711,0.1065055951476097,293.23065185546875,297.1499938964844,293.1499938964844,0.4235507845878601,-5571.35302734375,304.2414245605469,0.9558386206626892,0.5285468697547913,0.371391087770462,293.1204833984375,297.1499938964844,293.1499938964844,0.5239589810371399,-8851.1416015625,304.3380126953125,0.9990000128746032,0.7319297194480896,0.5854972004890442,293.1719970703125,297.1499938964844,293.1499938964844,0.0284164231270551,-5124.40234375,304.1610412597656,0.482867568731308,0.0726080760359764,0.3438182473182678,291.8252258300781,291.1499938964844,257.9315185546875,256.88134765625,279.1892395019531,293.2567749023437,291.79345703125,1.0,0.4112559854984283,0.5967991948127747,0.5967991948127747,1.0,1.0,-1.9148133993148804,0.7626909613609314,1.1521223783493042,0.3275965452194214,0.0,0.0,0.0,115.74272918701172,126.0,1066.8997802734375,-18727.755859375,776.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0617370605469,310.8587341308594,278.1499938964844,0.0,18000.0,314.2699890136719,52798.23046875,36000.0,0.0,0.0,0.5233827233314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555189251899719,0.5555327534675598,-1.3814338672091251e-05,0.0,0.0005311669083312,0.0,0.0,75.78982543945312,0.0,0.0,0.0,0.473018079996109,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.1298678070306778,-2809.4111328125,304.188232421875,0.698581337928772,0.2047727853059768,0.1880813688039779,293.3454284667969,297.1499938964844,293.1499938964844,0.0576388500630855,-1590.2091064453125,304.18292236328125,0.5605432391166687,0.1074612066149711,0.1065055951476097,293.23065185546875,297.1499938964844,293.1499938964844,0.4235507845878601,-5571.35302734375,304.2414245605469,0.9558386206626892,0.5285468697547913,0.371391087770462,293.1204833984375,297.1499938964844,293.1499938964844,0.5239589810371399,-8851.1416015625,304.3380126953125,0.9990000128746032,0.7319297194480896,0.5854972004890442,293.1719970703125,297.1499938964844,293.1499938964844,0.0284164231270551,-5124.40234375,304.1610412597656,0.482867568731308,0.0726080760359764,0.3438182473182678,291.8252258300781,291.1499938964844,257.9315185546875,256.88134765625,279.1892395019531,293.2567749023437,291.79345703125,1.0,0.4112559854984283,0.5967991948127747,0.5967991948127747,1.0,1.0,-1.9148133993148804,0.7626909613609314,1.1521223783493042,0.3275965452194214,0.0,0.0,0.0,115.74272918701172,126.0,1066.8997802734375,-18727.755859375,776.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0617370605469,310.8587341308594,278.1499938964844,0.0,18000.0,314.2699890136719,52798.23046875,36000.0,0.0,0.0,0.5233827233314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555189251899719,0.5555327534675598,-1.3814338672091251e-05,0.0,0.0005311669083312,0.0,0.0,75.78982543945312,0.0,0.0,0.0,0.473018079996109,4.0,0.0,1.0
639660,293.2733154296875,297.1499938964844,293.1499938964844,0.1304868012666702,-2823.420166015625,304.1858215332031,0.6913313865661621,0.2022117227315902,0.1858934313058853,293.3429870605469,297.1499938964844,293.1499938964844,0.0555070079863071,-1554.899658203125,304.1813049316406,0.5474733710289001,0.1030090823769569,0.1024110093712806,293.2286682128906,297.1499938964844,293.1499938964844,0.4305635690689087,-5646.0751953125,304.2353820800781,0.9486601948738098,0.5269345045089722,0.3702592253684997,293.1001281738281,297.1499938964844,293.1499938964844,0.5424343347549438,-9124.6533203125,304.2882080078125,0.9990000128746032,0.7369083762168884,0.5959106683731079,293.1705017089844,297.1499938964844,293.1499938964844,0.0292057543992996,-5218.59619140625,304.1600036621094,0.4793817102909088,0.0723540857434272,0.3434292674064636,291.5355529785156,291.1499938964844,258.0208740234375,256.9550476074219,279.1374206542969,293.2552490234375,291.70196533203125,1.0,0.4148129522800445,0.5931885242462158,0.5931885242462158,0.885769248008728,1.0,-1.917935132980347,0.768735408782959,1.1491997241973877,0.3326652646064758,0.0,0.0,0.05051951110363,119.0973663330078,144.0,2019.793701171875,-26731.810546875,789.5545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37359619140625,314.2818298339844,278.1499938964844,0.0,18000.0,314.2699890136719,34623.6875,36000.0,0.0,0.0,0.5022884011268616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548749566078186,1.5487719774246216,-2.2395757696358487e-05,0.0,0.0005097588873468,0.0,0.0,449.35931396484375,0.0,0.0,0.0,0.8072479963302612,4.0,0.0,1.0
639720,293.2733154296875,297.1499938964844,293.1499938964844,0.1304868012666702,-2823.420166015625,304.1858215332031,0.6913313865661621,0.2022117227315902,0.1858934313058853,293.3429870605469,297.1499938964844,293.1499938964844,0.0555070079863071,-1554.899658203125,304.1813049316406,0.5474733710289001,0.1030090823769569,0.1024110093712806,293.2286682128906,297.1499938964844,293.1499938964844,0.4305635690689087,-5646.0751953125,304.2353820800781,0.9486601948738098,0.5269345045089722,0.3702592253684997,293.1001281738281,297.1499938964844,293.1499938964844,0.5424343347549438,-9124.6533203125,304.2882080078125,0.9990000128746032,0.7369083762168884,0.5959106683731079,293.1705017089844,297.1499938964844,293.1499938964844,0.0292057543992996,-5218.59619140625,304.1600036621094,0.4793817102909088,0.0723540857434272,0.3434292674064636,291.5355529785156,291.1499938964844,258.0208740234375,256.9550476074219,279.1374206542969,293.2552490234375,291.70196533203125,1.0,0.4148129522800445,0.5931885242462158,0.5931885242462158,0.885769248008728,1.0,-1.917935132980347,0.768735408782959,1.1491997241973877,0.3326652646064758,0.0,0.0,0.05051951110363,119.0973663330078,144.0,2019.793701171875,-26731.810546875,789.5545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37359619140625,314.2818298339844,278.1499938964844,0.0,18000.0,314.2699890136719,34623.6875,36000.0,0.0,0.0,0.5022884011268616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548749566078186,1.5487719774246216,-2.2395757696358487e-05,0.0,0.0005097588873468,0.0,0.0,449.35931396484375,0.0,0.0,0.0,0.8072479963302612,4.0,0.0,1.0
639780,293.27069091796875,297.1499938964844,293.1499938964844,0.136881411075592,-2947.5712890625,304.1713256835937,0.6795932650566101,0.1996179223060608,0.1837942600250244,293.3406982421875,297.1499938964844,293.1499938964844,0.056355956941843,-1579.91748046875,304.1734924316406,0.5306667685508728,0.0985816568136215,0.0984989777207374,293.22711181640625,297.1499938964844,293.1499938964844,0.4559734761714935,-5927.21044921875,304.1902770996094,0.934313952922821,0.525219738483429,0.3690265417098999,293.1161499023437,297.1499938964844,293.1499938964844,0.5983254313468933,-9922.546875,304.18133544921875,0.9990000128746032,0.7349497675895691,0.6182107329368591,293.1703796386719,297.1499938964844,293.1499938964844,0.0319518148899078,-5491.7802734375,304.15533447265625,0.4715692102909088,0.0718603581190109,0.3428561985492706,290.73809814453125,291.1499938964844,258.1087646484375,257.02734375,279.0443420410156,293.2497253417969,291.07965087890625,1.0,0.423364907503128,0.5784851908683777,0.5784851908683777,0.7715385556221008,1.0,-1.9353183507919312,0.782681941986084,1.1526364088058472,0.3426191806793213,0.0,0.0,1.0,126.75039672851562,162.0,1768.2926025390625,-27134.130859375,829.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5275573730469,314.3775634765625,278.1499938964844,0.0,18000.0,314.2699890136719,25183.37109375,36000.0,0.0,0.0,0.4831558465957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5690038204193115,1.5690244436264038,-2.064429827441927e-05,0.0,0.0004903417429886,0.0,0.0,433.9253234863281,0.0,0.0,0.0,0.8808497190475464,4.0,0.0,1.0
639840,293.27069091796875,297.1499938964844,293.1499938964844,0.136881411075592,-2947.5712890625,304.1713256835937,0.6795932650566101,0.1996179223060608,0.1837942600250244,293.3406982421875,297.1499938964844,293.1499938964844,0.056355956941843,-1579.91748046875,304.1734924316406,0.5306667685508728,0.0985816568136215,0.0984989777207374,293.22711181640625,297.1499938964844,293.1499938964844,0.4559734761714935,-5927.21044921875,304.1902770996094,0.934313952922821,0.525219738483429,0.3690265417098999,293.1161499023437,297.1499938964844,293.1499938964844,0.5983254313468933,-9922.546875,304.18133544921875,0.9990000128746032,0.7349497675895691,0.6182107329368591,293.1703796386719,297.1499938964844,293.1499938964844,0.0319518148899078,-5491.7802734375,304.15533447265625,0.4715692102909088,0.0718603581190109,0.3428561985492706,290.73809814453125,291.1499938964844,258.1087646484375,257.02734375,279.0443420410156,293.2497253417969,291.07965087890625,1.0,0.423364907503128,0.5784851908683777,0.5784851908683777,0.7715385556221008,1.0,-1.9353183507919312,0.782681941986084,1.1526364088058472,0.3426191806793213,0.0,0.0,1.0,126.75039672851562,162.0,1768.2926025390625,-27134.130859375,829.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5275573730469,314.3775634765625,278.1499938964844,0.0,18000.0,314.2699890136719,25183.37109375,36000.0,0.0,0.0,0.4831558465957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5690038204193115,1.5690244436264038,-2.064429827441927e-05,0.0,0.0004903417429886,0.0,0.0,433.9253234863281,0.0,0.0,0.0,0.8808497190475464,4.0,0.0,1.0
