time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639900,293.2704467773437,297.1499938964844,293.1499938964844,0.1335166692733764,-2888.754150390625,304.171630859375,0.6726255416870117,0.1981376856565475,0.1827088743448257,293.3398742675781,297.1499938964844,293.1499938964844,0.0534492768347263,-1527.09033203125,304.1734924316406,0.5216104984283447,0.0963319092988967,0.0965728536248207,293.23223876953125,297.1499938964844,293.1499938964844,0.4461053907871246,-5830.0947265625,304.19464111328125,0.9250551462173462,0.5232361555099487,0.3681479394435882,293.14410400390625,297.1499938964844,293.1499938964844,0.6018288731575012,-9993.669921875,304.1611328125,0.9990000128746032,0.7298985719680786,0.6327260732650757,293.1709899902344,297.1499938964844,293.1499938964844,0.0310386978089809,-5405.5556640625,304.15533447265625,0.4657346308231354,0.0714868307113647,0.3423061668872833,291.2684631347656,291.1499938964844,258.1521301269531,257.0629577636719,278.9687194824219,293.2490539550781,290.8001708984375,1.0,0.4289988279342651,0.56385737657547,0.56385737657547,0.7144231796264648,1.0,-1.9474157094955444,0.792804479598999,1.1546112298965454,0.350044697523117,0.0,0.0,0.2153484970331192,131.89886474609375,162.0,-1312.158203125,-12214.302734375,856.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.869873046875,307.2071533203125,278.1499938964844,0.0,18000.0,313.7900085449219,49197.1640625,36000.0,0.0,0.0,0.4774366915225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421775907278061,0.2421891391277313,-1.155367135652341e-05,0.0,0.0004845375660806,0.0,0.0,25.8792667388916,0.0,0.0,0.0,0.4389764666557312,4.0,0.0,1.0
639960,293.26873779296875,297.1499938964844,293.1499938964844,0.148754745721817,-3173.896484375,304.1441955566406,0.6655281782150269,0.1969455480575561,0.1817373633384704,293.3388671875,297.1499938964844,293.1499938964844,0.0596264414489269,-1655.398681640625,304.1600341796875,0.512649655342102,0.094122402369976,0.0946860462427139,293.2273864746094,297.1499938964844,293.1499938964844,0.4992569386959076,-6403.421875,304.1035461425781,0.9156845211982728,0.5231451988220215,0.3676453530788421,293.16571044921875,297.1499938964844,293.1499938964844,0.6918502449989319,-11228.421875,304.0135498046875,0.9990000128746032,0.725732147693634,0.648731529712677,293.17169189453125,297.1499938964844,293.1499938964844,0.0366995893418788,-5965.9482421875,304.1455993652344,0.4585621356964111,0.0710813999176025,0.3415819108486175,289.4826354980469,291.1499938964844,258.19512939453125,257.0982360839844,279.1171875,293.24774169921875,289.9626770019531,1.0,0.435314804315567,0.573469340801239,0.573469340801239,0.7715385556221008,1.0,-1.9617265462875368,0.7906116843223572,1.171114802360535,0.344660997390747,0.0,0.0,1.0,137.73028564453125,165.0,687.9916381835938,-26426.14453125,888.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.23907470703125,313.7607727050781,278.1499938964844,0.0,18000.0,313.7900085449219,23994.3046875,36000.0,0.0,0.0,0.4646421670913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206531047821045,1.420670747756958,-1.7682135876384564e-05,0.0,0.0004715527174994,0.0,0.0,331.8618469238281,0.0,0.0,0.0,0.8228868246078491,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1561135202646255,-3316.808349609375,304.123291015625,0.6544598340988159,0.1942386925220489,0.179621085524559,293.337158203125,297.1499938964844,293.1499938964844,0.0602896846830844,-1679.90087890625,304.1504821777344,0.4979816079139709,0.089681439101696,0.0908126160502433,293.23052978515625,297.1499938964844,293.1499938964844,0.5278046131134033,-6722.8583984375,304.0364685058594,0.9020055532455444,0.5205056667327881,0.3661558330059051,293.2372741699219,297.1499938964844,293.1499938964844,0.7651982307434082,-12240.0400390625,303.88897705078125,0.9990000128746032,0.7107770442962646,0.6731876134872437,293.1733703613281,297.1499938964844,293.1499938964844,0.0397202782332897,-6271.19775390625,304.1382141113281,0.4472464025020599,0.0701896920800209,0.3392831981182098,288.9039306640625,291.1499938964844,258.27984619140625,257.1676940917969,279.2371826171875,293.2625427246094,288.8403625488281,1.0,0.4440581202507019,0.5897071361541748,0.5897071361541748,0.885769248008728,1.0,-1.97936761379242,0.793664813041687,1.1857026815414429,0.3439443111419678,0.0,0.0,1.0,146.8765869140625,168.0,-1740.02587890625,-23440.1953125,935.4519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5484924316406,311.6429443359375,278.1499938964844,0.0,18000.0,313.7900085449219,28311.671875,36000.0,0.0,0.0,0.4573027789592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966551661491394,0.9966676235198976,-1.2434607924660668e-05,0.0,0.0004641041741706,0.0,0.0,148.30007934570312,0.0,0.0,0.0,0.6902120113372803,4.0,0.0,1.0
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1561135202646255,-3316.808349609375,304.123291015625,0.6544598340988159,0.1942386925220489,0.179621085524559,293.337158203125,297.1499938964844,293.1499938964844,0.0602896846830844,-1679.90087890625,304.1504821777344,0.4979816079139709,0.089681439101696,0.0908126160502433,293.23052978515625,297.1499938964844,293.1499938964844,0.5278046131134033,-6722.8583984375,304.0364685058594,0.9020055532455444,0.5205056667327881,0.3661558330059051,293.2372741699219,297.1499938964844,293.1499938964844,0.7651982307434082,-12240.0400390625,303.88897705078125,0.9990000128746032,0.7107770442962646,0.6731876134872437,293.1733703613281,297.1499938964844,293.1499938964844,0.0397202782332897,-6271.19775390625,304.1382141113281,0.4472464025020599,0.0701896920800209,0.3392831981182098,288.9039306640625,291.1499938964844,258.27984619140625,257.1676940917969,279.2371826171875,293.2625427246094,288.8403625488281,1.0,0.4440581202507019,0.5897071361541748,0.5897071361541748,0.885769248008728,1.0,-1.97936761379242,0.793664813041687,1.1857026815414429,0.3439443111419678,0.0,0.0,1.0,146.8765869140625,168.0,-1740.02587890625,-23440.1953125,935.4519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5484924316406,311.6429443359375,278.1499938964844,0.0,18000.0,313.7900085449219,28311.671875,36000.0,0.0,0.0,0.4573027789592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966551661491394,0.9966676235198976,-1.2434607924660668e-05,0.0,0.0004641041741706,0.0,0.0,148.30007934570312,0.0,0.0,0.0,0.6902120113372803,4.0,0.0,1.0
640140,293.26544189453125,297.1499938964844,293.1499938964844,0.1322125494480133,-2871.643310546875,304.1649780273437,0.6432725191116333,0.1916357427835464,0.1777451187372207,293.3351135253906,297.1499938964844,293.1499938964844,0.0464022904634475,-1408.1314697265625,304.17010498046875,0.4833199977874756,0.0853551998734474,0.0871263444423675,293.2337341308594,297.1499938964844,293.1499938964844,0.4523550570011139,-5902.12939453125,304.1770935058594,0.8882401585578918,0.5178489089012146,0.3650344610214233,293.2855224609375,297.1499938964844,293.1499938964844,0.656461238861084,-10715.421875,304.12554931640625,0.9863625764846802,0.6987389326095581,0.6652847528457642,293.1748962402344,297.1499938964844,293.1499938964844,0.0312661677598953,-5444.771484375,304.1537780761719,0.4358653724193573,0.0692894682288169,0.3372891247272491,290.95343017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.2592468261719,293.2803039550781,290.5602111816406,1.0,0.4494195282459259,0.6021575927734375,0.6021575927734375,1.0,1.0,-1.9594801664352417,0.7869938015937805,1.1724863052368164,0.3417219519615173,0.0,0.0,0.791949450969696,156.9255828857422,171.0,-1284.800048828125,-15331.39453125,950.7984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8509826660156,307.0442810058594,278.1499938964844,0.0,18000.0,313.3099975585937,47918.45703125,36000.0,0.0,0.0,0.4587046205997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049048721790313,0.4049167037010193,-1.1850192095153034e-05,0.0,0.0004655268567148,0.0,0.0,45.90489196777344,0.0,0.0,0.0,0.4779652655124664,4.0,0.0,1.0
640200,293.26544189453125,297.1499938964844,293.1499938964844,0.1322125494480133,-2871.643310546875,304.1649780273437,0.6432725191116333,0.1916357427835464,0.1777451187372207,293.3351135253906,297.1499938964844,293.1499938964844,0.0464022904634475,-1408.1314697265625,304.17010498046875,0.4833199977874756,0.0853551998734474,0.0871263444423675,293.2337341308594,297.1499938964844,293.1499938964844,0.4523550570011139,-5902.12939453125,304.1770935058594,0.8882401585578918,0.5178489089012146,0.3650344610214233,293.2855224609375,297.1499938964844,293.1499938964844,0.656461238861084,-10715.421875,304.12554931640625,0.9863625764846802,0.6987389326095581,0.6652847528457642,293.1748962402344,297.1499938964844,293.1499938964844,0.0312661677598953,-5444.771484375,304.1537780761719,0.4358653724193573,0.0692894682288169,0.3372891247272491,290.95343017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.2592468261719,293.2803039550781,290.5602111816406,1.0,0.4494195282459259,0.6021575927734375,0.6021575927734375,1.0,1.0,-1.9594801664352417,0.7869938015937805,1.1724863052368164,0.3417219519615173,0.0,0.0,0.791949450969696,156.9255828857422,171.0,-1284.800048828125,-15331.39453125,950.7984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8509826660156,307.0442810058594,278.1499938964844,0.0,18000.0,313.3099975585937,47918.45703125,36000.0,0.0,0.0,0.4587046205997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049048721790313,0.4049167037010193,-1.1850192095153034e-05,0.0,0.0004655268567148,0.0,0.0,45.90489196777344,0.0,0.0,0.0,0.4779652655124664,4.0,0.0,1.0
640260,293.26336669921875,297.1499938964844,293.1499938964844,0.1242481842637062,-2720.11767578125,304.1771240234375,0.6353049874305725,0.1891338676214218,0.1757846474647522,293.3334045410156,297.1499938964844,293.1499938964844,0.0399660728871822,-1289.2686767578125,304.1759338378906,0.468637615442276,0.0810170322656631,0.0833254382014274,293.23358154296875,297.1499938964844,293.1499938964844,0.4298920631408691,-5648.4521484375,304.2186889648437,0.8788257837295532,0.5157992839813232,0.3638429045677185,293.2970886230469,297.1499938964844,293.1499938964844,0.6231975555419922,-10227.208984375,304.2072448730469,0.9757184982299804,0.6929900050163269,0.6593570709228516,293.17633056640625,297.1499938964844,293.1499938964844,0.0296078138053417,-5225.7666015625,304.1563415527344,0.4278904795646667,0.0683712512254715,0.3345367610454559,291.3589782714844,291.1499938964844,258.4441223144531,257.3022155761719,279.2280578613281,293.2846374511719,291.3785705566406,1.0,0.4527319669723511,0.6082656383514404,0.6082656383514404,1.0,1.0,-1.9407037496566768,0.7831825613975525,1.1575212478637695,0.3417815864086151,0.0,0.0,0.4077337682247162,164.02565002441406,174.0,944.195068359375,-23865.349609375,957.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58221435546875,310.70562744140625,278.1499938964844,0.0,18000.0,313.3099975585937,42315.51953125,36000.0,0.0,0.0,0.4626138508319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505239725112915,1.450546383857727,-2.234627572761383e-05,0.0,0.000469494232675,0.0,0.0,404.6850891113281,0.0,0.0,0.0,0.7641758918762207,4.0,0.0,1.0
640320,293.26336669921875,297.1499938964844,293.1499938964844,0.1242481842637062,-2720.11767578125,304.1771240234375,0.6353049874305725,0.1891338676214218,0.1757846474647522,293.3334045410156,297.1499938964844,293.1499938964844,0.0399660728871822,-1289.2686767578125,304.1759338378906,0.468637615442276,0.0810170322656631,0.0833254382014274,293.23358154296875,297.1499938964844,293.1499938964844,0.4298920631408691,-5648.4521484375,304.2186889648437,0.8788257837295532,0.5157992839813232,0.3638429045677185,293.2970886230469,297.1499938964844,293.1499938964844,0.6231975555419922,-10227.208984375,304.2072448730469,0.9757184982299804,0.6929900050163269,0.6593570709228516,293.17633056640625,297.1499938964844,293.1499938964844,0.0296078138053417,-5225.7666015625,304.1563415527344,0.4278904795646667,0.0683712512254715,0.3345367610454559,291.3589782714844,291.1499938964844,258.4441223144531,257.3022155761719,279.2280578613281,293.2846374511719,291.3785705566406,1.0,0.4527319669723511,0.6082656383514404,0.6082656383514404,1.0,1.0,-1.9407037496566768,0.7831825613975525,1.1575212478637695,0.3417815864086151,0.0,0.0,0.4077337682247162,164.02565002441406,174.0,944.195068359375,-23865.349609375,957.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58221435546875,310.70562744140625,278.1499938964844,0.0,18000.0,313.3099975585937,42315.51953125,36000.0,0.0,0.0,0.4626138508319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505239725112915,1.450546383857727,-2.234627572761383e-05,0.0,0.000469494232675,0.0,0.0,404.6850891113281,0.0,0.0,0.0,0.7641758918762207,4.0,0.0,1.0
640380,293.2610778808594,297.1499938964844,293.1499938964844,0.1255655437707901,-2749.0380859375,304.1690979003906,0.6290006041526794,0.1867295205593109,0.1737934798002243,293.33154296875,297.1499938964844,293.1499938964844,0.0378856398165226,-1257.6771240234375,304.1722106933594,0.451158344745636,0.0767459794878959,0.0794908255338668,293.2333679199219,297.1499938964844,293.1499938964844,0.4379564225673675,-5743.0166015625,304.1930236816406,0.871610164642334,0.513716995716095,0.3624013662338257,293.29998779296875,297.1499938964844,293.1499938964844,0.6335352063179016,-10373.2880859375,304.1855773925781,0.9672616720199584,0.6886569261550903,0.654948353767395,293.1771545410156,297.1499938964844,293.1499938964844,0.0291843824088573,-5242.1484375,304.1557006835937,0.4219584465026855,0.0675341859459877,0.3317471742630005,291.040771484375,291.1499938964844,258.5235595703125,257.3672180175781,279.2093811035156,293.28533935546875,291.119140625,1.0,0.4549026489257812,0.613204300403595,0.613204300403595,1.0,1.0,-1.923329710960388,0.7789822816848755,1.1443474292755127,0.3411571979522705,0.0,0.0,0.9360336661338806,169.39529418945312,177.0,653.8514404296875,-24141.345703125,958.7132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69921875,310.3428955078125,278.1499938964844,0.0,18000.0,313.3099975585937,29241.93359375,36000.0,0.0,0.0,0.467630386352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7225079536437988,1.7225325107574463,-2.4630331608932465e-05,0.0,0.0004745853948406,0.0,0.0,570.2329711914062,0.0,0.0,0.0,0.9527275562286376,4.0,0.0,1.0
640440,293.2610778808594,297.1499938964844,293.1499938964844,0.1255655437707901,-2749.0380859375,304.1690979003906,0.6290006041526794,0.1867295205593109,0.1737934798002243,293.33154296875,297.1499938964844,293.1499938964844,0.0378856398165226,-1257.6771240234375,304.1722106933594,0.451158344745636,0.0767459794878959,0.0794908255338668,293.2333679199219,297.1499938964844,293.1499938964844,0.4379564225673675,-5743.0166015625,304.1930236816406,0.871610164642334,0.513716995716095,0.3624013662338257,293.29998779296875,297.1499938964844,293.1499938964844,0.6335352063179016,-10373.2880859375,304.1855773925781,0.9672616720199584,0.6886569261550903,0.654948353767395,293.1771545410156,297.1499938964844,293.1499938964844,0.0291843824088573,-5242.1484375,304.1557006835937,0.4219584465026855,0.0675341859459877,0.3317471742630005,291.040771484375,291.1499938964844,258.5235595703125,257.3672180175781,279.2093811035156,293.28533935546875,291.119140625,1.0,0.4549026489257812,0.613204300403595,0.613204300403595,1.0,1.0,-1.923329710960388,0.7789822816848755,1.1443474292755127,0.3411571979522705,0.0,0.0,0.9360336661338806,169.39529418945312,177.0,653.8514404296875,-24141.345703125,958.7132568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69921875,310.3428955078125,278.1499938964844,0.0,18000.0,313.3099975585937,29241.93359375,36000.0,0.0,0.0,0.467630386352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7225079536437988,1.7225325107574463,-2.4630331608932465e-05,0.0,0.0004745853948406,0.0,0.0,570.2329711914062,0.0,0.0,0.0,0.9527275562286376,4.0,0.0,1.0
640500,293.260009765625,297.1499938964844,293.1499938964844,0.1231332123279571,-2704.2275390625,304.1697692871094,0.6261966824531555,0.1855264604091644,0.1728058457374572,293.3305053710937,297.1499938964844,293.1499938964844,0.035480223596096,-1214.4296875,304.17242431640625,0.4430082142353058,0.0746463164687156,0.0775888338685035,293.2347412109375,297.1499938964844,293.1499938964844,0.4310860931873321,-5670.80029296875,304.19677734375,0.8684784173965454,0.5123891830444336,0.3616265952587127,293.3027038574219,297.1499938964844,293.1499938964844,0.6233634352684021,-10237.8271484375,304.1963195800781,0.9634461998939514,0.6862234473228455,0.6528857350349426,293.1773681640625,297.1499938964844,293.1499938964844,0.0284527093172073,-5190.5244140625,304.1558837890625,0.4194906651973724,0.0671484097838401,0.3304476141929626,291.2334899902344,291.1499938964844,258.56256103515625,257.3991394042969,279.20379638671875,293.2864074707031,291.1935729980469,1.0,0.4557284414768219,0.6154659390449524,0.6154659390449524,1.0,1.0,-1.914892673492432,0.7767742872238159,1.1381183862686155,0.3407116532325744,0.0,0.0,0.6410338878631592,171.699951171875,177.0,214.31797790527344,-22216.732421875,958.4887084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,309.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,43453.875,35280.0,0.0,0.0,0.4722062349319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3396329879760742,1.3396536111831665,-2.0724864953081124e-05,0.0,0.0004792292893398,0.0,0.0,339.0006103515625,0.0,0.0,0.0,0.7494428157806396,4.0,0.0,1.0
640560,293.2586669921875,297.1499938964844,293.1499938964844,0.1264267861843109,-2769.6884765625,304.16046142578125,0.6235982775688171,0.1844010651111602,0.1718476265668869,293.3293762207031,297.1499938964844,293.1499938964844,0.0355325266718864,-1220.9444580078125,304.1683654785156,0.4354422390460968,0.0725827291607856,0.0757095143198967,293.2341613769531,297.1499938964844,293.1499938964844,0.4440943300724029,-5818.8427734375,304.16552734375,0.8656684756278992,0.5114255547523499,0.3608943521976471,293.3020324707031,297.1499938964844,293.1499938964844,0.6410233378410339,-10489.41796875,304.156982421875,0.9599272012710572,0.6844145655632019,0.650981605052948,293.1774597167969,297.1499938964844,293.1499938964844,0.0296466294676065,-5302.5263671875,304.1528015136719,0.4172776043415069,0.0667836368083953,0.3291882872581482,290.8111877441406,291.1499938964844,258.6010437011719,257.4306640625,279.1990661621094,293.2857360839844,290.8422546386719,1.0,0.4564356803894043,0.6175638437271118,0.6175638437271118,1.0,1.0,-1.906805634498596,0.7745844721794128,1.132221221923828,0.3401827812194824,0.0,0.0,1.0,173.78489685058594,180.0,-35.91178894042969,-23060.314453125,957.8533935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,309.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29711.814453125,35280.0,0.0,0.0,0.4756768345832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254031658172607,1.625425934791565,-2.276243867527228e-05,0.0,0.0004827514931093,0.0,0.0,491.3693542480469,0.0,0.0,0.0,0.9179446697235109,4.0,0.0,1.0
640620,293.25604248046875,297.1499938964844,293.1499938964844,0.1214389577507972,-2676.3876953125,304.1645202636719,0.618785560131073,0.182178795337677,0.1699989438056945,293.32684326171875,297.1499938964844,293.1499938964844,0.0308562070131301,-1134.344970703125,304.1697082519531,0.4218908846378326,0.0685496553778648,0.0720228403806686,293.2342834472656,297.1499938964844,293.1499938964844,0.4301944077014923,-5668.20849609375,304.1808776855469,0.8607682585716248,0.5092759132385254,0.3595837652683258,293.3020935058594,297.1499938964844,293.1499938964844,0.6207175254821777,-10211.89453125,304.1847839355469,0.953581154346466,0.6805564761161804,0.647632360458374,293.1773986816406,297.1499938964844,293.1499938964844,0.0280603766441345,-5164.58154296875,304.1541748046875,0.4134130775928497,0.0661000609397888,0.3268238306045532,291.1416320800781,291.1499938964844,258.67657470703125,257.4925842285156,279.1929931640625,293.2847900390625,291.1254272460937,1.0,0.4576362073421478,0.6215237975120544,0.6215237975120544,1.0,1.0,-1.891723871231079,0.7704335451126099,1.1212902069091797,0.3391598761081695,0.0,0.0,0.8761659264564514,177.51487731933594,183.0,56.42946243286133,-22553.39453125,956.1175537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9287109375,308.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,36367.31640625,35280.0,0.0,0.0,0.487433910369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680587887763977,1.6806132793426514,-2.5375444238306955e-05,0.0,0.0004946834524162,0.0,0.0,558.996826171875,0.0,0.0,0.0,0.9323474764823914,4.0,0.0,1.0
640680,293.25604248046875,297.1499938964844,293.1499938964844,0.1214389577507972,-2676.3876953125,304.1645202636719,0.618785560131073,0.182178795337677,0.1699989438056945,293.32684326171875,297.1499938964844,293.1499938964844,0.0308562070131301,-1134.344970703125,304.1697082519531,0.4218908846378326,0.0685496553778648,0.0720228403806686,293.2342834472656,297.1499938964844,293.1499938964844,0.4301944077014923,-5668.20849609375,304.1808776855469,0.8607682585716248,0.5092759132385254,0.3595837652683258,293.3020935058594,297.1499938964844,293.1499938964844,0.6207175254821777,-10211.89453125,304.1847839355469,0.953581154346466,0.6805564761161804,0.647632360458374,293.1773986816406,297.1499938964844,293.1499938964844,0.0280603766441345,-5164.58154296875,304.1541748046875,0.4134130775928497,0.0661000609397888,0.3268238306045532,291.1416320800781,291.1499938964844,258.67657470703125,257.4925842285156,279.1929931640625,293.2847900390625,291.1254272460937,1.0,0.4576362073421478,0.6215237975120544,0.6215237975120544,1.0,1.0,-1.891723871231079,0.7704335451126099,1.1212902069091797,0.3391598761081695,0.0,0.0,0.8761659264564514,177.51487731933594,183.0,56.42946243286133,-22553.39453125,956.1175537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9287109375,308.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,36367.31640625,35280.0,0.0,0.0,0.487433910369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680587887763977,1.6806132793426514,-2.5375444238306955e-05,0.0,0.0004946834524162,0.0,0.0,558.996826171875,0.0,0.0,0.0,0.9323474764823914,4.0,0.0,1.0
640740,293.25323486328125,297.1499938964844,293.1499938964844,0.1200093999505043,-2651.655029296875,304.1623229980469,0.6142011880874634,0.1800602078437805,0.1682172566652298,293.3237609863281,297.1499938964844,293.1499938964844,0.0306046046316623,-1110.5556640625,304.1631774902344,0.4101205170154571,0.0646943226456642,0.0684720277786254,293.2336120605469,297.1499938964844,293.1499938964844,0.4284643232822418,-5652.89013671875,304.17437744140625,0.8563656806945801,0.5072733759880066,0.3582804799079895,293.3005676269531,297.1499938964844,293.1499938964844,0.6173207759857178,-10171.619140625,304.1800537109375,0.947645366191864,0.6770115494728088,0.6443948149681091,293.1770935058594,297.1499938964844,293.1499938964844,0.0275615211576223,-5113.87939453125,304.1541442871094,0.4100215137004852,0.0654639229178428,0.3246220648288727,291.1157531738281,291.1499938964844,258.75,257.55291748046875,279.1893005371094,293.2829895019531,291.11651611328125,1.0,0.4586481750011444,0.6252533197402954,0.6252533197402954,1.0,1.0,-1.8772231340408323,0.7662941217422485,1.110929012298584,0.3380216956138611,0.0,0.0,0.9847647547721864,180.90060424804688,186.0,46.26665878295898,-22557.970703125,953.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4698791503906,308.5243530273437,278.1499938964844,0.0,18000.0,313.3099975585937,32757.5546875,36000.0,0.0,0.0,0.4994685053825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306344747543333,1.8306622505187988,-2.775836946966592e-05,0.0,0.0005068970494903,0.0,0.0,683.4849243164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.25323486328125,297.1499938964844,293.1499938964844,0.1200093999505043,-2651.655029296875,304.1623229980469,0.6142011880874634,0.1800602078437805,0.1682172566652298,293.3237609863281,297.1499938964844,293.1499938964844,0.0306046046316623,-1110.5556640625,304.1631774902344,0.4101205170154571,0.0646943226456642,0.0684720277786254,293.2336120605469,297.1499938964844,293.1499938964844,0.4284643232822418,-5652.89013671875,304.17437744140625,0.8563656806945801,0.5072733759880066,0.3582804799079895,293.3005676269531,297.1499938964844,293.1499938964844,0.6173207759857178,-10171.619140625,304.1800537109375,0.947645366191864,0.6770115494728088,0.6443948149681091,293.1770935058594,297.1499938964844,293.1499938964844,0.0275615211576223,-5113.87939453125,304.1541442871094,0.4100215137004852,0.0654639229178428,0.3246220648288727,291.1157531738281,291.1499938964844,258.75,257.55291748046875,279.1893005371094,293.2829895019531,291.11651611328125,1.0,0.4586481750011444,0.6252533197402954,0.6252533197402954,1.0,1.0,-1.8772231340408323,0.7662941217422485,1.110929012298584,0.3380216956138611,0.0,0.0,0.9847647547721864,180.90060424804688,186.0,46.26665878295898,-22557.970703125,953.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4698791503906,308.5243530273437,278.1499938964844,0.0,18000.0,313.3099975585937,32757.5546875,36000.0,0.0,0.0,0.4994685053825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8306344747543333,1.8306622505187988,-2.775836946966592e-05,0.0,0.0005068970494903,0.0,0.0,683.4849243164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2504272460937,297.1499938964844,293.1499938964844,0.1186633333563804,-2628.3583984375,304.16046142578125,0.6096636652946472,0.17801433801651,0.1664973199367523,293.3202514648437,297.1499938964844,293.1499938964844,0.0251234006136655,-1027.7681884765625,304.1671142578125,0.399207055568695,0.0610038042068481,0.0650950893759727,293.23309326171875,297.1499938964844,293.1499938964844,0.4269101023674011,-5639.0947265625,304.1689147949219,0.8522879481315613,0.5052633285522461,0.3569866120815277,293.2989807128906,297.1499938964844,293.1499938964844,0.6141538023948669,-10134.4033203125,304.1753845214844,0.9419710636138916,0.6735192537307739,0.6412461400032043,293.1766967773437,297.1499938964844,293.1499938964844,0.027320522814989,-5088.59814453125,304.1531677246094,0.4069133102893829,0.0648575127124786,0.3225259482860565,291.0957946777344,291.1499938964844,258.8217163085937,257.6117553710937,279.18719482421875,293.2810363769531,291.0951843261719,1.0,0.4595725834369659,0.628859281539917,0.628859281539917,1.0,1.0,-1.8632508516311648,0.7622238993644714,1.101027011871338,0.3368462324142456,0.0,0.0,1.0,184.09280395507807,189.0,-3.707298755645752,-22329.0078125,951.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28741455078125,308.3738708496094,278.1499938964844,0.0,18000.0,313.3099975585937,32443.21875,36000.0,0.0,0.0,0.5091063976287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831822633743286,1.831850290298462,-2.7713709641830064e-05,0.0,0.0005166782648302,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2504272460937,297.1499938964844,293.1499938964844,0.1186633333563804,-2628.3583984375,304.16046142578125,0.6096636652946472,0.17801433801651,0.1664973199367523,293.3202514648437,297.1499938964844,293.1499938964844,0.0251234006136655,-1027.7681884765625,304.1671142578125,0.399207055568695,0.0610038042068481,0.0650950893759727,293.23309326171875,297.1499938964844,293.1499938964844,0.4269101023674011,-5639.0947265625,304.1689147949219,0.8522879481315613,0.5052633285522461,0.3569866120815277,293.2989807128906,297.1499938964844,293.1499938964844,0.6141538023948669,-10134.4033203125,304.1753845214844,0.9419710636138916,0.6735192537307739,0.6412461400032043,293.1766967773437,297.1499938964844,293.1499938964844,0.027320522814989,-5088.59814453125,304.1531677246094,0.4069133102893829,0.0648575127124786,0.3225259482860565,291.0957946777344,291.1499938964844,258.8217163085937,257.6117553710937,279.18719482421875,293.2810363769531,291.0951843261719,1.0,0.4595725834369659,0.628859281539917,0.628859281539917,1.0,1.0,-1.8632508516311648,0.7622238993644714,1.101027011871338,0.3368462324142456,0.0,0.0,1.0,184.09280395507807,189.0,-3.707298755645752,-22329.0078125,951.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28741455078125,308.3738708496094,278.1499938964844,0.0,18000.0,313.3099975585937,32443.21875,36000.0,0.0,0.0,0.5091063976287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831822633743286,1.831850290298462,-2.7713709641830064e-05,0.0,0.0005166782648302,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24761962890625,297.1499938964844,293.1499938964844,0.1170526295900344,-2599.59423828125,304.1596984863281,0.6051948070526123,0.1760380268096923,0.1648381352424621,293.3173217773437,297.1499938964844,293.1499938964844,0.0225041136145591,-973.917236328125,304.1658020019531,0.3864319920539856,0.0572866387665271,0.0617269463837146,293.23260498046875,297.1499938964844,293.1499938964844,0.4243054091930389,-5612.744140625,304.16705322265625,0.8484216332435608,0.5032539367675781,0.3556990027427673,293.2973022460937,297.1499938964844,293.1499938964844,0.6095535755157471,-10075.830078125,304.1747131347656,0.9364609122276306,0.6700814366340637,0.6381649374961853,293.1762390136719,297.1499938964844,293.1499938964844,0.0270206779241561,-5052.11767578125,304.1526184082031,0.4039747416973114,0.0642734467983245,0.320524662733078,291.10675048828125,291.1499938964844,258.8921203613281,257.669189453125,279.1861877441406,293.2792053222656,291.1088256835937,1.0,0.4604541957378387,0.6324179172515869,0.6324179172515869,1.0,1.0,-1.8495649099349976,0.7581717371940613,1.0913931131362915,0.3356262743473053,0.0,0.0,1.0,187.1880798339844,177.0,18.541635513305664,-22245.8671875,948.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3179626464844,308.4154357910156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.716796875,36000.0,0.0,0.0,0.5168836116790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005245711654424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24761962890625,297.1499938964844,293.1499938964844,0.1170526295900344,-2599.59423828125,304.1596984863281,0.6051948070526123,0.1760380268096923,0.1648381352424621,293.3173217773437,297.1499938964844,293.1499938964844,0.0225041136145591,-973.917236328125,304.1658020019531,0.3864319920539856,0.0572866387665271,0.0617269463837146,293.23260498046875,297.1499938964844,293.1499938964844,0.4243054091930389,-5612.744140625,304.16705322265625,0.8484216332435608,0.5032539367675781,0.3556990027427673,293.2973022460937,297.1499938964844,293.1499938964844,0.6095535755157471,-10075.830078125,304.1747131347656,0.9364609122276306,0.6700814366340637,0.6381649374961853,293.1762390136719,297.1499938964844,293.1499938964844,0.0270206779241561,-5052.11767578125,304.1526184082031,0.4039747416973114,0.0642734467983245,0.320524662733078,291.10675048828125,291.1499938964844,258.8921203613281,257.669189453125,279.1861877441406,293.2792053222656,291.1088256835937,1.0,0.4604541957378387,0.6324179172515869,0.6324179172515869,1.0,1.0,-1.8495649099349976,0.7581717371940613,1.0913931131362915,0.3356262743473053,0.0,0.0,1.0,187.1880798339844,177.0,18.541635513305664,-22245.8671875,948.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3179626464844,308.4154357910156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.716796875,36000.0,0.0,0.0,0.5168836116790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005245711654424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2461853027344,297.1499938964844,293.1499938964844,0.1160485446453094,-2581.31298828125,304.1597595214844,0.6043318510055542,0.1750863790512085,0.1639519333839416,293.31610107421875,297.1499938964844,293.1499938964844,0.0211377888917922,-944.030517578125,304.1654052734375,0.3802391588687897,0.0554083511233329,0.0599344857037067,293.232421875,297.1499938964844,293.1499938964844,0.4223682284355163,-5592.32275390625,304.16748046875,0.8482735753059387,0.5022446513175964,0.354985624551773,293.2965393066406,297.1499938964844,293.1499938964844,0.606399416923523,-10034.3798828125,304.17596435546875,0.9360687732696532,0.6683659553527832,0.6365406513214111,293.17596435546875,297.1499938964844,293.1499938964844,0.0267354287207126,-5022.17919921875,304.1526794433594,0.4034782648086548,0.06399567425251,0.3191538155078888,291.1278991699219,291.1499938964844,258.92681884765625,257.6974182128906,279.1862487792969,293.27838134765625,291.1314697265625,1.0,0.4588991999626159,0.6342366337776184,0.6342366337776184,1.0,1.0,-1.841896653175354,0.7557593584060669,1.086137294769287,0.3348209261894226,0.0,0.0,1.0,186.52783203125,177.0,41.40167617797852,-22234.333984375,939.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3872985839844,308.4862976074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.524909496307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005327163962647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1148983091115951,-2560.1279296875,304.1600952148437,0.6043198704719543,0.1741775870323181,0.1630506217479705,293.31494140625,297.1499938964844,293.1499938964844,0.0197660587728023,-912.3936767578124,304.16510009765625,0.3745127916336059,0.0535310544073581,0.0580870024859905,293.2322082519531,297.1499938964844,293.1499938964844,0.419888824224472,-5565.79150390625,304.1688232421875,0.8491866588592529,0.5012436509132385,0.3542379140853882,293.2957763671875,297.1499938964844,293.1499938964844,0.6024972796440125,-9982.4384765625,304.1783447265625,0.9370924830436708,0.6666592955589294,0.634871780872345,293.17559814453125,297.1499938964844,293.1499938964844,0.0263331569731235,-4984.3935546875,304.1529235839844,0.4035927355289459,0.0637404471635818,0.3176230490207672,291.1626892089844,291.1499938964844,258.961181640625,257.72528076171875,279.1864929199219,293.2775573730469,291.1685791015625,1.0,0.4565436840057373,0.6360796689987183,0.6360796689987183,1.0,1.0,-1.833856463432312,0.7531754374504089,1.0806809663772583,0.3339082598686218,0.0,0.0,0.9748212695121764,184.5585174560547,165.0,74.0823974609375,-22262.787109375,926.3431396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52197265625,308.6162414550781,278.1499938964844,0.0,18000.0,313.7900085449219,32641.505859375,36000.0,0.0,0.0,0.5282383561134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83107340335846,1.8311011791229248,-2.774188578769099e-05,0.0,0.0005360948271118,0.0,0.0,683.4821166992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2411193847656,297.1499938964844,293.1499938964844,0.1126603558659553,-2518.895751953125,304.1603698730469,0.6060397028923035,0.1724832653999328,0.1612686514854431,293.3127746582031,297.1499938964844,293.1499938964844,0.0171357132494449,-847.3616943359375,304.1615905761719,0.3638280928134918,0.050000000745058,0.0543108843266963,293.2316589355469,297.1499938964844,293.1499938964844,0.4149242639541626,-5513.04736328125,304.1705627441406,0.8531562685966492,0.4992705881595611,0.3526875972747803,293.29425048828125,297.1499938964844,293.1499938964844,0.5946556329727173,-9879.123046875,304.1816101074219,0.9419278502464294,0.6632794737815857,0.6314606666564941,293.174560546875,297.1499938964844,293.1499938964844,0.025560162961483,-4908.17333984375,304.1531982421875,0.4051156938076019,0.0632985532283783,0.3144121766090393,291.2352905273437,291.1499938964844,259.0289611816406,257.7799987792969,279.1871337890625,293.27587890625,291.23065185546875,1.0,0.4500046670436859,0.6398248672485352,0.6398248672485352,1.0,1.0,-1.8173694610595703,0.7477964758872986,1.069572925567627,0.3319474160671234,0.0,0.0,0.8010690808296204,178.1781005859375,153.0,44.946807861328125,-21957.19921875,892.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8768310546875,308.7557678222656,278.1499938964844,0.0,18000.0,313.7900085449219,38839.8125,36000.0,0.0,0.0,0.5331102013587952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6784313917160034,1.678457260131836,-2.58906111412216e-05,0.0,0.0005410391022451,0.0,0.0,565.6758422851562,0.0,0.0,0.0,0.9282271265983582,4.0,0.0,1.0
641280,293.2411193847656,297.1499938964844,293.1499938964844,0.1126603558659553,-2518.895751953125,304.1603698730469,0.6060397028923035,0.1724832653999328,0.1612686514854431,293.3127746582031,297.1499938964844,293.1499938964844,0.0171357132494449,-847.3616943359375,304.1615905761719,0.3638280928134918,0.050000000745058,0.0543108843266963,293.2316589355469,297.1499938964844,293.1499938964844,0.4149242639541626,-5513.04736328125,304.1705627441406,0.8531562685966492,0.4992705881595611,0.3526875972747803,293.29425048828125,297.1499938964844,293.1499938964844,0.5946556329727173,-9879.123046875,304.1816101074219,0.9419278502464294,0.6632794737815857,0.6314606666564941,293.174560546875,297.1499938964844,293.1499938964844,0.025560162961483,-4908.17333984375,304.1531982421875,0.4051156938076019,0.0632985532283783,0.3144121766090393,291.2352905273437,291.1499938964844,259.0289611816406,257.7799987792969,279.1871337890625,293.27587890625,291.23065185546875,1.0,0.4500046670436859,0.6398248672485352,0.6398248672485352,1.0,1.0,-1.8173694610595703,0.7477964758872986,1.069572925567627,0.3319474160671234,0.0,0.0,0.8010690808296204,178.1781005859375,153.0,44.946807861328125,-21957.19921875,892.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8768310546875,308.7557678222656,278.1499938964844,0.0,18000.0,313.7900085449219,38839.8125,36000.0,0.0,0.0,0.5331102013587952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6784313917160034,1.678457260131836,-2.58906111412216e-05,0.0,0.0005410391022451,0.0,0.0,565.6758422851562,0.0,0.0,0.0,0.9282271265983582,4.0,0.0,1.0
641340,293.2373352050781,297.1499938964844,293.1499938964844,0.1112561151385307,-2493.8857421875,304.15948486328125,0.6097689270973206,0.1709441095590591,0.1595360040664672,293.3128662109375,297.1499938964844,293.1499938964844,0.0163506213575601,-828.2513427734375,304.10186767578125,0.3656824827194214,0.050000000745058,0.0532615706324577,293.2304382324219,297.1499938964844,293.1499938964844,0.4128956794738769,-5492.88525390625,304.1679077148437,0.8597590327262878,0.4974474608898163,0.3511547446250915,293.291748046875,297.1499938964844,293.1499938964844,0.5909612774848938,-9833.40234375,304.1783447265625,0.949959933757782,0.660128116607666,0.6281325221061707,293.1733093261719,297.1499938964844,293.1499938964844,0.0250450335443019,-4860.7578125,304.153076171875,0.4081721305847168,0.0629336610436439,0.3111009001731872,291.2170104980469,291.1499938964844,259.0954284667969,257.8334045410156,279.1866149902344,293.2741394042969,291.2278747558594,1.0,0.4419430196285248,0.6434621810913086,0.6434621810913086,1.0,1.0,-1.804213523864746,0.7438045740127563,1.0604089498519895,0.3306305110454559,0.0,0.0,0.7668842077255249,169.3779296875,141.0,68.7776870727539,-21975.673828125,853.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4086608886719,309.1328430175781,278.1499938964844,0.0,18000.0,313.3099975585937,37165.62109375,36000.0,0.0,0.0,0.5295592546463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6010103225708008,1.6010342836380005,-2.397020216449164e-05,0.0,0.0005374353495426,0.0,0.0,496.9456176757813,0.0,0.0,0.0,0.891228437423706,4.0,0.0,1.0
641400,293.2373352050781,297.1499938964844,293.1499938964844,0.1112561151385307,-2493.8857421875,304.15948486328125,0.6097689270973206,0.1709441095590591,0.1595360040664672,293.3128662109375,297.1499938964844,293.1499938964844,0.0163506213575601,-828.2513427734375,304.10186767578125,0.3656824827194214,0.050000000745058,0.0532615706324577,293.2304382324219,297.1499938964844,293.1499938964844,0.4128956794738769,-5492.88525390625,304.1679077148437,0.8597590327262878,0.4974474608898163,0.3511547446250915,293.291748046875,297.1499938964844,293.1499938964844,0.5909612774848938,-9833.40234375,304.1783447265625,0.949959933757782,0.660128116607666,0.6281325221061707,293.1733093261719,297.1499938964844,293.1499938964844,0.0250450335443019,-4860.7578125,304.153076171875,0.4081721305847168,0.0629336610436439,0.3111009001731872,291.2170104980469,291.1499938964844,259.0954284667969,257.8334045410156,279.1866149902344,293.2741394042969,291.2278747558594,1.0,0.4419430196285248,0.6434621810913086,0.6434621810913086,1.0,1.0,-1.804213523864746,0.7438045740127563,1.0604089498519895,0.3306305110454559,0.0,0.0,0.7668842077255249,169.3779296875,141.0,68.7776870727539,-21975.673828125,853.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4086608886719,309.1328430175781,278.1499938964844,0.0,18000.0,313.3099975585937,37165.62109375,36000.0,0.0,0.0,0.5295592546463013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6010103225708008,1.6010342836380005,-2.397020216449164e-05,0.0,0.0005374353495426,0.0,0.0,496.9456176757813,0.0,0.0,0.0,0.891228437423706,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1104919016361236,-2481.405029296875,304.15771484375,0.6147611737251282,0.1695428937673568,0.1578833311796188,293.3179016113281,297.1499938964844,293.1499938964844,0.0160071589052677,-822.0537719726562,304.0281066894531,0.3715801537036896,0.050000000745058,0.052877027541399,293.2289733886719,297.1499938964844,293.1499938964844,0.413052350282669,-5497.10986328125,304.162109375,0.8682629466056824,0.4957059919834137,0.3496407866477966,293.2889404296875,297.1499938964844,293.1499938964844,0.5903471112251282,-9830.646484375,304.1705017089844,0.959826648235321,0.6571024656295776,0.6248686909675598,293.1719055175781,297.1499938964844,293.1499938964844,0.0247330069541931,-4836.4697265625,304.1526184082031,0.4123743176460266,0.0626275688409805,0.3078500628471374,291.1373291015625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2733764648437,291.16876220703125,1.0,0.4329358339309692,0.6470999717712402,0.6470999717712402,1.0,1.0,-1.7921267747879028,0.74021977186203,1.051906943321228,0.3295190036296844,0.0,0.0,0.8407614827156067,159.39353942871094,129.0,80.36783599853516,-22157.685546875,813.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,309.5834655761719,278.1499938964844,0.0,18000.0,313.3099975585937,33156.4140625,36000.0,0.0,0.0,0.5266580581665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5761810541152954,1.5762035846710205,-2.258447784697637e-05,0.0,0.000534490973223,0.0,0.0,464.9231262207031,0.0,0.0,0.0,0.8888688087463379,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1104919016361236,-2481.405029296875,304.15771484375,0.6147611737251282,0.1695428937673568,0.1578833311796188,293.3179016113281,297.1499938964844,293.1499938964844,0.0160071589052677,-822.0537719726562,304.0281066894531,0.3715801537036896,0.050000000745058,0.052877027541399,293.2289733886719,297.1499938964844,293.1499938964844,0.413052350282669,-5497.10986328125,304.162109375,0.8682629466056824,0.4957059919834137,0.3496407866477966,293.2889404296875,297.1499938964844,293.1499938964844,0.5903471112251282,-9830.646484375,304.1705017089844,0.959826648235321,0.6571024656295776,0.6248686909675598,293.1719055175781,297.1499938964844,293.1499938964844,0.0247330069541931,-4836.4697265625,304.1526184082031,0.4123743176460266,0.0626275688409805,0.3078500628471374,291.1373291015625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2733764648437,291.16876220703125,1.0,0.4329358339309692,0.6470999717712402,0.6470999717712402,1.0,1.0,-1.7921267747879028,0.74021977186203,1.051906943321228,0.3295190036296844,0.0,0.0,0.8407614827156067,159.39353942871094,129.0,80.36783599853516,-22157.685546875,813.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,309.5834655761719,278.1499938964844,0.0,18000.0,313.3099975585937,33156.4140625,36000.0,0.0,0.0,0.5266580581665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5761810541152954,1.5762035846710205,-2.258447784697637e-05,0.0,0.000534490973223,0.0,0.0,464.9231262207031,0.0,0.0,0.0,0.8888688087463379,4.0,0.0,1.0
641580,293.229248046875,297.1499938964844,293.1499938964844,0.1120277494192123,-2514.77587890625,304.1517028808594,0.6205862164497375,0.1682577282190323,0.1563107967376709,293.3260803222656,297.1499938964844,293.1499938964844,0.016015576198697,-829.8447875976562,303.939453125,0.378471165895462,0.050000000745058,0.0524691566824913,293.22735595703125,297.1499938964844,293.1499938964844,0.4215564131736755,-5596.1298828125,304.1405944824219,0.8784322142601013,0.4940269589424133,0.3481250703334808,293.28594970703125,297.1499938964844,293.1499938964844,0.6012846827507019,-9992.7783203125,304.1408386230469,0.9707599878311156,0.6541792750358582,0.6216195821762085,293.1705017089844,297.1499938964844,293.1499938964844,0.0251730140298604,-4900.9521484375,304.1507263183594,0.4176671206951141,0.0623537525534629,0.304652065038681,290.8324584960937,291.1499938964844,259.2244567871094,257.9364013671875,279.18670654296875,293.2734680175781,290.85650634765625,1.0,0.4232607185840606,0.6507891416549683,0.6507891416549683,1.0,1.0,-1.7801871299743652,0.7366595268249512,1.0435277223587036,0.3283965289592743,0.0,0.0,1.0,148.79293823242188,117.0,-211.5860595703125,-22092.0390625,771.1766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000671386719,309.9543762207031,278.1499938964844,0.0,18000.0,313.3099975585937,28846.548828125,36000.0,0.0,0.0,0.5205473899841309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615896940231323,1.4616092443466189,-1.9495957531034943e-05,0.0,0.0005282894126139,0.0,0.0,371.7201843261719,0.0,0.0,0.0,0.8563830256462097,4.0,0.0,1.0
