time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641640,293.229248046875,297.1499938964844,293.1499938964844,0.1120277494192123,-2514.77587890625,304.1517028808594,0.6205862164497375,0.1682577282190323,0.1563107967376709,293.3260803222656,297.1499938964844,293.1499938964844,0.016015576198697,-829.8447875976562,303.939453125,0.378471165895462,0.050000000745058,0.0524691566824913,293.22735595703125,297.1499938964844,293.1499938964844,0.4215564131736755,-5596.1298828125,304.1405944824219,0.8784322142601013,0.4940269589424133,0.3481250703334808,293.28594970703125,297.1499938964844,293.1499938964844,0.6012846827507019,-9992.7783203125,304.1408386230469,0.9707599878311156,0.6541792750358582,0.6216195821762085,293.1705017089844,297.1499938964844,293.1499938964844,0.0251730140298604,-4900.9521484375,304.1507263183594,0.4176671206951141,0.0623537525534629,0.304652065038681,290.8324584960937,291.1499938964844,259.2244567871094,257.9364013671875,279.18670654296875,293.2734680175781,290.85650634765625,1.0,0.4232607185840606,0.6507891416549683,0.6507891416549683,1.0,1.0,-1.7801871299743652,0.7366595268249512,1.0435277223587036,0.3283965289592743,0.0,0.0,1.0,148.79293823242188,117.0,-211.5860595703125,-22092.0390625,771.1766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000671386719,309.9543762207031,278.1499938964844,0.0,18000.0,313.3099975585937,28846.548828125,36000.0,0.0,0.0,0.5205473899841309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615896940231323,1.4616092443466189,-1.9495957531034943e-05,0.0,0.0005282894126139,0.0,0.0,371.7201843261719,0.0,0.0,0.0,0.8563830256462097,4.0,0.0,1.0
641700,293.227294921875,297.1499938964844,293.1499938964844,0.1056400686502456,-2387.906005859375,304.1629333496094,0.6238436102867126,0.1676359623670578,0.1555606573820114,293.3309631347656,297.1499938964844,293.1499938964844,0.0147972851991653,-785.3677368164062,303.90777587890625,0.3823009133338928,0.050000000745058,0.0522585026919841,293.2270812988281,297.1499938964844,293.1499938964844,0.3991811275482178,-5341.62744140625,304.18280029296875,0.8842368125915527,0.4931026995182037,0.3474337756633758,293.2852478027344,297.1499938964844,293.1499938964844,0.5700506567955017,-9546.630859375,304.19903564453125,0.9765763878822328,0.6525985598564148,0.6201443076133728,293.1698303222656,297.1499938964844,293.1499938964844,0.0230349320918321,-4649.07470703125,304.1544494628906,0.4207968413829803,0.0622248165309429,0.3030698597431183,291.4327697753906,291.1499938964844,259.25592041015625,257.9613647460937,279.18701171875,293.2740478515625,291.4859313964844,1.0,0.418236494064331,0.6526573300361633,0.6526573300361633,1.0,1.0,-1.774532914161682,0.7350035905838013,1.0395293235778809,0.3279012441635132,0.0,0.0,0.4029889404773712,143.3307647705078,117.0,529.3980712890625,-22298.75390625,750.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,310.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,40238.125,35280.0,0.0,0.0,0.5183622241020203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5333192348480225,1.5333425998687744,-2.337666956009344e-05,0.0,0.0005260717589408,0.0,0.0,455.8669738769531,0.0,0.0,0.0,0.798937201499939,4.0,0.0,1.0
641760,293.2252502441406,297.1499938964844,293.1499938964844,0.1150414049625396,-2578.294189453125,304.1426086425781,0.6272631883621216,0.1670597493648529,0.1548103988170623,293.3361511230469,297.1499938964844,293.1499938964844,0.0161896627396345,-845.8569946289062,303.83819580078125,0.3863281905651092,0.050000000745058,0.0520479567348957,293.2262878417969,297.1499938964844,293.1499938964844,0.4353553354740143,-5757.25634765625,304.107666015625,0.8902626037597656,0.4922763407230377,0.3465938866138458,293.2838134765625,297.1499938964844,293.1499938964844,0.619444727897644,-10262.3740234375,304.0956115722656,0.9822531342506408,0.6511567234992981,0.6183592677116394,293.1692199707031,297.1499938964844,293.1499938964844,0.0260985139757394,-5038.9072265625,304.14776611328125,0.4242215752601623,0.0620985999703407,0.3014907538890838,290.50128173828125,291.1499938964844,259.2870483398437,257.9859924316406,279.1873779296875,293.2747802734375,290.1934814453125,1.0,0.4130825102329254,0.6545602083206177,0.6545602083206177,1.0,1.0,-1.7683310508728027,0.7331064939498901,1.0352245569229126,0.3272677958011627,0.0,0.0,1.0,137.859130859375,105.0,-1733.1793212890625,-18705.025390625,728.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3439636230469,308.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,36111.7421875,35280.0,0.0,0.0,0.509541928768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817519307136536,0.7817637920379639,-1.1877772521984298e-05,0.0,0.0005171202938072,0.0,0.0,101.5233154296875,0.0,0.0,0.0,0.6134243607521057,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1038698703050613,-2356.03173828125,304.1632995605469,0.6351644396781921,0.1659411787986755,0.1534099131822586,293.3473205566406,297.1499938964844,293.1499938964844,0.0140741895884275,-766.9513549804688,303.7709045410156,0.394852340221405,0.050000000745058,0.0516159497201442,293.2254638671875,297.1499938964844,293.1499938964844,0.3963061869144439,-5311.603515625,304.1856689453125,0.9042016267776488,0.4905414283275604,0.3452652990818023,293.2819519042969,297.1499938964844,293.1499938964844,0.5651403665542603,-9482.2744140625,304.2027587890625,0.9941943287849426,0.6481950879096985,0.6155470609664917,293.16796875,297.1499938964844,293.1499938964844,0.0223337281495332,-4579.712890625,304.1546936035156,0.4324782788753509,0.0618664808571338,0.2983946204185486,291.49822998046875,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.366455078125,1.0,0.4025234282016754,0.6583493947982788,0.6583493947982788,1.0,1.0,-1.7574424743652344,0.729926586151123,1.027515888214111,0.3263161182403564,0.0,0.0,0.1571366935968399,126.67565155029295,93.0,-196.32814025878903,-15963.234375,687.1011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222717285156,307.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,51865.98046875,35280.0,0.0,0.0,0.5036119818687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240534543991089,0.5240668654441833,-1.3397934708336834e-05,0.0,0.0005111021455377,0.0,0.0,68.87226104736328,0.0,0.0,0.0,0.4804313778877258,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1038698703050613,-2356.03173828125,304.1632995605469,0.6351644396781921,0.1659411787986755,0.1534099131822586,293.3473205566406,297.1499938964844,293.1499938964844,0.0140741895884275,-766.9513549804688,303.7709045410156,0.394852340221405,0.050000000745058,0.0516159497201442,293.2254638671875,297.1499938964844,293.1499938964844,0.3963061869144439,-5311.603515625,304.1856689453125,0.9042016267776488,0.4905414283275604,0.3452652990818023,293.2819519042969,297.1499938964844,293.1499938964844,0.5651403665542603,-9482.2744140625,304.2027587890625,0.9941943287849426,0.6481950879096985,0.6155470609664917,293.16796875,297.1499938964844,293.1499938964844,0.0223337281495332,-4579.712890625,304.1546936035156,0.4324782788753509,0.0618664808571338,0.2983946204185486,291.49822998046875,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.366455078125,1.0,0.4025234282016754,0.6583493947982788,0.6583493947982788,1.0,1.0,-1.7574424743652344,0.729926586151123,1.027515888214111,0.3263161182403564,0.0,0.0,0.1571366935968399,126.67565155029295,93.0,-196.32814025878903,-15963.234375,687.1011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4222717285156,307.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,51865.98046875,35280.0,0.0,0.0,0.5036119818687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240534543991089,0.5240668654441833,-1.3397934708336834e-05,0.0,0.0005111021455377,0.0,0.0,68.87226104736328,0.0,0.0,0.0,0.4804313778877258,4.0,0.0,1.0
641940,293.2171936035156,297.1499938964844,293.1499938964844,0.1025805994868278,-2331.02294921875,304.1662292480469,0.6431626081466675,0.1649838238954544,0.1521636396646499,293.3587341308594,297.1499938964844,293.1499938964844,0.0136223556473851,-753.8240966796875,303.6710205078125,0.4021719992160797,0.050000000745058,0.0512370243668556,293.22271728515625,297.1499938964844,293.1499938964844,0.3941928744316101,-5283.42822265625,304.19708251953125,0.9190364480018616,0.4892143905162811,0.3440419435501098,293.2718811035156,297.1499938964844,293.1499938964844,0.5506015419960022,-9264.8466796875,304.2382202148437,0.9990000128746032,0.6468889713287354,0.601328432559967,293.1665954589844,297.1499938964844,293.1499938964844,0.0222845245152711,-4555.6953125,304.15478515625,0.4412960708141327,0.0616877228021621,0.2956850230693817,291.43756103515625,291.1499938964844,259.40838623046875,258.0816345214844,279.1928100585937,293.27496337890625,291.5423583984375,1.0,0.3911486268043518,0.6627519726753235,0.6627519726753235,1.0,1.0,-1.7337112426757812,0.7210466861724854,1.012664556503296,0.3225182592868805,0.0,0.0,0.333863765001297,116.56198120117188,81.0,1202.9251708984375,-23058.072265625,639.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9848327636719,311.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,34374.8046875,34200.0,0.0,0.0,0.4902386665344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595160961151123,1.595184087753296,-2.3225529730552807e-05,0.0,0.0004975299234502,0.0,0.0,483.2789611816406,0.0,0.0,0.0,0.8300277590751648,4.0,0.0,1.0
642000,293.2171936035156,297.1499938964844,293.1499938964844,0.1025805994868278,-2331.02294921875,304.1662292480469,0.6431626081466675,0.1649838238954544,0.1521636396646499,293.3587341308594,297.1499938964844,293.1499938964844,0.0136223556473851,-753.8240966796875,303.6710205078125,0.4021719992160797,0.050000000745058,0.0512370243668556,293.22271728515625,297.1499938964844,293.1499938964844,0.3941928744316101,-5283.42822265625,304.19708251953125,0.9190364480018616,0.4892143905162811,0.3440419435501098,293.2718811035156,297.1499938964844,293.1499938964844,0.5506015419960022,-9264.8466796875,304.2382202148437,0.9990000128746032,0.6468889713287354,0.601328432559967,293.1665954589844,297.1499938964844,293.1499938964844,0.0222845245152711,-4555.6953125,304.15478515625,0.4412960708141327,0.0616877228021621,0.2956850230693817,291.43756103515625,291.1499938964844,259.40838623046875,258.0816345214844,279.1928100585937,293.27496337890625,291.5423583984375,1.0,0.3911486268043518,0.6627519726753235,0.6627519726753235,1.0,1.0,-1.7337112426757812,0.7210466861724854,1.012664556503296,0.3225182592868805,0.0,0.0,0.333863765001297,116.56198120117188,81.0,1202.9251708984375,-23058.072265625,639.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9848327636719,311.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,34374.8046875,34200.0,0.0,0.0,0.4902386665344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595160961151123,1.595184087753296,-2.3225529730552807e-05,0.0,0.0004975299234502,0.0,0.0,483.2789611816406,0.0,0.0,0.0,0.8300277590751648,4.0,0.0,1.0
642060,293.2131652832031,297.1499938964844,293.1499938964844,0.10901690274477,-2462.06689453125,304.1539611816406,0.6514896750450134,0.1640988141298294,0.1510054469108581,293.370361328125,297.1499938964844,293.1499938964844,0.0143143907189369,-792.0637817382812,303.5230712890625,0.4092488586902618,0.050000000745058,0.0508963949978351,293.2196044921875,297.1499938964844,293.1499938964844,0.4210971593856811,-5586.72509765625,304.15093994140625,0.9344826340675354,0.4879744350910187,0.3426929116249084,293.2354736328125,297.1499938964844,293.1499938964844,0.5595998764038086,-9398.1904296875,304.2127685546875,0.9990000128746032,0.6510873436927795,0.5738279223442078,293.1649780273437,297.1499938964844,293.1499938964844,0.0235841590911149,-4769.5986328125,304.1522521972656,0.4510420858860016,0.0615899562835693,0.2935208678245544,290.49566650390625,291.1499938964844,259.4671630859375,258.127685546875,279.19842529296875,293.26519775390625,290.8517150878906,1.0,0.3783906996250152,0.6679238677024841,0.6679238677024841,1.0,1.0,-1.6946754455566406,0.7054665088653564,0.9892089366912842,0.3150383532047272,0.0,0.0,1.0,107.09416198730467,69.0,1129.8394775390625,-23087.90234375,585.1809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91754150390625,312.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,24094.96484375,34200.0,0.0,0.0,0.4713348746299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5279186964035034,1.5279382467269895,-1.962550959433429e-05,0.0,0.0004783449694514,0.0,0.0,401.39007568359375,0.0,0.0,0.0,0.8584769368171692,4.0,0.0,1.0
642120,293.2131652832031,297.1499938964844,293.1499938964844,0.10901690274477,-2462.06689453125,304.1539611816406,0.6514896750450134,0.1640988141298294,0.1510054469108581,293.370361328125,297.1499938964844,293.1499938964844,0.0143143907189369,-792.0637817382812,303.5230712890625,0.4092488586902618,0.050000000745058,0.0508963949978351,293.2196044921875,297.1499938964844,293.1499938964844,0.4210971593856811,-5586.72509765625,304.15093994140625,0.9344826340675354,0.4879744350910187,0.3426929116249084,293.2354736328125,297.1499938964844,293.1499938964844,0.5595998764038086,-9398.1904296875,304.2127685546875,0.9990000128746032,0.6510873436927795,0.5738279223442078,293.1649780273437,297.1499938964844,293.1499938964844,0.0235841590911149,-4769.5986328125,304.1522521972656,0.4510420858860016,0.0615899562835693,0.2935208678245544,290.49566650390625,291.1499938964844,259.4671630859375,258.127685546875,279.19842529296875,293.26519775390625,290.8517150878906,1.0,0.3783906996250152,0.6679238677024841,0.6679238677024841,1.0,1.0,-1.6946754455566406,0.7054665088653564,0.9892089366912842,0.3150383532047272,0.0,0.0,1.0,107.09416198730467,69.0,1129.8394775390625,-23087.90234375,585.1809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91754150390625,312.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,24094.96484375,34200.0,0.0,0.0,0.4713348746299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5279186964035034,1.5279382467269895,-1.962550959433429e-05,0.0,0.0004783449694514,0.0,0.0,401.39007568359375,0.0,0.0,0.0,0.8584769368171692,4.0,0.0,1.0
642180,293.2096252441406,297.1499938964844,293.1499938964844,0.1224257498979568,-2731.707275390625,304.1247253417969,0.6617135405540466,0.1632067561149597,0.1498239934444427,293.3822937011719,297.1499938964844,293.1499938964844,0.0158412531018257,-871.0820922851562,303.3252868652344,0.4178594946861267,0.050000000745058,0.0505424104630947,293.2198181152344,297.1499938964844,293.1499938964844,0.4739928543567657,-6183.31201171875,304.0409240722656,0.9519054889678956,0.4861212074756622,0.3410159945487976,293.18292236328125,297.1499938964844,293.1499938964844,0.5930795669555664,-9904.9599609375,304.10906982421875,0.9990000128746032,0.6594753265380859,0.5437766909599304,293.1631774902344,297.1499938964844,293.1499938964844,0.0284008253365755,-5324.61767578125,304.1417236328125,0.4635441303253174,0.0615795403718948,0.2917052507400512,289.0585021972656,291.1499938964844,259.524658203125,258.172607421875,279.20465087890625,293.25848388671875,289.0931396484375,1.0,0.3645992279052734,0.6737163662910461,0.6737163662910461,1.0,1.0,-1.6525591611862185,0.6886147260665894,0.9639444351196288,0.3068893551826477,0.0,0.0,1.0,97.24723815917967,87.0,-1302.5821533203125,-21215.79296875,529.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8116149902344,311.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,24591.28515625,34200.0,0.0,0.0,0.4514737129211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599266290664673,1.0599390268325806,-1.2383414286887271e-05,0.0,0.0004581884422805,0.0,0.0,162.23324584960938,0.0,0.0,0.0,0.6970473527908325,4.0,0.0,1.0
642240,293.2096252441406,297.1499938964844,293.1499938964844,0.1224257498979568,-2731.707275390625,304.1247253417969,0.6617135405540466,0.1632067561149597,0.1498239934444427,293.3822937011719,297.1499938964844,293.1499938964844,0.0158412531018257,-871.0820922851562,303.3252868652344,0.4178594946861267,0.050000000745058,0.0505424104630947,293.2198181152344,297.1499938964844,293.1499938964844,0.4739928543567657,-6183.31201171875,304.0409240722656,0.9519054889678956,0.4861212074756622,0.3410159945487976,293.18292236328125,297.1499938964844,293.1499938964844,0.5930795669555664,-9904.9599609375,304.10906982421875,0.9990000128746032,0.6594753265380859,0.5437766909599304,293.1631774902344,297.1499938964844,293.1499938964844,0.0284008253365755,-5324.61767578125,304.1417236328125,0.4635441303253174,0.0615795403718948,0.2917052507400512,289.0585021972656,291.1499938964844,259.524658203125,258.172607421875,279.20465087890625,293.25848388671875,289.0931396484375,1.0,0.3645992279052734,0.6737163662910461,0.6737163662910461,1.0,1.0,-1.6525591611862185,0.6886147260665894,0.9639444351196288,0.3068893551826477,0.0,0.0,1.0,97.24723815917967,87.0,-1302.5821533203125,-21215.79296875,529.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8116149902344,311.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,24591.28515625,34200.0,0.0,0.0,0.4514737129211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599266290664673,1.0599390268325806,-1.2383414286887271e-05,0.0,0.0004581884422805,0.0,0.0,162.23324584960938,0.0,0.0,0.0,0.6970473527908325,4.0,0.0,1.0
642300,293.20819091796875,297.1499938964844,293.1499938964844,0.1010582819581031,-2303.94482421875,304.1678466796875,0.6641919612884521,0.162738412618637,0.1494024991989135,293.3886413574219,297.1499938964844,293.1499938964844,0.0127302566543221,-730.9290771484375,303.3970642089844,0.4201821386814117,0.050000000745058,0.0504585579037666,293.21978759765625,297.1499938964844,293.1499938964844,0.3932739794254303,-5270.56640625,304.2064208984375,0.9563159942626952,0.4852525889873504,0.3407283425331116,293.1521911621094,297.1499938964844,293.1499938964844,0.4861061573028564,-8363.990234375,304.3092956542969,0.9990000128746032,0.665111780166626,0.536407470703125,293.1624450683594,297.1499938964844,293.1499938964844,0.0259490236639976,-4763.26513671875,304.1467590332031,0.4666762053966522,0.0615554675459861,0.2912955284118652,291.3037414550781,291.1499938964844,259.55291748046875,258.1946716308594,279.20379638671875,293.2591857910156,291.5148010253906,1.0,0.3619190454483032,0.6763445734977722,0.6763445734977722,1.0,1.0,-1.6422505378723145,0.6849901676177979,0.9572603702545166,0.3051648437976837,0.0,0.0,0.4567931890487671,94.90496826171876,87.0,1737.5748291015625,-23046.302734375,516.6744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.211181640625,312.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,27260.669921875,35280.0,0.0,0.0,0.4506888687610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6021496057510376,1.6021713018417358,-2.175236113544088e-05,0.0,0.0004573918995447,0.0,0.0,465.3021545410156,0.0,0.0,0.0,0.8919528126716614,4.0,0.0,1.0
642360,293.2071533203125,297.1499938964844,293.1499938964844,0.1067094206809997,-2421.64404296875,304.15283203125,0.6640336513519287,0.1621997356414795,0.1489109098911285,293.3952941894531,297.1499938964844,293.1499938964844,0.0132340807467699,-763.6965942382812,303.31396484375,0.4206335246562958,0.050000000745058,0.0504428222775459,293.2227783203125,297.1499938964844,293.1499938964844,0.4145213067531585,-5523.73388671875,304.1517639160156,0.9562223553657532,0.4837763011455536,0.3397478759288788,293.1314392089844,297.1499938964844,293.1499938964844,0.5102754235267639,-8747.943359375,304.22930908203125,0.9990000128746032,0.6691628098487854,0.5350106954574585,293.1619873046875,297.1499938964844,293.1499938964844,0.0232817027717828,-4732.1689453125,304.1509094238281,0.4670681953430176,0.0614869147539138,0.2910016775131225,290.9474182128906,291.1499938964844,259.5809020996094,258.2164306640625,279.2019348144531,293.2640991210937,290.33477783203125,1.0,0.3612937927246094,0.6788092851638794,0.6788092851638794,1.0,1.0,-1.6384282112121582,0.6842023134231567,0.9542258381843568,0.3050577044486999,0.0,0.0,0.6582400798797607,94.42514038085938,105.0,-2313.386962890625,-9216.373046875,512.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2708435058594,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,45579.4140625,35280.0,0.0,0.0,0.4442373216152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776511073112487,0.1776617020368576,-1.0585386007733176e-05,0.0,0.0004508444108068,0.0,0.0,17.25005531311035,0.0,0.0,0.0,0.4240397810935974,4.0,0.0,1.0
642420,293.2049865722656,297.1499938964844,293.1499938964844,0.0984277576208114,-2252.153076171875,304.1712341308594,0.6601210832595825,0.1613859087228775,0.1482786238193512,293.4066772460937,297.1499938964844,293.1499938964844,0.0121969627216458,-711.5399169921875,303.2502136230469,0.4184245467185974,0.050000000745058,0.050521720200777,293.2206726074219,297.1499938964844,293.1499938964844,0.3845104873180389,-5170.9755859375,304.22235107421875,0.9510663747787476,0.4826425015926361,0.3390565812587738,293.1067199707031,297.1499938964844,293.1499938964844,0.4804020822048187,-8303.267578125,304.2807312011719,0.9990000128746032,0.6746272444725037,0.5419564843177795,293.1614074707031,297.1499938964844,293.1499938964844,0.0208153370767831,-4410.64453125,304.1565246582031,0.4636248648166656,0.0613413080573082,0.2908175587654114,291.520263671875,291.1499938964844,259.62860107421875,258.2535400390625,279.194580078125,293.272216796875,291.6866455078125,1.0,0.3644107282161712,0.6822798252105713,0.6822798252105713,1.0,1.0,-1.6450423002243042,0.6885376572608948,0.9565045833587646,0.3078425228595733,0.0,0.0,0.1000000014901161,96.55323791503906,105.0,1850.945556640625,-22910.69921875,523.0275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2953186035156,312.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,35221.9609375,35280.0,0.0,0.0,0.4313144981861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347672700881958,1.5347895622253418,-2.226924516435247e-05,0.0,0.000437729380792,0.0,0.0,441.1385192871094,0.0,0.0,0.0,0.7966933846473694,4.0,0.0,1.0
642480,293.2048645019531,297.1499938964844,293.1499938964844,0.0966693758964538,-2216.6591796875,304.1735534667969,0.6590896844863892,0.1612233370542526,0.1481660455465316,293.4086303710937,297.1499938964844,293.1499938964844,0.0119418073445558,-699.4241333007812,303.2511291503906,0.4177830517292022,0.050000000745058,0.0505454093217849,293.221923828125,297.1499938964844,293.1499938964844,0.3775746822357178,-5092.94189453125,304.2320251464844,0.9494870901107788,0.48216113448143,0.3388177156448364,293.1073303222656,297.1499938964844,293.1499938964844,0.4739888608455658,-8212.7861328125,304.286376953125,0.9990000128746032,0.6746599078178406,0.5440252423286438,293.1614074707031,297.1499938964844,293.1499938964844,0.0203377399593591,-4344.7314453125,304.1571044921875,0.462585985660553,0.0613022074103355,0.2907992601394653,291.75604248046875,291.1499938964844,259.6358642578125,258.2591857910156,279.1931457519531,293.2731628417969,291.8164367675781,1.0,0.3652920424938202,0.682723879814148,0.682723879814148,1.0,1.0,-1.6471096277236938,0.6896477937698364,0.9574618339538574,0.3085022866725921,0.0,0.0,0.0,97.19493865966795,123.0,1457.2071533203125,-18675.5859375,526.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1353454589844,310.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,52935.078125,35280.0,0.0,0.0,0.431284099817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533642053604126,0.7533796429634094,-1.5417732356581837e-05,0.0,0.0004376985307317,0.0,0.0,120.81829071044922,0.0,0.0,0.0,0.4867130219936371,4.0,0.0,1.0
642540,293.202880859375,297.1499938964844,293.1499938964844,0.1019841209053993,-2325.661376953125,304.1640930175781,0.6494967341423035,0.160239890217781,0.1475031077861786,293.4223327636719,297.1499938964844,293.1499938964844,0.0125532541424036,-735.3115234375,303.06329345703125,0.4114581644535064,0.050000000745058,0.0507991425693035,293.22003173828125,297.1499938964844,293.1499938964844,0.3992941677570343,-5339.43310546875,304.1962585449219,0.9344228506088256,0.4807232022285461,0.3377899527549743,293.119384765625,297.1499938964844,293.1499938964844,0.5237442851066589,-8939.4736328125,304.1928405761719,0.9990000128746032,0.6733658909797668,0.5657115578651428,293.1620788574219,297.1499938964844,293.1499938964844,0.0220533031970262,-4575.09765625,304.1542663574219,0.4519545435905456,0.0608828775584697,0.2904057204723358,290.9761962890625,291.1499938964844,259.6896057128906,258.3009033203125,279.1803894042969,293.2760009765625,291.26727294921875,1.0,0.3746474385261535,0.6851477026939392,0.6851477026939392,1.0,1.0,-1.6709407567977903,0.7014602422714233,0.9694805145263672,0.3151930272579193,0.0,0.0,0.8341576457023621,104.10887145996094,141.0,1749.7791748046875,-23410.15234375,560.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3856506347656,312.8725280761719,278.1499938964844,0.0,18000.0,313.3099975585937,25479.333984375,36000.0,0.0,0.0,0.4163406789302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5976191759109497,1.5976405143737793,-2.1261485017021187e-05,0.0,0.0004225328448228,0.0,0.0,456.0363159179688,0.0,0.0,0.0,0.9008331894874572,4.0,0.0,1.0
642600,293.202880859375,297.1499938964844,293.1499938964844,0.1019841209053993,-2325.661376953125,304.1640930175781,0.6494967341423035,0.160239890217781,0.1475031077861786,293.4223327636719,297.1499938964844,293.1499938964844,0.0125532541424036,-735.3115234375,303.06329345703125,0.4114581644535064,0.050000000745058,0.0507991425693035,293.22003173828125,297.1499938964844,293.1499938964844,0.3992941677570343,-5339.43310546875,304.1962585449219,0.9344228506088256,0.4807232022285461,0.3377899527549743,293.119384765625,297.1499938964844,293.1499938964844,0.5237442851066589,-8939.4736328125,304.1928405761719,0.9990000128746032,0.6733658909797668,0.5657115578651428,293.1620788574219,297.1499938964844,293.1499938964844,0.0220533031970262,-4575.09765625,304.1542663574219,0.4519545435905456,0.0608828775584697,0.2904057204723358,290.9761962890625,291.1499938964844,259.6896057128906,258.3009033203125,279.1803894042969,293.2760009765625,291.26727294921875,1.0,0.3746474385261535,0.6851477026939392,0.6851477026939392,1.0,1.0,-1.6709407567977903,0.7014602422714233,0.9694805145263672,0.3151930272579193,0.0,0.0,0.8341576457023621,104.10887145996094,141.0,1749.7791748046875,-23410.15234375,560.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3856506347656,312.8725280761719,278.1499938964844,0.0,18000.0,313.3099975585937,25479.333984375,36000.0,0.0,0.0,0.4163406789302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5976191759109497,1.5976405143737793,-2.1261485017021187e-05,0.0,0.0004225328448228,0.0,0.0,456.0363159179688,0.0,0.0,0.0,0.9008331894874572,4.0,0.0,1.0
642660,293.20147705078125,297.1499938964844,293.1499938964844,0.1154167577624321,-2597.072998046875,304.13629150390625,0.6375620365142822,0.1591787636280059,0.1468672603368759,293.43682861328125,297.1499938964844,293.1499938964844,0.0141962664201855,-823.821044921875,302.76837158203125,0.4033946692943573,0.050000000745058,0.0511759147047996,293.2203674316406,297.1499938964844,293.1499938964844,0.4517061412334442,-5931.72705078125,304.0902709960937,0.9140721559524536,0.4788244366645813,0.3364595472812652,293.1680908203125,297.1499938964844,293.1499938964844,0.6293302774429321,-10448.8818359375,303.99822998046875,0.9990000128746032,0.664258599281311,0.5964613556861877,293.1641845703125,297.1499938964844,293.1499938964844,0.0264701433479785,-5117.50439453125,304.1452941894531,0.438011109828949,0.0601484961807727,0.2892365753650665,289.3150634765625,291.1499938964844,259.7420959472656,258.3415832519531,279.1687927246094,293.27880859375,289.7654113769531,1.0,0.3877584040164947,0.6864280104637146,0.6864280104637146,1.0,1.0,-1.7045425176620483,0.7173590064048767,0.9871835708618164,0.3239451646804809,0.0,0.0,1.0,114.35586547851562,144.0,328.4072265625,-22953.291015625,612.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.417236328125,312.4130859375,278.1499938964844,0.0,18000.0,313.3099975585937,23591.28515625,36000.0,0.0,0.0,0.4044669270515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833487033843994,1.3833657503128052,-1.6955802493612282e-05,0.0,0.0004104825202375,0.0,0.0,308.7830810546875,0.0,0.0,0.0,0.8080856800079346,4.0,0.0,1.0
642720,293.20147705078125,297.1499938964844,293.1499938964844,0.1154167577624321,-2597.072998046875,304.13629150390625,0.6375620365142822,0.1591787636280059,0.1468672603368759,293.43682861328125,297.1499938964844,293.1499938964844,0.0141962664201855,-823.821044921875,302.76837158203125,0.4033946692943573,0.050000000745058,0.0511759147047996,293.2203674316406,297.1499938964844,293.1499938964844,0.4517061412334442,-5931.72705078125,304.0902709960937,0.9140721559524536,0.4788244366645813,0.3364595472812652,293.1680908203125,297.1499938964844,293.1499938964844,0.6293302774429321,-10448.8818359375,303.99822998046875,0.9990000128746032,0.664258599281311,0.5964613556861877,293.1641845703125,297.1499938964844,293.1499938964844,0.0264701433479785,-5117.50439453125,304.1452941894531,0.438011109828949,0.0601484961807727,0.2892365753650665,289.3150634765625,291.1499938964844,259.7420959472656,258.3415832519531,279.1687927246094,293.27880859375,289.7654113769531,1.0,0.3877584040164947,0.6864280104637146,0.6864280104637146,1.0,1.0,-1.7045425176620483,0.7173590064048767,0.9871835708618164,0.3239451646804809,0.0,0.0,1.0,114.35586547851562,144.0,328.4072265625,-22953.291015625,612.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.417236328125,312.4130859375,278.1499938964844,0.0,18000.0,313.3099975585937,23591.28515625,36000.0,0.0,0.0,0.4044669270515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3833487033843994,1.3833657503128052,-1.6955802493612282e-05,0.0,0.0004104825202375,0.0,0.0,308.7830810546875,0.0,0.0,0.0,0.8080856800079346,4.0,0.0,1.0
642780,293.200439453125,297.1499938964844,293.1499938964844,0.1143149361014366,-2579.10888671875,304.1346740722656,0.6279762387275696,0.1580779254436493,0.1462093740701675,293.4522399902344,297.1499938964844,293.1499938964844,0.0135094160214066,-807.4686279296875,302.6562805175781,0.3967256247997284,0.050000000745058,0.0515187084674835,293.2245178222656,297.1499938964844,293.1499938964844,0.4470061063766479,-5891.615234375,304.08709716796875,0.898608922958374,0.476186990737915,0.3351342976093292,293.2420349121094,297.1499938964844,293.1499938964844,0.6529576182365417,-10785.9599609375,303.9677429199219,0.9982871413230896,0.6488051414489746,0.6186040639877319,293.16680908203125,297.1499938964844,293.1499938964844,0.0259105563163757,-5067.5107421875,304.1495666503906,0.4266555905342102,0.0592622384428978,0.2870590090751648,289.79327392578125,291.1499938964844,259.7933654785156,258.3813171386719,279.1714782714844,293.2979431152344,289.2416687011719,1.0,0.397745668888092,0.6885407567024231,0.6885407567024231,1.0,1.0,-1.7265777587890625,0.7281368970870972,0.9984408020973206,0.3304261863231659,0.0,0.0,1.0,123.52120208740234,147.0,-2695.208251953125,-16645.41796875,655.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5883178710937,307.2311706542969,278.1499938964844,0.0,18000.0,313.3099975585937,37833.390625,36000.0,0.0,0.0,0.4038891196250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428202152252197,0.5428305864334106,-1.0345514965592884e-05,0.0,0.0004098961071576,0.0,0.0,56.71405029296875,0.0,0.0,0.0,0.5330931544303894,4.0,0.0,1.0
642840,293.200439453125,297.1499938964844,293.1499938964844,0.1143149361014366,-2579.10888671875,304.1346740722656,0.6279762387275696,0.1580779254436493,0.1462093740701675,293.4522399902344,297.1499938964844,293.1499938964844,0.0135094160214066,-807.4686279296875,302.6562805175781,0.3967256247997284,0.050000000745058,0.0515187084674835,293.2245178222656,297.1499938964844,293.1499938964844,0.4470061063766479,-5891.615234375,304.08709716796875,0.898608922958374,0.476186990737915,0.3351342976093292,293.2420349121094,297.1499938964844,293.1499938964844,0.6529576182365417,-10785.9599609375,303.9677429199219,0.9982871413230896,0.6488051414489746,0.6186040639877319,293.16680908203125,297.1499938964844,293.1499938964844,0.0259105563163757,-5067.5107421875,304.1495666503906,0.4266555905342102,0.0592622384428978,0.2870590090751648,289.79327392578125,291.1499938964844,259.7933654785156,258.3813171386719,279.1714782714844,293.2979431152344,289.2416687011719,1.0,0.397745668888092,0.6885407567024231,0.6885407567024231,1.0,1.0,-1.7265777587890625,0.7281368970870972,0.9984408020973206,0.3304261863231659,0.0,0.0,1.0,123.52120208740234,147.0,-2695.208251953125,-16645.41796875,655.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5883178710937,307.2311706542969,278.1499938964844,0.0,18000.0,313.3099975585937,37833.390625,36000.0,0.0,0.0,0.4038891196250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428202152252197,0.5428305864334106,-1.0345514965592884e-05,0.0,0.0004098961071576,0.0,0.0,56.71405029296875,0.0,0.0,0.0,0.5330931544303894,4.0,0.0,1.0
642900,293.19927978515625,297.1499938964844,293.1499938964844,0.104335606098175,-2375.996826171875,304.1570739746094,0.6227091550827026,0.157668188214302,0.1460416316986084,293.459228515625,297.1499938964844,293.1499938964844,0.0125938029959797,-751.2455444335938,302.66290283203125,0.3925650417804718,0.050000000745058,0.0517346039414405,293.2220764160156,297.1499938964844,293.1499938964844,0.4093003571033478,-5455.92724609375,304.1728210449219,0.8905355334281921,0.4757284522056579,0.3349320292472839,293.2618103027344,297.1499938964844,293.1499938964844,0.5960827469825745,-9942.4580078125,304.1122741699219,0.9895635843276978,0.6437580585479736,0.6130738854408264,293.1680603027344,297.1499938964844,293.1499938964844,0.022797055542469,-4670.884765625,304.15576171875,0.4206800162792206,0.0587990693747997,0.2860004603862762,290.5533447265625,291.1499938964844,259.81854248046875,258.4007873535156,279.17950439453125,293.307373046875,290.8486022949219,1.0,0.4013296067714691,0.6906284689903259,0.6906284689903259,1.0,1.0,-1.718480348587036,0.7251480221748352,0.9933323860168456,0.329086571931839,0.0,0.0,1.0,128.81265258789062,147.0,1250.020263671875,-22936.162109375,664.8633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9842529296875,311.5391845703125,278.1499938964844,0.0,18000.0,313.7900085449219,25840.16015625,36000.0,0.0,0.0,0.4104427695274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5977007150650024,1.597722053527832,-2.134466740244534e-05,0.0,0.0004165472346358,0.0,0.0,457.27935791015625,0.0,0.0,0.0,0.8940510153770447,4.0,0.0,1.0
642960,293.19891357421875,297.1499938964844,293.1499938964844,0.0974443927407264,-2236.7138671875,304.1678161621094,0.6181222796440125,0.1571189761161804,0.1457682102918625,293.4672546386719,297.1499938964844,293.1499938964844,0.0116149242967367,-702.6571044921875,302.6913452148437,0.3888587653636932,0.050000000745058,0.0519215613603591,293.2255859375,297.1499938964844,293.1499938964844,0.3819648325443268,-5148.333984375,304.2164001464844,0.8834719061851501,0.4741260707378387,0.3342446684837341,293.2798156738281,297.1499938964844,293.1499938964844,0.5548120141029358,-9352.841796875,304.1913146972656,0.9815831780433656,0.6387954950332642,0.608394205570221,293.1695251464844,297.1499938964844,293.1499938964844,0.0203063786029815,-4365.30517578125,304.1590270996094,0.4157184958457947,0.0582877397537231,0.2846863567829132,291.4691162109375,291.1499938964844,259.8434143066406,258.4200439453125,279.1864013671875,293.3177795410156,291.45245361328125,1.0,0.4042688906192779,0.6929727792739868,0.6929727792739868,1.0,1.0,-1.7103559970855713,0.7222118377685547,0.9881441593170166,0.3278281092643738,0.0,0.0,0.1673422455787658,133.37161254882812,150.0,849.6117553710938,-19015.96484375,672.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,309.2698059082031,278.1499938964844,0.0,18000.0,313.7900085449219,52373.90234375,36000.0,0.0,0.0,0.4177046120166778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855963349342346,0.8856129050254822,-1.660687121329829e-05,0.0,0.000423917081207,0.0,0.0,158.54270935058594,0.0,0.0,0.0,0.5486090779304504,4.0,0.0,1.0
643020,293.1973571777344,297.1499938964844,293.1499938964844,0.099644586443901,-2282.533447265625,304.1625671386719,0.6108231544494629,0.1561976969242096,0.1451881974935531,293.4820861816406,297.1499938964844,293.1499938964844,0.0117615032941102,-716.3198852539062,302.4952697753906,0.383202850818634,0.050000000745058,0.052211258560419,293.225341796875,297.1499938964844,293.1499938964844,0.390673816204071,-5249.3271484375,304.196533203125,0.8730786442756653,0.4722678363323211,0.3330203592777252,293.28875732421875,297.1499938964844,293.1499938964844,0.5651800632476807,-9493.12109375,304.1834411621094,0.9693813323974608,0.6336726546287537,0.6028419733047485,293.1719665527344,297.1499938964844,293.1499938964844,0.0206288993358612,-4423.74609375,304.156982421875,0.4080296754837036,0.0572917722165584,0.2815163433551788,291.09130859375,291.1499938964844,259.8922119140625,258.4578552246094,279.1922302246094,293.3285217285156,291.2166748046875,1.0,0.408826470375061,0.6975454092025757,0.6975454092025757,1.0,1.0,-1.698061466217041,0.7180911898612976,0.9799702763557434,0.3261623382568359,0.0,0.0,0.8160254955291748,140.44143676757812,153.0,1061.23095703125,-22205.646484375,683.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669677734375,310.53302001953125,278.1499938964844,0.0,18000.0,313.7900085449219,28488.96484375,36000.0,0.0,0.0,0.4206712245941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6953010559082031,1.6953248977661133,-2.3895379854366183e-05,0.0,0.0004269278142601,0.0,0.0,544.2051391601562,0.0,0.0,0.0,0.9368544816970824,4.0,0.0,1.0
643080,293.1973571777344,297.1499938964844,293.1499938964844,0.099644586443901,-2282.533447265625,304.1625671386719,0.6108231544494629,0.1561976969242096,0.1451881974935531,293.4820861816406,297.1499938964844,293.1499938964844,0.0117615032941102,-716.3198852539062,302.4952697753906,0.383202850818634,0.050000000745058,0.052211258560419,293.225341796875,297.1499938964844,293.1499938964844,0.390673816204071,-5249.3271484375,304.196533203125,0.8730786442756653,0.4722678363323211,0.3330203592777252,293.28875732421875,297.1499938964844,293.1499938964844,0.5651800632476807,-9493.12109375,304.1834411621094,0.9693813323974608,0.6336726546287537,0.6028419733047485,293.1719665527344,297.1499938964844,293.1499938964844,0.0206288993358612,-4423.74609375,304.156982421875,0.4080296754837036,0.0572917722165584,0.2815163433551788,291.09130859375,291.1499938964844,259.8922119140625,258.4578552246094,279.1922302246094,293.3285217285156,291.2166748046875,1.0,0.408826470375061,0.6975454092025757,0.6975454092025757,1.0,1.0,-1.698061466217041,0.7180911898612976,0.9799702763557434,0.3261623382568359,0.0,0.0,0.8160254955291748,140.44143676757812,153.0,1061.23095703125,-22205.646484375,683.8392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669677734375,310.53302001953125,278.1499938964844,0.0,18000.0,313.7900085449219,28488.96484375,36000.0,0.0,0.0,0.4206712245941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6953010559082031,1.6953248977661133,-2.3895379854366183e-05,0.0,0.0004269278142601,0.0,0.0,544.2051391601562,0.0,0.0,0.0,0.9368544816970824,4.0,0.0,1.0
643140,293.1956787109375,297.1499938964844,293.1499938964844,0.1058770939707756,-2410.8623046875,304.1471862792969,0.6048491597175598,0.1553321629762649,0.1445797532796859,293.4968566894531,297.1499938964844,293.1499938964844,0.0122597040608525,-753.5279541015625,302.224365234375,0.3790208995342254,0.050000000745058,0.0524393059313297,293.2262878417969,297.1499938964844,293.1499938964844,0.4143911600112915,-5525.1396484375,304.13824462890625,0.8650117516517639,0.4701381623744964,0.3315416872501373,293.2923278808594,297.1499938964844,293.1499938964844,0.5972090363502502,-9956.705078125,304.1141052246094,0.959422528743744,0.6293829083442688,0.5984995365142822,293.1737365722656,297.1499938964844,293.1499938964844,0.02215445227921,-4643.43359375,304.15191650390625,0.4019642770290375,0.0563743077218532,0.2783830463886261,290.2828063964844,291.1499938964844,259.9397888183594,258.4947814941406,279.1955261230469,293.3373718261719,290.4468688964844,1.0,0.4121915102005005,0.70231693983078,0.70231693983078,1.0,1.0,-1.686851978302002,0.7144604325294495,0.9723914861679076,0.3247801959514618,0.0,0.0,1.0,145.97622680664062,156.0,31.047996520996094,-21258.2421875,691.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,309.86102294921875,278.1499938964844,0.0,18000.0,313.3099975585937,26101.701171875,36000.0,0.0,0.0,0.4213711619377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914554357528689,1.4914748668670654,-1.941077425726689e-05,0.0,0.00042763815145,0.0,0.0,382.9427795410156,0.0,0.0,0.0,0.8569648861885071,4.0,0.0,1.0
643200,293.1956787109375,297.1499938964844,293.1499938964844,0.1058770939707756,-2410.8623046875,304.1471862792969,0.6048491597175598,0.1553321629762649,0.1445797532796859,293.4968566894531,297.1499938964844,293.1499938964844,0.0122597040608525,-753.5279541015625,302.224365234375,0.3790208995342254,0.050000000745058,0.0524393059313297,293.2262878417969,297.1499938964844,293.1499938964844,0.4143911600112915,-5525.1396484375,304.13824462890625,0.8650117516517639,0.4701381623744964,0.3315416872501373,293.2923278808594,297.1499938964844,293.1499938964844,0.5972090363502502,-9956.705078125,304.1141052246094,0.959422528743744,0.6293829083442688,0.5984995365142822,293.1737365722656,297.1499938964844,293.1499938964844,0.02215445227921,-4643.43359375,304.15191650390625,0.4019642770290375,0.0563743077218532,0.2783830463886261,290.2828063964844,291.1499938964844,259.9397888183594,258.4947814941406,279.1955261230469,293.3373718261719,290.4468688964844,1.0,0.4121915102005005,0.70231693983078,0.70231693983078,1.0,1.0,-1.686851978302002,0.7144604325294495,0.9723914861679076,0.3247801959514618,0.0,0.0,1.0,145.97622680664062,156.0,31.047996520996094,-21258.2421875,691.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,309.86102294921875,278.1499938964844,0.0,18000.0,313.3099975585937,26101.701171875,36000.0,0.0,0.0,0.4213711619377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4914554357528689,1.4914748668670654,-1.941077425726689e-05,0.0,0.00042763815145,0.0,0.0,382.9427795410156,0.0,0.0,0.0,0.8569648861885071,4.0,0.0,1.0
643260,293.1939697265625,297.1499938964844,293.1499938964844,0.0998275503516197,-2289.62158203125,304.1557006835937,0.5999695062637329,0.1545207649469375,0.144032284617424,293.5116271972656,297.1499938964844,293.1499938964844,0.0114911310374736,-713.277099609375,302.1732482910156,0.3757624924182892,0.050000000745058,0.0526260323822498,293.228271484375,297.1499938964844,293.1499938964844,0.3902131617069244,-5256.01513671875,304.1728210449219,0.858674168586731,0.4678039252758026,0.3302266895771026,293.29541015625,297.1499938964844,293.1499938964844,0.562391996383667,-9468.9541015625,304.1705627441406,0.951168179512024,0.6251564025878906,0.5950231552124023,293.1749267578125,297.1499938964844,293.1499938964844,0.0201965440064668,-4385.9716796875,304.1537780761719,0.396735280752182,0.0555345006287097,0.275439977645874,291.076416015625,291.1499938964844,259.9861755371094,258.53082275390625,279.1976928710937,293.3456420898437,290.89141845703125,1.0,0.414859414100647,0.7071856260299683,0.7071856260299683,1.0,1.0,-1.6771337985992432,0.7114652991294861,0.9656684398651124,0.3237532079219818,0.0,0.0,0.7698931694030762,150.49880981445312,159.0,-632.0782470703125,-17141.724609375,697.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53717041015625,307.20074462890625,278.1499938964844,0.0,18000.0,313.3099975585937,44945.61328125,36000.0,0.0,0.0,0.4311233758926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684668302536011,0.7684805989265442,-1.3750486687058585e-05,0.0,0.000437535403762,0.0,0.0,112.26812744140624,0.0,0.0,0.0,0.581175684928894,4.0,0.0,1.0
643320,293.1939697265625,297.1499938964844,293.1499938964844,0.0998275503516197,-2289.62158203125,304.1557006835937,0.5999695062637329,0.1545207649469375,0.144032284617424,293.5116271972656,297.1499938964844,293.1499938964844,0.0114911310374736,-713.277099609375,302.1732482910156,0.3757624924182892,0.050000000745058,0.0526260323822498,293.228271484375,297.1499938964844,293.1499938964844,0.3902131617069244,-5256.01513671875,304.1728210449219,0.858674168586731,0.4678039252758026,0.3302266895771026,293.29541015625,297.1499938964844,293.1499938964844,0.562391996383667,-9468.9541015625,304.1705627441406,0.951168179512024,0.6251564025878906,0.5950231552124023,293.1749267578125,297.1499938964844,293.1499938964844,0.0201965440064668,-4385.9716796875,304.1537780761719,0.396735280752182,0.0555345006287097,0.275439977645874,291.076416015625,291.1499938964844,259.9861755371094,258.53082275390625,279.1976928710937,293.3456420898437,290.89141845703125,1.0,0.414859414100647,0.7071856260299683,0.7071856260299683,1.0,1.0,-1.6771337985992432,0.7114652991294861,0.9656684398651124,0.3237532079219818,0.0,0.0,0.7698931694030762,150.49880981445312,159.0,-632.0782470703125,-17141.724609375,697.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53717041015625,307.20074462890625,278.1499938964844,0.0,18000.0,313.3099975585937,44945.61328125,36000.0,0.0,0.0,0.4311233758926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684668302536011,0.7684805989265442,-1.3750486687058585e-05,0.0,0.000437535403762,0.0,0.0,112.26812744140624,0.0,0.0,0.0,0.581175684928894,4.0,0.0,1.0
