time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643380,293.1918640136719,297.1499938964844,293.1499938964844,0.0967115834355354,-2226.10107421875,304.160400390625,0.5958238244056702,0.1538343429565429,0.1435563713312149,293.5253295898437,297.1499938964844,293.1499938964844,0.0108144572004675,-682.9234008789062,302.0486145019531,0.3730700612068176,0.050000000745058,0.0527868270874023,293.2279052734375,297.1499938964844,293.1499938964844,0.3778820931911468,-5114.73486328125,304.1913452148437,0.8534184098243713,0.4659126698970794,0.3290435671806335,293.2940368652344,297.1499938964844,293.1499938964844,0.5444425344467163,-9209.5263671875,304.2013854980469,0.944007694721222,0.621771514415741,0.5920052528381348,293.1756896972656,297.1499938964844,293.1499938964844,0.0189458392560482,-4225.43505859375,304.15496826171875,0.3917495310306549,0.0547466240823268,0.2726065218448639,291.3132019042969,291.1499938964844,260.0313415527344,258.5660400390625,279.1985778808594,293.3520812988281,291.3396301269531,1.0,0.4170950651168823,0.7120720148086548,0.7120720148086548,1.0,1.0,-1.668309211730957,0.708825409412384,0.959483802318573,0.3228746950626373,0.0,0.0,0.5718259811401367,154.38409423828125,162.0,514.4298706054688,-20673.34375,701.9450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02862548828125,308.9760437011719,278.1499938964844,0.0,18000.0,313.3099975585937,38586.546875,36000.0,0.0,0.0,0.439887136220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6079410314559937,1.6079654693603516,-2.442659570078831e-05,0.0,0.0004464295052457,0.0,0.0,507.048095703125,0.0,0.0,0.0,0.8632111549377441,4.0,0.0,1.0
643440,293.1918640136719,297.1499938964844,293.1499938964844,0.0967115834355354,-2226.10107421875,304.160400390625,0.5958238244056702,0.1538343429565429,0.1435563713312149,293.5253295898437,297.1499938964844,293.1499938964844,0.0108144572004675,-682.9234008789062,302.0486145019531,0.3730700612068176,0.050000000745058,0.0527868270874023,293.2279052734375,297.1499938964844,293.1499938964844,0.3778820931911468,-5114.73486328125,304.1913452148437,0.8534184098243713,0.4659126698970794,0.3290435671806335,293.2940368652344,297.1499938964844,293.1499938964844,0.5444425344467163,-9209.5263671875,304.2013854980469,0.944007694721222,0.621771514415741,0.5920052528381348,293.1756896972656,297.1499938964844,293.1499938964844,0.0189458392560482,-4225.43505859375,304.15496826171875,0.3917495310306549,0.0547466240823268,0.2726065218448639,291.3132019042969,291.1499938964844,260.0313415527344,258.5660400390625,279.1985778808594,293.3520812988281,291.3396301269531,1.0,0.4170950651168823,0.7120720148086548,0.7120720148086548,1.0,1.0,-1.668309211730957,0.708825409412384,0.959483802318573,0.3228746950626373,0.0,0.0,0.5718259811401367,154.38409423828125,162.0,514.4298706054688,-20673.34375,701.9450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02862548828125,308.9760437011719,278.1499938964844,0.0,18000.0,313.3099975585937,38586.546875,36000.0,0.0,0.0,0.439887136220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6079410314559937,1.6079654693603516,-2.442659570078831e-05,0.0,0.0004464295052457,0.0,0.0,507.048095703125,0.0,0.0,0.0,0.8632111549377441,4.0,0.0,1.0
643500,293.1908264160156,297.1499938964844,293.1499938964844,0.1001940816640853,-2298.5869140625,304.1518859863281,0.5938394069671631,0.1535078287124633,0.1433181762695312,293.53204345703125,297.1499938964844,293.1499938964844,0.0109586715698242,-699.5517578125,301.9024353027344,0.3718133270740509,0.050000000745058,0.0528640188276767,293.228271484375,297.1499938964844,293.1499938964844,0.3908290863037109,-5268.1435546875,304.1590576171875,0.8508307337760925,0.4648529887199402,0.3283068537712097,293.29412841796875,297.1499938964844,293.1499938964844,0.5619326233863831,-9470.576171875,304.15850830078125,0.9403735399246216,0.6199275851249695,0.5902256369590759,293.1759948730469,297.1499938964844,293.1499938964844,0.0197500083595514,-4350.341796875,304.15252685546875,0.3891605734825134,0.0543586499989032,0.2712242901325226,290.94073486328125,291.1499938964844,260.0534973144531,258.5833435058594,279.1993103027344,293.355712890625,290.8013610839844,1.0,0.4180898070335388,0.7145970463752747,0.7145970463752747,1.0,1.0,-1.6634348630905151,0.7072914838790894,0.9561433792114258,0.3223165273666382,0.0,0.0,1.0,156.2364501953125,162.0,-616.3927001953125,-18514.248046875,703.6019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0824890136719,307.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,38035.89453125,35280.0,0.0,0.0,0.4403727352619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037713646888733,1.037728786468506,-1.5140959476411808e-05,0.0,0.0004469223495107,0.0,0.0,183.0153961181641,0.0,0.0,0.0,0.6858696341514587,4.0,0.0,1.0
643560,293.1896667480469,297.1499938964844,293.1499938964844,0.0989110693335533,-2272.122802734375,304.1543273925781,0.5920515060424805,0.153219923377037,0.1431168168783188,293.53839111328125,297.1499938964844,293.1499938964844,0.0108323423191905,-691.8380126953125,301.8233337402344,0.3706750273704529,0.050000000745058,0.0529351606965065,293.2274169921875,297.1499938964844,293.1499938964844,0.3857857584953308,-5209.02734375,304.1683654785156,0.8485897779464722,0.464028537273407,0.3277486562728882,293.292236328125,297.1499938964844,293.1499938964844,0.5545896887779236,-9361.927734375,304.1727905273437,0.9371895790100098,0.6184744834899902,0.588842511177063,293.1762390136719,297.1499938964844,293.1499938964844,0.0192490369081497,-4283.56884765625,304.1531066894531,0.3866077959537506,0.0539822429418563,0.2698462009429931,290.97186279296875,291.1499938964844,260.0753173828125,258.6004333496094,279.199462890625,293.35845947265625,291.06695556640625,1.0,0.4190490543842315,0.7170789837837219,0.7170789837837219,1.0,1.0,-1.659292459487915,0.7060672044754028,0.9532251954078674,0.3219099342823028,0.0,0.0,1.0,157.95094299316406,150.0,313.5518798828125,-20766.548828125,705.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9492492675781,309.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,28604.90625,35280.0,0.0,0.0,0.4438932538032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688331961631775,1.6883556842803955,-2.377840428380296e-05,0.0,0.000450495223049,0.0,0.0,538.7314453125,0.0,0.0,0.0,0.937018096446991,4.0,0.0,1.0
643620,293.187255859375,297.1499938964844,293.1499938964844,0.0998884811997413,-2293.760009765625,304.1498718261719,0.5926042199134827,0.1527014672756195,0.142549067735672,293.5511779785156,297.1499938964844,293.1499938964844,0.0105400066822767,-686.0169677734375,301.63201904296875,0.3718001246452331,0.050000000745058,0.0528649948537349,293.2278747558594,297.1499938964844,293.1499938964844,0.3889192938804626,-5250.5986328125,304.1517028808594,0.8491044044494629,0.4619678854942322,0.3262686431407928,293.2918701171875,297.1499938964844,293.1499938964844,0.5579574704170227,-9422.0498046875,304.1521301269531,0.9374261498451232,0.6149358749389648,0.5854617953300476,293.1764831542969,297.1499938964844,293.1499938964844,0.0191323198378086,-4284.86865234375,304.15191650390625,0.3850561678409576,0.0532714314758777,0.2662436664104461,290.8730773925781,291.1499938964844,260.1181030273437,258.634033203125,279.2014465332031,293.36529541015625,290.791259765625,1.0,0.4159276187419891,0.7223256826400757,0.7223256826400757,1.0,1.0,-1.648367166519165,0.7024156451225281,0.9459514617919922,0.3204781413078308,0.0,0.0,1.0,155.94775390625,138.0,-487.3659057617188,-19312.107421875,691.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995666503906,308.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32165.34765625,35280.0,0.0,0.0,0.4497819244861603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630481719970703,1.2630650997161863,-1.6961565052042715e-05,0.0,0.0004564714909065,0.0,0.0,267.38848876953125,0.0,0.0,0.0,0.787346363067627,4.0,0.0,1.0
643680,293.187255859375,297.1499938964844,293.1499938964844,0.0998884811997413,-2293.760009765625,304.1498718261719,0.5926042199134827,0.1527014672756195,0.142549067735672,293.5511779785156,297.1499938964844,293.1499938964844,0.0105400066822767,-686.0169677734375,301.63201904296875,0.3718001246452331,0.050000000745058,0.0528649948537349,293.2278747558594,297.1499938964844,293.1499938964844,0.3889192938804626,-5250.5986328125,304.1517028808594,0.8491044044494629,0.4619678854942322,0.3262686431407928,293.2918701171875,297.1499938964844,293.1499938964844,0.5579574704170227,-9422.0498046875,304.1521301269531,0.9374261498451232,0.6149358749389648,0.5854617953300476,293.1764831542969,297.1499938964844,293.1499938964844,0.0191323198378086,-4284.86865234375,304.15191650390625,0.3850561678409576,0.0532714314758777,0.2662436664104461,290.8730773925781,291.1499938964844,260.1181030273437,258.634033203125,279.2014465332031,293.36529541015625,290.791259765625,1.0,0.4159276187419891,0.7223256826400757,0.7223256826400757,1.0,1.0,-1.648367166519165,0.7024156451225281,0.9459514617919922,0.3204781413078308,0.0,0.0,1.0,155.94775390625,138.0,-487.3659057617188,-19312.107421875,691.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8995666503906,308.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32165.34765625,35280.0,0.0,0.0,0.4497819244861603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630481719970703,1.2630650997161863,-1.6961565052042715e-05,0.0,0.0004564714909065,0.0,0.0,267.38848876953125,0.0,0.0,0.0,0.787346363067627,4.0,0.0,1.0
643740,293.184326171875,297.1499938964844,293.1499938964844,0.0953749418258667,-2201.834716796875,304.1571960449219,0.5964214205741882,0.152350053191185,0.1419996619224548,293.5631408691406,297.1499938964844,293.1499938964844,0.0098630711436271,-648.1991577148438,301.5508117675781,0.3754712343215942,0.050000000745058,0.0526435486972332,293.2275695800781,297.1499938964844,293.1499938964844,0.3710298538208008,-5045.90673828125,304.1800537109375,0.8536162376403809,0.4600643515586853,0.3248432576656341,293.2904052734375,297.1499938964844,293.1499938964844,0.5322328805923462,-9053.978515625,304.1930847167969,0.942937672138214,0.6116480231285095,0.5822834372520447,293.1761779785156,297.1499938964844,293.1499938964844,0.017588572576642,-4066.76171875,304.1537780761719,0.3863811492919922,0.0526596494019031,0.2623377442359924,291.3360290527344,291.1499938964844,260.1596984863281,258.6669006347656,279.203125,293.37139892578125,291.3017578125,1.0,0.4099123477935791,0.727709949016571,0.727709949016571,1.0,1.0,-1.6372253894805908,0.698632538318634,0.9385928511619568,0.3189428746700287,0.0,0.0,0.5142650604248047,150.11070251464844,126.0,73.52247619628906,-18743.6171875,667.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7428283691406,307.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,46464.6640625,34200.0,0.0,0.0,0.456711083650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650744676589966,1.1650933027267456,-1.875075213320088e-05,0.0,0.0004635036748368,0.0,0.0,255.47413635253903,0.0,0.0,0.0,0.6640082597732544,4.0,0.0,1.0
643800,293.184326171875,297.1499938964844,293.1499938964844,0.0953749418258667,-2201.834716796875,304.1571960449219,0.5964214205741882,0.152350053191185,0.1419996619224548,293.5631408691406,297.1499938964844,293.1499938964844,0.0098630711436271,-648.1991577148438,301.5508117675781,0.3754712343215942,0.050000000745058,0.0526435486972332,293.2275695800781,297.1499938964844,293.1499938964844,0.3710298538208008,-5045.90673828125,304.1800537109375,0.8536162376403809,0.4600643515586853,0.3248432576656341,293.2904052734375,297.1499938964844,293.1499938964844,0.5322328805923462,-9053.978515625,304.1930847167969,0.942937672138214,0.6116480231285095,0.5822834372520447,293.1761779785156,297.1499938964844,293.1499938964844,0.017588572576642,-4066.76171875,304.1537780761719,0.3863811492919922,0.0526596494019031,0.2623377442359924,291.3360290527344,291.1499938964844,260.1596984863281,258.6669006347656,279.203125,293.37139892578125,291.3017578125,1.0,0.4099123477935791,0.727709949016571,0.727709949016571,1.0,1.0,-1.6372253894805908,0.698632538318634,0.9385928511619568,0.3189428746700287,0.0,0.0,0.5142650604248047,150.11070251464844,126.0,73.52247619628906,-18743.6171875,667.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7428283691406,307.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,46464.6640625,34200.0,0.0,0.0,0.456711083650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650744676589966,1.1650933027267456,-1.875075213320088e-05,0.0,0.0004635036748368,0.0,0.0,255.47413635253903,0.0,0.0,0.0,0.6640082597732544,4.0,0.0,1.0
643860,293.1809997558594,297.1499938964844,293.1499938964844,0.0954937487840652,-2204.9521484375,304.1562194824219,0.6024492383003235,0.1521553546190261,0.1414989531040191,293.57391357421875,297.1499938964844,293.1499938964844,0.0095959845930337,-638.626708984375,301.357177734375,0.3809351623058319,0.050000000745058,0.0523340664803981,293.22607421875,297.1499938964844,293.1499938964844,0.3710712790489197,-5047.7314453125,304.1762390136719,0.8609667420387268,0.4584063589572906,0.3234224617481231,293.2872314453125,297.1499938964844,293.1499938964844,0.5315996408462524,-9047.74609375,304.1884765625,0.9518301486968994,0.6087444424629211,0.5791633725166321,293.17547607421875,297.1499938964844,293.1499938964844,0.0172133762389421,-4025.885009765625,304.1535339355469,0.3897846937179565,0.0521361157298088,0.2584125399589538,291.2301025390625,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.3766784667969,291.29296875,1.0,0.4020112752914428,0.7332125902175903,0.7332125902175903,1.0,1.0,-1.6260877847671509,0.6948147416114807,0.9312730431556702,0.3173572719097137,0.0,0.0,0.7344812154769897,142.04588317871094,114.0,445.5083312988281,-20553.501953125,637.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9982604980469,309.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30489.42578125,34200.0,0.0,0.0,0.4588233530521393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700069785118103,1.700094223022461,-2.4446106181130745e-05,0.0,0.0004656473756767,0.0,0.0,555.222900390625,0.0,0.0,0.0,0.9282938838005066,4.0,0.0,1.0
643920,293.1809997558594,297.1499938964844,293.1499938964844,0.0954937487840652,-2204.9521484375,304.1562194824219,0.6024492383003235,0.1521553546190261,0.1414989531040191,293.57391357421875,297.1499938964844,293.1499938964844,0.0095959845930337,-638.626708984375,301.357177734375,0.3809351623058319,0.050000000745058,0.0523340664803981,293.22607421875,297.1499938964844,293.1499938964844,0.3710712790489197,-5047.7314453125,304.1762390136719,0.8609667420387268,0.4584063589572906,0.3234224617481231,293.2872314453125,297.1499938964844,293.1499938964844,0.5315996408462524,-9047.74609375,304.1884765625,0.9518301486968994,0.6087444424629211,0.5791633725166321,293.17547607421875,297.1499938964844,293.1499938964844,0.0172133762389421,-4025.885009765625,304.1535339355469,0.3897846937179565,0.0521361157298088,0.2584125399589538,291.2301025390625,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.3766784667969,291.29296875,1.0,0.4020112752914428,0.7332125902175903,0.7332125902175903,1.0,1.0,-1.6260877847671509,0.6948147416114807,0.9312730431556702,0.3173572719097137,0.0,0.0,0.7344812154769897,142.04588317871094,114.0,445.5083312988281,-20553.501953125,637.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9982604980469,309.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30489.42578125,34200.0,0.0,0.0,0.4588233530521393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700069785118103,1.700094223022461,-2.4446106181130745e-05,0.0,0.0004656473756767,0.0,0.0,555.222900390625,0.0,0.0,0.0,0.9282938838005066,4.0,0.0,1.0
643980,293.1775817871094,297.1499938964844,293.1499938964844,0.0994340851902961,-2286.917236328125,304.14727783203125,0.6100631952285767,0.1520632356405258,0.1410365104675293,293.583984375,297.1499938964844,293.1499938964844,0.0095735937356948,-649.5790405273438,301.0578308105469,0.3878261744976043,0.050000000745058,0.0519739501178264,293.22479248046875,297.1499938964844,293.1499938964844,0.3855048716068268,-5217.654296875,304.1421813964844,0.8705829381942749,0.4567240178585052,0.3218902051448822,293.284423828125,297.1499938964844,293.1499938964844,0.5508696436882019,-9333.880859375,304.1417236328125,0.9628055095672609,0.6058107614517212,0.5758460760116577,293.174560546875,297.1499938964844,293.1499938964844,0.0177251454442739,-4129.123046875,304.15142822265625,0.3944989740848541,0.0516789257526397,0.2545773983001709,290.6871032714844,291.1499938964844,260.23931884765625,258.7304992675781,279.2057189941406,293.3819580078125,290.791748046875,1.0,0.3928445279598236,0.7388707995414734,0.7388707995414734,1.0,1.0,-1.6146727800369265,0.6908367276191711,0.9238360524177552,0.3156640529632568,0.0,0.0,1.0,132.69534301757812,102.0,-12.693283081054688,-20260.4140625,603.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47540283203125,309.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,26013.806640625,34200.0,0.0,0.0,0.4579221904277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517674684524536,1.5176945924758911,-1.9869998141075484e-05,0.0,0.0004647328169085,0.0,0.0,400.34228515625,0.0,0.0,0.0,0.862781286239624,4.0,0.0,1.0
644040,293.1775817871094,297.1499938964844,293.1499938964844,0.0994340851902961,-2286.917236328125,304.14727783203125,0.6100631952285767,0.1520632356405258,0.1410365104675293,293.583984375,297.1499938964844,293.1499938964844,0.0095735937356948,-649.5790405273438,301.0578308105469,0.3878261744976043,0.050000000745058,0.0519739501178264,293.22479248046875,297.1499938964844,293.1499938964844,0.3855048716068268,-5217.654296875,304.1421813964844,0.8705829381942749,0.4567240178585052,0.3218902051448822,293.284423828125,297.1499938964844,293.1499938964844,0.5508696436882019,-9333.880859375,304.1417236328125,0.9628055095672609,0.6058107614517212,0.5758460760116577,293.174560546875,297.1499938964844,293.1499938964844,0.0177251454442739,-4129.123046875,304.15142822265625,0.3944989740848541,0.0516789257526397,0.2545773983001709,290.6871032714844,291.1499938964844,260.23931884765625,258.7304992675781,279.2057189941406,293.3819580078125,290.791748046875,1.0,0.3928445279598236,0.7388707995414734,0.7388707995414734,1.0,1.0,-1.6146727800369265,0.6908367276191711,0.9238360524177552,0.3156640529632568,0.0,0.0,1.0,132.69534301757812,102.0,-12.693283081054688,-20260.4140625,603.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47540283203125,309.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,26013.806640625,34200.0,0.0,0.0,0.4579221904277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517674684524536,1.5176945924758911,-1.9869998141075484e-05,0.0,0.0004647328169085,0.0,0.0,400.34228515625,0.0,0.0,0.0,0.862781286239624,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0938411504030227,-2172.08642578125,304.15777587890625,0.6143819689750671,0.1520324200391769,0.1408343762159347,293.5892333984375,297.1499938964844,293.1499938964844,0.0089765926823019,-608.9514770507812,301.1274108886719,0.3917008638381958,0.050000000745058,0.0517799481749534,293.2248229980469,297.1499938964844,293.1499938964844,0.3635603189468384,-4963.828125,304.1828308105469,0.8763832449913025,0.4557736814022064,0.3212116360664367,293.2840576171875,297.1499938964844,293.1499938964844,0.5200306177139282,-8887.0869140625,304.1983642578125,0.9690408110618592,0.604185938835144,0.57438725233078,293.17401123046875,297.1499938964844,293.1499938964844,0.016264209523797,-3896.355224609375,304.1537780761719,0.3972346484661102,0.051475640386343,0.2527153193950653,291.368408203125,291.1499938964844,260.25848388671875,258.7459716796875,279.20635986328125,293.3847351074219,291.4202880859375,1.0,0.3879241347312927,0.7417334318161011,0.7417334318161011,1.0,1.0,-1.60939621925354,0.6890241503715515,0.9203720688819884,0.3149169981479645,0.0,0.0,0.5062174797058105,127.67658996582033,102.0,562.1035766601562,-20335.28515625,586.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827514648437,309.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,35877.734375,33120.0,0.0,0.0,0.4602845311164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5787585973739624,1.5787818431854248,-2.324928573216312e-05,0.0,0.00046713030315,0.0,0.0,475.663818359375,0.0,0.0,0.0,0.8279014229774475,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0983679890632629,-2266.587890625,304.1475830078125,0.6187891960144043,0.1520292311906814,0.1406251788139343,293.5941772460937,297.1499938964844,293.1499938964844,0.0089688440784811,-621.647216796875,300.92999267578125,0.3955198526382446,0.050000000745058,0.051582857966423,293.2247619628906,297.1499938964844,293.1499938964844,0.380223274230957,-5162.0927734375,304.1444396972656,0.8825194835662842,0.4548347294330597,0.3203675150871277,293.2835998535156,297.1499938964844,293.1499938964844,0.5426551103591919,-9226.671875,304.1454772949219,0.975254237651825,0.6025745272636414,0.5725848078727722,293.1734619140625,297.1499938964844,293.1499938964844,0.0170792136341333,-4045.0830078125,304.1514892578125,0.4001175761222839,0.0512764453887939,0.2508733868598938,290.92047119140625,291.1499938964844,260.2773742675781,258.7612609863281,279.2072448730469,293.3876037597656,290.6603088378906,1.0,0.3827960789203644,0.7446659803390503,0.7446659803390503,1.0,1.0,-1.6035194396972656,0.6869358420372009,0.9165836572647096,0.314007967710495,0.0,0.0,0.9849416017532348,122.56794738769533,90.0,-1207.1591796875,-15998.74609375,568.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205871582031,306.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,39413.5390625,33120.0,0.0,0.0,0.4572005271911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581432819366455,0.6581548452377319,-1.154366873379331e-05,0.0,0.000464000419015,0.0,0.0,79.22221374511719,0.0,0.0,0.0,0.5464444756507874,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0925515815615654,-2146.457763671875,304.1592102050781,0.6286036968231201,0.1520929038524627,0.1402905434370041,293.60369873046875,297.1499938964844,293.1499938964844,0.0083968266844749,-580.077392578125,300.8921813964844,0.4035169780254364,0.050000000745058,0.0511708743870258,293.2235412597656,297.1499938964844,293.1499938964844,0.3572108447551727,-4892.5703125,304.18914794921875,0.8971390128135681,0.4532104432582855,0.3190187513828277,293.2808837890625,297.1499938964844,293.1499938964844,0.5102024078369141,-8749.88671875,304.2073974609375,0.9887218475341796,0.5997750759124756,0.5697141289710999,293.1722717285156,297.1499938964844,293.1499938964844,0.0154527137055993,-3781.9619140625,304.1539611816406,0.4067864120006561,0.050925213843584,0.2472888231277465,291.48419189453125,291.1499938964844,260.31427001953125,258.7914123535156,279.2082214355469,293.3924865722656,291.50323486328125,1.0,0.3720921576023102,0.7505110502243042,0.7505110502243042,1.0,1.0,-1.5932539701461792,0.6833898425102234,0.9098641872406006,0.3125151395797729,0.0,0.0,0.2735044062137604,111.93074798583984,78.0,553.1880493164062,-18923.001953125,533.0470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,309.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,46140.83203125,33120.0,0.0,0.0,0.4566737413406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12265145778656,1.1226694583892822,-1.8088168872054663e-05,0.0,0.0004634658107534,0.0,0.0,235.47088623046875,0.0,0.0,0.0,0.6153124570846558,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0925515815615654,-2146.457763671875,304.1592102050781,0.6286036968231201,0.1520929038524627,0.1402905434370041,293.60369873046875,297.1499938964844,293.1499938964844,0.0083968266844749,-580.077392578125,300.8921813964844,0.4035169780254364,0.050000000745058,0.0511708743870258,293.2235412597656,297.1499938964844,293.1499938964844,0.3572108447551727,-4892.5703125,304.18914794921875,0.8971390128135681,0.4532104432582855,0.3190187513828277,293.2808837890625,297.1499938964844,293.1499938964844,0.5102024078369141,-8749.88671875,304.2073974609375,0.9887218475341796,0.5997750759124756,0.5697141289710999,293.1722717285156,297.1499938964844,293.1499938964844,0.0154527137055993,-3781.9619140625,304.1539611816406,0.4067864120006561,0.050925213843584,0.2472888231277465,291.48419189453125,291.1499938964844,260.31427001953125,258.7914123535156,279.2082214355469,293.3924865722656,291.50323486328125,1.0,0.3720921576023102,0.7505110502243042,0.7505110502243042,1.0,1.0,-1.5932539701461792,0.6833898425102234,0.9098641872406006,0.3125151395797729,0.0,0.0,0.2735044062137604,111.93074798583984,78.0,553.1880493164062,-18923.001953125,533.0470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,309.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,46140.83203125,33120.0,0.0,0.0,0.4566737413406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12265145778656,1.1226694583892822,-1.8088168872054663e-05,0.0,0.0004634658107534,0.0,0.0,235.47088623046875,0.0,0.0,0.0,0.6153124570846558,4.0,0.0,1.0
644340,293.1674499511719,297.1499938964844,293.1499938964844,0.09537935256958,-2204.857421875,304.1546325683594,0.6395828127861023,0.1522735953330993,0.140029639005661,293.6120910644531,297.1499938964844,293.1499938964844,0.0083510987460613,-585.40771484375,300.5950622558594,0.4121964871883392,0.050000000745058,0.05076839402318,293.2210693359375,297.1499938964844,293.1499938964844,0.3671962916851043,-5008.5439453125,304.171630859375,0.9141144156455994,0.4518456161022186,0.3176619410514831,293.2755432128906,297.1499938964844,293.1499938964844,0.5198850035667419,-8890.068359375,304.1898803710937,0.9990000128746032,0.5975261926651001,0.5630240440368652,293.1710205078125,297.1499938964844,293.1499938964844,0.0156680308282375,-3839.4189453125,304.1529541015625,0.4145139753818512,0.0506143607199192,0.2438860982656479,291.0394897460937,291.1499938964844,260.3500061035156,258.82098388671875,279.21142578125,293.3970642089844,291.2174987792969,1.0,0.3607060015201568,0.7567378878593445,0.7567378878593445,1.0,1.0,-1.5787256956100464,0.6778415441513062,0.9008841514587402,0.3100418448448181,0.0,0.0,0.9217095971107484,101.45662689208984,66.0,857.848876953125,-20881.193359375,495.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63238525390625,310.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25241.076171875,34200.0,0.0,0.0,0.4483091235160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5956130027770996,1.59563410282135,-2.116870018653572e-05,0.0,0.0004549767763819,0.0,0.0,453.7502746582031,0.0,0.0,0.0,0.9013000726699828,4.0,0.0,1.0
644400,293.1674499511719,297.1499938964844,293.1499938964844,0.09537935256958,-2204.857421875,304.1546325683594,0.6395828127861023,0.1522735953330993,0.140029639005661,293.6120910644531,297.1499938964844,293.1499938964844,0.0083510987460613,-585.40771484375,300.5950622558594,0.4121964871883392,0.050000000745058,0.05076839402318,293.2210693359375,297.1499938964844,293.1499938964844,0.3671962916851043,-5008.5439453125,304.171630859375,0.9141144156455994,0.4518456161022186,0.3176619410514831,293.2755432128906,297.1499938964844,293.1499938964844,0.5198850035667419,-8890.068359375,304.1898803710937,0.9990000128746032,0.5975261926651001,0.5630240440368652,293.1710205078125,297.1499938964844,293.1499938964844,0.0156680308282375,-3839.4189453125,304.1529541015625,0.4145139753818512,0.0506143607199192,0.2438860982656479,291.0394897460937,291.1499938964844,260.3500061035156,258.82098388671875,279.21142578125,293.3970642089844,291.2174987792969,1.0,0.3607060015201568,0.7567378878593445,0.7567378878593445,1.0,1.0,-1.5787256956100464,0.6778415441513062,0.9008841514587402,0.3100418448448181,0.0,0.0,0.9217095971107484,101.45662689208984,66.0,857.848876953125,-20881.193359375,495.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63238525390625,310.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25241.076171875,34200.0,0.0,0.0,0.4483091235160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5956130027770996,1.59563410282135,-2.116870018653572e-05,0.0,0.0004549767763819,0.0,0.0,453.7502746582031,0.0,0.0,0.0,0.9013000726699828,4.0,0.0,1.0
644460,293.1636657714844,297.1499938964844,293.1499938964844,0.1071167215704917,-2445.699462890625,304.1310119628906,0.6501838564872742,0.1525953859090805,0.1399504244327545,293.6190185546875,297.1499938964844,293.1499938964844,0.0086599215865135,-631.0865478515625,300.0124206542969,0.4206286668777466,0.050000000745058,0.0504439063370227,293.2195739746094,297.1499938964844,293.1499938964844,0.4102148413658142,-5507.2236328125,304.0829467773437,0.9306647181510924,0.4503125548362732,0.3161756992340088,293.2486572265625,297.1499938964844,293.1499938964844,0.5498640537261963,-9339.6796875,304.1135559082031,0.9990000128746032,0.5996832251548767,0.5350358486175537,293.1693420410156,297.1499938964844,293.1499938964844,0.0178100951015949,-4221.931640625,304.1478881835937,0.4223174154758453,0.0504191629588604,0.241324633359909,289.6358947753906,291.1499938964844,260.38360595703125,258.8489685058594,279.2236022949219,293.3995666503906,289.7716369628906,1.0,0.3477576971054077,0.7647456526756287,0.7647456526756287,1.0,1.0,-1.5397813320159912,0.6612951159477234,0.878486156463623,0.3014509975910187,0.0,0.0,1.0,92.48991394042967,54.0,-633.6884765625,-19953.671875,449.5415649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6113586425781,310.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23459.697265625,34200.0,0.0,0.0,0.4357398748397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406055927276611,1.240620255470276,-1.465158311475534e-05,0.0,0.0004422205674927,0.0,0.0,234.1280059814453,0.0,0.0,0.0,0.7552721500396729,4.0,0.0,1.0
644520,293.1636657714844,297.1499938964844,293.1499938964844,0.1071167215704917,-2445.699462890625,304.1310119628906,0.6501838564872742,0.1525953859090805,0.1399504244327545,293.6190185546875,297.1499938964844,293.1499938964844,0.0086599215865135,-631.0865478515625,300.0124206542969,0.4206286668777466,0.050000000745058,0.0504439063370227,293.2195739746094,297.1499938964844,293.1499938964844,0.4102148413658142,-5507.2236328125,304.0829467773437,0.9306647181510924,0.4503125548362732,0.3161756992340088,293.2486572265625,297.1499938964844,293.1499938964844,0.5498640537261963,-9339.6796875,304.1135559082031,0.9990000128746032,0.5996832251548767,0.5350358486175537,293.1693420410156,297.1499938964844,293.1499938964844,0.0178100951015949,-4221.931640625,304.1478881835937,0.4223174154758453,0.0504191629588604,0.241324633359909,289.6358947753906,291.1499938964844,260.38360595703125,258.8489685058594,279.2236022949219,293.3995666503906,289.7716369628906,1.0,0.3477576971054077,0.7647456526756287,0.7647456526756287,1.0,1.0,-1.5397813320159912,0.6612951159477234,0.878486156463623,0.3014509975910187,0.0,0.0,1.0,92.48991394042967,54.0,-633.6884765625,-19953.671875,449.5415649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6113586425781,310.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23459.697265625,34200.0,0.0,0.0,0.4357398748397827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2406055927276611,1.240620255470276,-1.465158311475534e-05,0.0,0.0004422205674927,0.0,0.0,234.1280059814453,0.0,0.0,0.0,0.7552721500396729,4.0,0.0,1.0
644580,293.1604919433594,297.1499938964844,293.1499938964844,0.0969520807266235,-2238.98828125,304.1497802734375,0.6635851263999939,0.1528918594121933,0.139925330877304,293.6268920898437,297.1499938964844,293.1499938964844,0.0075085218995809,-547.7776489257812,300.2515869140625,0.4317967891693115,0.050000000745058,0.0501009263098239,293.2210388183594,297.1499938964844,293.1499938964844,0.3690856695175171,-5039.26611328125,304.15692138671875,0.9507027268409728,0.4482689499855041,0.3148007094860077,293.19842529296875,297.1499938964844,293.1499938964844,0.4644994139671325,-8117.52099609375,304.2458801269531,0.9990000128746032,0.6073365807533264,0.5037097930908203,293.1669921875,297.1499938964844,293.1499938964844,0.0154841784387826,-3833.053466796875,304.15185546875,0.4334813058376312,0.050407487899065,0.2394643872976303,291.1175842285156,291.1499938964844,260.4143371582031,258.87457275390625,279.2375183105469,293.4087829589844,290.5963134765625,1.0,0.3335917294025421,0.7741415500640869,0.7741415500640869,1.0,1.0,-1.497849464416504,0.6435056924819946,0.8543437123298645,0.2922000288963318,0.0,0.0,0.5067834258079529,83.0216064453125,72.0,-2021.544677734375,-8715.1337890625,402.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52496337890625,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,45193.65625,34200.0,0.0,0.0,0.4317134916782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182231068611145,0.1822415739297866,-1.0507590559427626e-05,0.0,0.0004381343314889,0.0,0.0,17.577110290527344,0.0,0.0,0.0,0.4214887917041778,4.0,0.0,1.0
644640,293.1604919433594,297.1499938964844,293.1499938964844,0.0969520807266235,-2238.98828125,304.1497802734375,0.6635851263999939,0.1528918594121933,0.139925330877304,293.6268920898437,297.1499938964844,293.1499938964844,0.0075085218995809,-547.7776489257812,300.2515869140625,0.4317967891693115,0.050000000745058,0.0501009263098239,293.2210388183594,297.1499938964844,293.1499938964844,0.3690856695175171,-5039.26611328125,304.15692138671875,0.9507027268409728,0.4482689499855041,0.3148007094860077,293.19842529296875,297.1499938964844,293.1499938964844,0.4644994139671325,-8117.52099609375,304.2458801269531,0.9990000128746032,0.6073365807533264,0.5037097930908203,293.1669921875,297.1499938964844,293.1499938964844,0.0154841784387826,-3833.053466796875,304.15185546875,0.4334813058376312,0.050407487899065,0.2394643872976303,291.1175842285156,291.1499938964844,260.4143371582031,258.87457275390625,279.2375183105469,293.4087829589844,290.5963134765625,1.0,0.3335917294025421,0.7741415500640869,0.7741415500640869,1.0,1.0,-1.497849464416504,0.6435056924819946,0.8543437123298645,0.2922000288963318,0.0,0.0,0.5067834258079529,83.0216064453125,72.0,-2021.544677734375,-8715.1337890625,402.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52496337890625,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,45193.65625,34200.0,0.0,0.0,0.4317134916782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182231068611145,0.1822415739297866,-1.0507590559427626e-05,0.0,0.0004381343314889,0.0,0.0,17.577110290527344,0.0,0.0,0.0,0.4214887917041778,4.0,0.0,1.0
644700,293.1585998535156,297.1499938964844,293.1499938964844,0.1054206192493438,-2410.1796875,304.13653564453125,0.6674610376358032,0.1531320661306381,0.1400321871042251,293.6280212402344,297.1499938964844,293.1499938964844,0.0082857022061944,-607.5856323242188,299.7307434082031,0.4350023865699768,0.050000000745058,0.0500167421996593,293.2171630859375,297.1499938964844,293.1499938964844,0.4009941220283508,-5399.064453125,304.1056823730469,0.9557214975357056,0.4481274485588074,0.3143326044082641,293.1628723144531,297.1499938964844,293.1499938964844,0.4947295486927032,-8560.935546875,304.1830444335937,0.9990000128746032,0.6137033104896545,0.4957143068313598,293.165771484375,297.1499938964844,293.1499938964844,0.0171071868389844,-4118.83349609375,304.1490173339844,0.4368027150630951,0.0504300445318222,0.2391317337751388,289.7012634277344,291.1499938964844,260.4286499023437,258.88653564453125,279.2416076660156,293.42193603515625,290.1544189453125,1.0,0.3307117819786072,0.7790394425392151,0.7790394425392151,1.0,1.0,-1.4873000383377075,0.6394443511962891,0.8478556275367737,0.2900826334953308,0.0,0.0,1.0,80.69129180908203,72.0,554.6356201171875,-20568.65234375,390.93304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48876953125,311.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22436.548828125,35280.0,0.0,0.0,0.4178131520748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006626605987549,1.400679588317871,-1.698736559774261e-05,0.0,0.0004240272392053,0.0,0.0,315.5011901855469,0.0,0.0,0.0,0.8203708529472351,4.0,0.0,1.0
644760,293.1576843261719,297.1499938964844,293.1499938964844,0.0906702578067779,-2107.30029296875,304.1651306152344,0.6687014102935791,0.1532002836465835,0.1401465386152267,293.6328430175781,297.1499938964844,293.1499938964844,0.0072475443594157,-517.7688598632812,300.2391052246094,0.435922235250473,0.050000000745058,0.0499935634434223,293.2192687988281,297.1499938964844,293.1499938964844,0.3439594507217407,-4738.09521484375,304.21484375,0.9567281603813172,0.446870356798172,0.3138457834720611,293.13916015625,297.1499938964844,293.1499938964844,0.4230482578277588,-7503.09619140625,304.3040771484375,0.9990000128746032,0.6182103753089905,0.4934894144535064,293.1646423339844,297.1499938964844,293.1499938964844,0.0142112104222178,-3592.43505859375,304.154296875,0.4378462433815002,0.0504502579569816,0.2391336262226104,291.65826416015625,291.1499938964844,260.4423217773437,258.89794921875,279.2422790527344,293.4359741210937,291.7854919433594,1.0,0.329954594373703,0.7837210297584534,0.7837210297584534,1.0,1.0,-1.4841508865356443,0.6386918425559998,0.845458984375,0.2899055182933807,0.0,0.0,0.0,80.04525756835938,90.0,1605.5792236328125,-19654.40234375,387.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9714660644531,311.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,48872.734375,35280.0,0.0,0.0,0.4188316762447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2313207387924194,1.231341004371643,-2.025935646088328e-05,0.0,0.0004250609199516,0.0,0.0,293.9398193359375,0.0,0.0,0.0,0.5989445447921753,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.1001130044460296,-2300.768310546875,304.14892578125,0.6653070449829102,0.1534274220466613,0.1404117196798324,293.6383972167969,297.1499938964844,293.1499938964844,0.0076984474435448,-563.8087158203125,299.6419677734375,0.4325901567935943,0.050000000745058,0.0500796735286712,293.2171630859375,297.1499938964844,293.1499938964844,0.3773688971996307,-5126.4697265625,304.15447998046875,0.9497584700584412,0.4455203115940094,0.3126964271068573,293.1107177734375,297.1499938964844,293.1499938964844,0.4721011817455292,-8246.970703125,304.19122314453125,0.9990000128746032,0.6242998838424683,0.5016948580741882,293.1629943847656,297.1499938964844,293.1499938964844,0.0159969478845596,-3924.0234375,304.1508483886719,0.4343959987163543,0.0504143424332141,0.2394784986972808,290.3749084472656,291.1499938964844,260.4678039550781,258.9192810058594,279.2332763671875,293.455322265625,290.8379211425781,1.0,0.3338381350040436,0.7917094230651855,0.7917094230651855,1.0,1.0,-1.4934468269348145,0.6441031098365784,0.8493437170982361,0.2933246195316314,0.0,0.0,1.0,82.39253997802734,108.0,1435.787353515625,-21254.158203125,398.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.915771484375,312.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24009.31640625,35280.0,0.0,0.0,0.3994438648223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5249309539794922,1.5249505043029783,-1.955075094883796e-05,0.0,0.0004053847223985,0.0,0.0,399.0664978027344,0.0,0.0,0.0,0.8587026596069336,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.1001130044460296,-2300.768310546875,304.14892578125,0.6653070449829102,0.1534274220466613,0.1404117196798324,293.6383972167969,297.1499938964844,293.1499938964844,0.0076984474435448,-563.8087158203125,299.6419677734375,0.4325901567935943,0.050000000745058,0.0500796735286712,293.2171630859375,297.1499938964844,293.1499938964844,0.3773688971996307,-5126.4697265625,304.15447998046875,0.9497584700584412,0.4455203115940094,0.3126964271068573,293.1107177734375,297.1499938964844,293.1499938964844,0.4721011817455292,-8246.970703125,304.19122314453125,0.9990000128746032,0.6242998838424683,0.5016948580741882,293.1629943847656,297.1499938964844,293.1499938964844,0.0159969478845596,-3924.0234375,304.1508483886719,0.4343959987163543,0.0504143424332141,0.2394784986972808,290.3749084472656,291.1499938964844,260.4678039550781,258.9192810058594,279.2332763671875,293.455322265625,290.8379211425781,1.0,0.3338381350040436,0.7917094230651855,0.7917094230651855,1.0,1.0,-1.4934468269348145,0.6441031098365784,0.8493437170982361,0.2933246195316314,0.0,0.0,1.0,82.39253997802734,108.0,1435.787353515625,-21254.158203125,398.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.915771484375,312.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24009.31640625,35280.0,0.0,0.0,0.3994438648223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5249309539794922,1.5249505043029783,-1.955075094883796e-05,0.0,0.0004053847223985,0.0,0.0,399.0664978027344,0.0,0.0,0.0,0.8587026596069336,4.0,0.0,1.0
644940,293.15460205078125,297.1499938964844,293.1499938964844,0.1140422224998474,-2584.39013671875,304.1199645996094,0.656166672706604,0.1534837186336517,0.140679195523262,293.6463623046875,297.1499938964844,293.1499938964844,0.0077208746224641,-599.6674194335938,298.9777526855469,0.4245592653751373,0.050000000745058,0.0503134541213512,293.2191162109375,297.1499938964844,293.1499938964844,0.426115334033966,-5692.1044921875,304.0487670898437,0.933058500289917,0.4433791637420654,0.3113076388835907,293.12548828125,297.1499938964844,293.1499938964844,0.5591118931770325,-9539.2666015625,304.00299072265625,0.9990000128746032,0.6223365664482117,0.5233285427093506,293.1630249023437,297.1499938964844,293.1499938964844,0.0188990179449319,-4408.095703125,304.1445007324219,0.4253324866294861,0.0500861406326293,0.2395617961883545,289.0291442871094,291.1499938964844,260.49102783203125,258.938720703125,279.2087097167969,293.447998046875,288.8701477050781,1.0,0.343365877866745,0.7963969707489014,0.7963969707489014,1.0,1.0,-1.51844584941864,0.6562783718109131,0.862167477607727,0.3003740310668945,0.0,0.0,1.0,88.77340698242188,126.0,-1845.6678466796875,-19142.615234375,428.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5118103027344,311.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,26740.673828125,34200.0,0.0,0.0,0.3834079504013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034348130226136,0.903445839881897,-1.1003724466718268e-05,0.0,0.0003891103260684,0.0,0.0,116.89802551269533,0.0,0.0,0.0,0.6323056817054749,4.0,0.0,1.0
645000,293.15460205078125,297.1499938964844,293.1499938964844,0.1140422224998474,-2584.39013671875,304.1199645996094,0.656166672706604,0.1534837186336517,0.140679195523262,293.6463623046875,297.1499938964844,293.1499938964844,0.0077208746224641,-599.6674194335938,298.9777526855469,0.4245592653751373,0.050000000745058,0.0503134541213512,293.2191162109375,297.1499938964844,293.1499938964844,0.426115334033966,-5692.1044921875,304.0487670898437,0.933058500289917,0.4433791637420654,0.3113076388835907,293.12548828125,297.1499938964844,293.1499938964844,0.5591118931770325,-9539.2666015625,304.00299072265625,0.9990000128746032,0.6223365664482117,0.5233285427093506,293.1630249023437,297.1499938964844,293.1499938964844,0.0188990179449319,-4408.095703125,304.1445007324219,0.4253324866294861,0.0500861406326293,0.2395617961883545,289.0291442871094,291.1499938964844,260.49102783203125,258.938720703125,279.2087097167969,293.447998046875,288.8701477050781,1.0,0.343365877866745,0.7963969707489014,0.7963969707489014,1.0,1.0,-1.51844584941864,0.6562783718109131,0.862167477607727,0.3003740310668945,0.0,0.0,1.0,88.77340698242188,126.0,-1845.6678466796875,-19142.615234375,428.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5118103027344,311.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,26740.673828125,34200.0,0.0,0.0,0.3834079504013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034348130226136,0.903445839881897,-1.1003724466718268e-05,0.0,0.0003891103260684,0.0,0.0,116.89802551269533,0.0,0.0,0.0,0.6323056817054749,4.0,0.0,1.0
645060,293.1543884277344,297.1499938964844,293.1499938964844,0.0958195552229881,-2213.270751953125,304.15594482421875,0.644413411617279,0.1534146070480346,0.1410342454910278,293.656982421875,297.1499938964844,293.1499938964844,0.0066368649713695,-495.3956604003906,299.57489013671875,0.4147869050502777,0.050000000745058,0.050661988556385,293.2222900390625,297.1499938964844,293.1499938964844,0.3553735017776489,-4880.00439453125,304.1843566894531,0.9116541147232056,0.4410211145877838,0.310324490070343,293.1780090332031,297.1499938964844,293.1499938964844,0.5005049109458923,-8674.294921875,304.1288146972656,0.9990000128746032,0.6124299764633179,0.5540162920951843,293.16510009765625,297.1499938964844,293.1499938964844,0.0151385851204395,-3767.479736328125,304.142822265625,0.4147898256778717,0.050000000745058,0.2403224259614944,291.34912109375,291.1499938964844,260.5121765136719,258.9564819335937,279.17877197265625,293.42999267578125,290.884521484375,1.0,0.3569929003715515,0.797804594039917,0.797804594039917,1.0,1.0,-1.5558589696884155,0.673801600933075,0.8820573091506958,0.3102464973926544,0.0,0.0,0.0760355070233345,98.30699157714844,129.0,-1389.204345703125,-9185.361328125,474.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30633544921875,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,46088.109375,34200.0,0.0,0.0,0.3851210176944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887505650520324,0.188761293888092,-1.0723609193519223e-05,0.0,0.0003908488724846,0.0,0.0,18.592103958129883,0.0,0.0,0.0,0.421045571565628,4.0,0.0,1.0
