time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,293.1543884277344,297.1499938964844,293.1499938964844,0.0958195552229881,-2213.270751953125,304.15594482421875,0.644413411617279,0.1534146070480346,0.1410342454910278,293.656982421875,297.1499938964844,293.1499938964844,0.0066368649713695,-495.3956604003906,299.57489013671875,0.4147869050502777,0.050000000745058,0.050661988556385,293.2222900390625,297.1499938964844,293.1499938964844,0.3553735017776489,-4880.00439453125,304.1843566894531,0.9116541147232056,0.4410211145877838,0.310324490070343,293.1780090332031,297.1499938964844,293.1499938964844,0.5005049109458923,-8674.294921875,304.1288146972656,0.9990000128746032,0.6124299764633179,0.5540162920951843,293.16510009765625,297.1499938964844,293.1499938964844,0.0151385851204395,-3767.479736328125,304.142822265625,0.4147898256778717,0.050000000745058,0.2403224259614944,291.34912109375,291.1499938964844,260.5121765136719,258.9564819335937,279.17877197265625,293.42999267578125,290.884521484375,1.0,0.3569929003715515,0.797804594039917,0.797804594039917,1.0,1.0,-1.5558589696884155,0.673801600933075,0.8820573091506958,0.3102464973926544,0.0,0.0,0.0760355070233345,98.30699157714844,129.0,-1389.204345703125,-9185.361328125,474.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30633544921875,305.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,46088.109375,34200.0,0.0,0.0,0.3851210176944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887505650520324,0.188761293888092,-1.0723609193519223e-05,0.0,0.0003908488724846,0.0,0.0,18.592103958129883,0.0,0.0,0.0,0.421045571565628,4.0,0.0,1.0
645180,293.15386962890625,297.1499938964844,293.1499938964844,0.093854933977127,-2170.62890625,304.1633605957031,0.6346026062965393,0.1534159481525421,0.1413557231426239,293.665283203125,297.1499938964844,293.1499938964844,0.0066947508603334,-493.60736083984375,299.39569091796875,0.406942218542099,0.050000000745058,0.0510043837130069,293.22119140625,297.1499938964844,293.1499938964844,0.3464811742305755,-4769.5419921875,304.21051025390625,0.894760251045227,0.4394433796405792,0.3094455897808075,293.24371337890625,297.1499938964844,293.1499938964844,0.5091933012008667,-8766.8935546875,304.1561889648437,0.995254933834076,0.598442554473877,0.5711972117424011,293.16912841796875,297.1499938964844,293.1499938964844,0.0147490631788969,-3695.61767578125,304.12811279296875,0.406942218542099,0.050000000745058,0.2419428378343582,291.39337158203125,291.1499938964844,260.5314636230469,258.9727478027344,279.1697082519531,293.4278869628906,291.51971435546875,1.0,0.3675965070724487,0.7989680767059326,0.7989680767059326,1.0,1.0,-1.578176498413086,0.6841976046562195,0.8939789533615112,0.3165289461612701,0.0,0.0,0.2785187363624573,107.42247772216795,132.0,1608.019775390625,-21469.54296875,511.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80914306640625,311.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,33188.9609375,34200.0,0.0,0.0,0.3804037868976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5487003326416016,1.5487223863601685,-2.207036959589459e-05,0.0,0.0003860614961013,0.0,0.0,444.7685241699219,0.0,0.0,0.0,0.8172783851623535,4.0,0.0,1.0
645240,293.15386962890625,297.1499938964844,293.1499938964844,0.093854933977127,-2170.62890625,304.1633605957031,0.6346026062965393,0.1534159481525421,0.1413557231426239,293.665283203125,297.1499938964844,293.1499938964844,0.0066947508603334,-493.60736083984375,299.39569091796875,0.406942218542099,0.050000000745058,0.0510043837130069,293.22119140625,297.1499938964844,293.1499938964844,0.3464811742305755,-4769.5419921875,304.21051025390625,0.894760251045227,0.4394433796405792,0.3094455897808075,293.24371337890625,297.1499938964844,293.1499938964844,0.5091933012008667,-8766.8935546875,304.1561889648437,0.995254933834076,0.598442554473877,0.5711972117424011,293.16912841796875,297.1499938964844,293.1499938964844,0.0147490631788969,-3695.61767578125,304.12811279296875,0.406942218542099,0.050000000745058,0.2419428378343582,291.39337158203125,291.1499938964844,260.5314636230469,258.9727478027344,279.1697082519531,293.4278869628906,291.51971435546875,1.0,0.3675965070724487,0.7989680767059326,0.7989680767059326,1.0,1.0,-1.578176498413086,0.6841976046562195,0.8939789533615112,0.3165289461612701,0.0,0.0,0.2785187363624573,107.42247772216795,132.0,1608.019775390625,-21469.54296875,511.6007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80914306640625,311.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,33188.9609375,34200.0,0.0,0.0,0.3804037868976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5487003326416016,1.5487223863601685,-2.207036959589459e-05,0.0,0.0003860614961013,0.0,0.0,444.7685241699219,0.0,0.0,0.0,0.8172783851623535,4.0,0.0,1.0
645300,293.1539611816406,297.1499938964844,293.1499938964844,0.1044188439846038,-2389.2109375,304.140380859375,0.6291862726211548,0.1533474028110504,0.141484647989273,293.6708679199219,297.1499938964844,293.1499938964844,0.0066050542518496,-512.3810424804688,298.9284973144531,0.4026893079280853,0.050000000745058,0.0512126013636589,293.2231750488281,297.1499938964844,293.1499938964844,0.3831202685832977,-5206.033203125,304.1279296875,0.8853175640106201,0.4381471872329712,0.3086139559745788,293.26727294921875,297.1499938964844,293.1499938964844,0.5572618842124939,-9480.4453125,304.0605163574219,0.984813392162323,0.5926095843315125,0.5647270679473877,293.1717224121094,297.1499938964844,293.1499938964844,0.0169993489980697,-4092.337158203125,304.11053466796875,0.4026893079280853,0.050000000745058,0.24293053150177,290.4360046386719,291.1499938964844,260.5404968261719,258.9803466796875,279.1773376464844,293.4349365234375,289.8087463378906,1.0,0.3715117871761322,0.8009166121482849,0.8009166121482849,1.0,1.0,-1.57102632522583,0.6811225414276123,0.889903724193573,0.3149232864379883,0.0,0.0,1.0,112.55615234375,132.0,-2616.96728515625,-11624.9462890625,520.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8422546386719,304.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,41600.34765625,33120.0,0.0,0.0,0.3770942687988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883184552192688,0.2883284389972687,-9.968755875888746e-06,0.0,0.0003827027394436,0.0,0.0,26.92377471923828,0.0,0.0,0.0,0.4291176497936249,4.0,0.0,1.0
645360,293.1537170410156,297.1499938964844,293.1499938964844,0.1037899330258369,-2373.573974609375,304.1453552246094,0.6251693964004517,0.153343454003334,0.141632005572319,293.6741027832031,297.1499938964844,293.1499938964844,0.0070994291454553,-539.23974609375,298.6904602050781,0.3994373977184295,0.050000000745058,0.0513791441917419,293.2206726074219,297.1499938964844,293.1499938964844,0.3805026412010193,-5166.1572265625,304.14434814453125,0.8785077333450317,0.4377176165580749,0.3082590997219085,293.27362060546875,297.1499938964844,293.1499938964844,0.551815927028656,-9373.4912109375,304.097412109375,0.9767699837684632,0.5898757576942444,0.5611803531646729,293.1743469238281,297.1499938964844,293.1499938964844,0.0168977677822113,-4069.9990234375,304.098876953125,0.3994373977184295,0.050000000745058,0.2437205463647842,290.09442138671875,291.1499938964844,260.5491027832031,258.9876708984375,279.1817932128906,293.4410095214844,290.4935302734375,1.0,0.3749003410339355,0.8028485774993896,0.8028485774993896,1.0,1.0,-1.5676636695861816,0.6798037886619568,0.8878598809242249,0.314293771982193,0.0,0.0,1.0,116.7077865600586,135.0,984.486572265625,-21095.802734375,530.0147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,311.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22647.828125,33120.0,0.0,0.0,0.3741727769374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470679759979248,1.470697999000549,-1.825597973947879e-05,0.0,0.0003797378158196,0.0,0.0,358.9258117675781,0.0,0.0,0.0,0.8295966982841492,4.0,0.0,1.0
645420,293.15435791015625,297.1499938964844,293.1499938964844,0.1066403314471244,-2433.456298828125,304.1369934082031,0.618527889251709,0.1531212776899337,0.1417078524827957,293.6868591308594,297.1499938964844,293.1499938964844,0.0064786830917,-509.2775573730469,298.4693603515625,0.3940716683864593,0.050000000745058,0.0516585409641265,293.2245788574219,297.1499938964844,293.1499938964844,0.3876930177211761,-5259.66943359375,304.11541748046875,0.8670587539672852,0.4351176917552948,0.3067821562290191,293.2877197265625,297.1499938964844,293.1499938964844,0.5593833327293396,-9496.4013671875,304.0754699707031,0.9627844095230104,0.5838368535041809,0.5554680824279785,293.1796264648437,297.1499938964844,293.1499938964844,0.0175756551325321,-4186.7939453125,304.0721740722656,0.3940716683864593,0.050000000745058,0.2450458854436874,290.1268920898437,291.1499938964844,260.5653076171875,259.0014038085937,279.19000244140625,293.45458984375,289.69854736328125,1.0,0.3803721666336059,0.8072835803031921,0.8072835803031921,1.0,1.0,-1.5610507726669312,0.677247941493988,0.8838028311729431,0.3132020235061645,0.0,0.0,1.0,123.65752410888672,138.0,-1960.2630615234373,-16383.8466796875,544.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32797.984375,33120.0,0.0,0.0,0.376455694437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542789936065674,0.6542890667915344,-1.0016767191700636e-05,0.0,0.0003820546844508,0.0,0.0,69.58084106445312,0.0,0.0,0.0,0.5563773512840271,4.0,0.0,1.0
645480,293.15435791015625,297.1499938964844,293.1499938964844,0.1066403314471244,-2433.456298828125,304.1369934082031,0.618527889251709,0.1531212776899337,0.1417078524827957,293.6868591308594,297.1499938964844,293.1499938964844,0.0064786830917,-509.2775573730469,298.4693603515625,0.3940716683864593,0.050000000745058,0.0516585409641265,293.2245788574219,297.1499938964844,293.1499938964844,0.3876930177211761,-5259.66943359375,304.11541748046875,0.8670587539672852,0.4351176917552948,0.3067821562290191,293.2877197265625,297.1499938964844,293.1499938964844,0.5593833327293396,-9496.4013671875,304.0754699707031,0.9627844095230104,0.5838368535041809,0.5554680824279785,293.1796264648437,297.1499938964844,293.1499938964844,0.0175756551325321,-4186.7939453125,304.0721740722656,0.3940716683864593,0.050000000745058,0.2450458854436874,290.1268920898437,291.1499938964844,260.5653076171875,259.0014038085937,279.19000244140625,293.45458984375,289.69854736328125,1.0,0.3803721666336059,0.8072835803031921,0.8072835803031921,1.0,1.0,-1.5610507726669312,0.677247941493988,0.8838028311729431,0.3132020235061645,0.0,0.0,1.0,123.65752410888672,138.0,-1960.2630615234373,-16383.8466796875,544.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.5175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32797.984375,33120.0,0.0,0.0,0.376455694437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542789936065674,0.6542890667915344,-1.0016767191700636e-05,0.0,0.0003820546844508,0.0,0.0,69.58084106445312,0.0,0.0,0.0,0.5563773512840271,4.0,0.0,1.0
645540,293.1544189453125,297.1499938964844,293.1499938964844,0.0942908972501754,-2179.2080078125,304.1620178222656,0.6135981678962708,0.1529984474182129,0.1418211460113525,293.6987609863281,297.1499938964844,293.1499938964844,0.0061031798832118,-459.25592041015625,298.78521728515625,0.3898271322250366,0.050000000745058,0.0518750473856925,293.2255859375,297.1499938964844,293.1499938964844,0.3410367667675018,-4712.685546875,304.20526123046875,0.8588807582855225,0.433054506778717,0.3056584000587463,293.29083251953125,297.1499938964844,293.1499938964844,0.4929462075233459,-8515.3310546875,304.2117919921875,0.9522117376327516,0.5797600746154785,0.552004337310791,293.18426513671875,297.1499938964844,293.1499938964844,0.0151050509884953,-3750.35302734375,304.0616149902344,0.3898271322250366,0.050000000745058,0.2460728883743286,291.43365478515625,291.1499938964844,260.5802917480469,259.01416015625,279.19635009765625,293.4668273925781,291.4500427246094,1.0,0.3847010433673858,0.811001718044281,0.811001718044281,1.0,1.0,-1.5571725368499756,0.6758801341056824,0.8812924027442932,0.3127453029155731,0.0,0.0,0.2831498086452484,129.06796264648438,141.0,836.4164428710938,-18617.875,556.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,309.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,45776.5546875,32040.0,0.0,0.0,0.3870123624801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113596796989441,1.113614797592163,-1.788283043424599e-05,0.0,0.0003927683574147,0.0,0.0,230.6798553466797,0.0,0.0,0.0,0.5973567366600037,4.0,0.0,1.0
645600,293.1544189453125,297.1499938964844,293.1499938964844,0.0942908972501754,-2179.2080078125,304.1620178222656,0.6135981678962708,0.1529984474182129,0.1418211460113525,293.6987609863281,297.1499938964844,293.1499938964844,0.0061031798832118,-459.25592041015625,298.78521728515625,0.3898271322250366,0.050000000745058,0.0518750473856925,293.2255859375,297.1499938964844,293.1499938964844,0.3410367667675018,-4712.685546875,304.20526123046875,0.8588807582855225,0.433054506778717,0.3056584000587463,293.29083251953125,297.1499938964844,293.1499938964844,0.4929462075233459,-8515.3310546875,304.2117919921875,0.9522117376327516,0.5797600746154785,0.552004337310791,293.18426513671875,297.1499938964844,293.1499938964844,0.0151050509884953,-3750.35302734375,304.0616149902344,0.3898271322250366,0.050000000745058,0.2460728883743286,291.43365478515625,291.1499938964844,260.5802917480469,259.01416015625,279.19635009765625,293.4668273925781,291.4500427246094,1.0,0.3847010433673858,0.811001718044281,0.811001718044281,1.0,1.0,-1.5571725368499756,0.6758801341056824,0.8812924027442932,0.3127453029155731,0.0,0.0,0.2831498086452484,129.06796264648438,141.0,836.4164428710938,-18617.875,556.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,309.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,45776.5546875,32040.0,0.0,0.0,0.3870123624801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113596796989441,1.113614797592163,-1.788283043424599e-05,0.0,0.0003927683574147,0.0,0.0,230.6798553466797,0.0,0.0,0.0,0.5973567366600037,4.0,0.0,1.0
645660,293.1540222167969,297.1499938964844,293.1499938964844,0.0982822403311729,-2261.03125,304.15435791015625,0.6094425320625305,0.1529669463634491,0.141932412981987,293.7090759277344,297.1499938964844,293.1499938964844,0.0061393626965582,-469.7726440429688,298.3346862792969,0.3861568868160248,0.050000000745058,0.0520589910447597,293.2249450683594,297.1499938964844,293.1499938964844,0.3532019853591919,-4857.65771484375,304.1772766113281,0.8520732522010803,0.4312632977962494,0.3043911457061767,293.2897033691406,297.1499938964844,293.1499938964844,0.5093269348144531,-8757.0048828125,304.1788330078125,0.9429276585578918,0.5764042139053345,0.5486604571342468,293.1883544921875,297.1499938964844,293.1499938964844,0.01589997112751,-3897.1689453125,304.0325622558594,0.3861568868160248,0.050000000745058,0.2469454407691955,290.8960266113281,291.1499938964844,260.5942687988281,259.026123046875,279.2145690917969,293.4788513183594,291.05352783203125,1.0,0.3882433176040649,0.8101918697357178,0.8101918697357178,1.0,1.0,-1.5530372858047483,0.6738390326499939,0.8791981935501099,0.3116547167301178,0.0,0.0,1.0,133.6487274169922,144.0,761.4152221679688,-20022.96875,565.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,309.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24486.185546875,32040.0,0.0,0.0,0.3900694549083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573060393333435,1.5730808973312378,-2.05640299100196e-05,0.0,0.0003958709130529,0.0,0.0,434.6310119628906,0.0,0.0,0.0,0.8734923601150513,4.0,0.0,1.0
645720,293.1540222167969,297.1499938964844,293.1499938964844,0.0982822403311729,-2261.03125,304.15435791015625,0.6094425320625305,0.1529669463634491,0.141932412981987,293.7090759277344,297.1499938964844,293.1499938964844,0.0061393626965582,-469.7726440429688,298.3346862792969,0.3861568868160248,0.050000000745058,0.0520589910447597,293.2249450683594,297.1499938964844,293.1499938964844,0.3532019853591919,-4857.65771484375,304.1772766113281,0.8520732522010803,0.4312632977962494,0.3043911457061767,293.2897033691406,297.1499938964844,293.1499938964844,0.5093269348144531,-8757.0048828125,304.1788330078125,0.9429276585578918,0.5764042139053345,0.5486604571342468,293.1883544921875,297.1499938964844,293.1499938964844,0.01589997112751,-3897.1689453125,304.0325622558594,0.3861568868160248,0.050000000745058,0.2469454407691955,290.8960266113281,291.1499938964844,260.5942687988281,259.026123046875,279.2145690917969,293.4788513183594,291.05352783203125,1.0,0.3882433176040649,0.8101918697357178,0.8101918697357178,1.0,1.0,-1.5530372858047483,0.6738390326499939,0.8791981935501099,0.3116547167301178,0.0,0.0,1.0,133.6487274169922,144.0,761.4152221679688,-20022.96875,565.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,309.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24486.185546875,32040.0,0.0,0.0,0.3900694549083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573060393333435,1.5730808973312378,-2.05640299100196e-05,0.0,0.0003958709130529,0.0,0.0,434.6310119628906,0.0,0.0,0.0,0.8734923601150513,4.0,0.0,1.0
645780,293.1536865234375,297.1499938964844,293.1499938964844,0.1023334413766861,-2344.805908203125,304.1440124511719,0.6057970523834229,0.1529297977685928,0.1420380473136901,293.72088623046875,297.1499938964844,293.1499938964844,0.0058713047765195,-460.9772033691406,297.9434814453125,0.3829928040504455,0.050000000745058,0.0522239580750465,293.2261657714844,297.1499938964844,293.1499938964844,0.3648252189159393,-5000.59619140625,304.14117431640625,0.8460392355918884,0.429100900888443,0.3029848337173462,293.29119873046875,297.1499938964844,293.1499938964844,0.5244426131248474,-8991.875,304.1332092285156,0.9343088865280152,0.5725427269935608,0.5451340079307556,293.19207763671875,297.1499938964844,293.1499938964844,0.0167136285454034,-4045.406494140625,304.002685546875,0.3829928040504455,0.050000000745058,0.2477279752492904,290.5451354980469,291.1499938964844,260.6074523925781,259.03741455078125,279.2330017089844,293.4912109375,290.4271545410156,1.0,0.3912791013717651,0.8093819618225098,0.8093819618225098,1.0,1.0,-1.548379898071289,0.6715516448020935,0.8768282532691956,0.3104498982429504,0.0,0.0,1.0,137.7399139404297,132.0,-713.4518432617188,-18285.720703125,573.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.351318359375,308.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26256.3828125,32040.0,0.0,0.0,0.3966793417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270405054092407,1.127054214477539,-1.3651269910042174e-05,0.0,0.0004025791131425,0.0,0.0,191.4677581787109,0.0,0.0,0.0,0.7177367806434631,4.0,0.0,1.0
645840,293.1536865234375,297.1499938964844,293.1499938964844,0.1023334413766861,-2344.805908203125,304.1440124511719,0.6057970523834229,0.1529297977685928,0.1420380473136901,293.72088623046875,297.1499938964844,293.1499938964844,0.0058713047765195,-460.9772033691406,297.9434814453125,0.3829928040504455,0.050000000745058,0.0522239580750465,293.2261657714844,297.1499938964844,293.1499938964844,0.3648252189159393,-5000.59619140625,304.14117431640625,0.8460392355918884,0.429100900888443,0.3029848337173462,293.29119873046875,297.1499938964844,293.1499938964844,0.5244426131248474,-8991.875,304.1332092285156,0.9343088865280152,0.5725427269935608,0.5451340079307556,293.19207763671875,297.1499938964844,293.1499938964844,0.0167136285454034,-4045.406494140625,304.002685546875,0.3829928040504455,0.050000000745058,0.2477279752492904,290.5451354980469,291.1499938964844,260.6074523925781,259.03741455078125,279.2330017089844,293.4912109375,290.4271545410156,1.0,0.3912791013717651,0.8093819618225098,0.8093819618225098,1.0,1.0,-1.548379898071289,0.6715516448020935,0.8768282532691956,0.3104498982429504,0.0,0.0,1.0,137.7399139404297,132.0,-713.4518432617188,-18285.720703125,573.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.351318359375,308.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,26256.3828125,32040.0,0.0,0.0,0.3966793417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270405054092407,1.127054214477539,-1.3651269910042174e-05,0.0,0.0004025791131425,0.0,0.0,191.4677581787109,0.0,0.0,0.0,0.7177367806434631,4.0,0.0,1.0
645900,293.1532897949219,297.1499938964844,293.1499938964844,0.0974051654338836,-2243.142578125,304.154296875,0.6059132814407349,0.1529640704393386,0.142062097787857,293.72607421875,297.1499938964844,293.1499938964844,0.0057602552697062,-443.66510009765625,298.0536193847656,0.3830581605434418,0.050000000745058,0.0522205084562301,293.2254638671875,297.1499938964844,293.1499938964844,0.3464555144309997,-4783.76806640625,304.1770324707031,0.8456435799598694,0.428275465965271,0.3024315536022186,293.28985595703125,297.1499938964844,293.1499938964844,0.4983861744403839,-8606.138671875,304.1848449707031,0.9335216283798218,0.5710228085517883,0.543753445148468,293.1936950683594,297.1499938964844,293.1499938964844,0.0156864952296018,-3864.220703125,303.99835205078125,0.3830581605434418,0.050000000745058,0.2477115988731384,291.0360412597656,291.1499938964844,260.6138000488281,259.0428771972656,279.2421264648437,293.4974365234375,291.14373779296875,1.0,0.3906163275241852,0.8089770674705505,0.8089770674705505,1.0,1.0,-1.546064376831055,0.6704118251800537,0.875652551651001,0.3098590672016144,0.0,0.0,0.9583971500396729,137.61007690429688,132.0,562.3435668945312,-19633.90234375,571.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0014038085937,309.07720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25468.640625,33120.0,0.0,0.0,0.4020878374576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608040452003479,1.608061909675598,-2.146192855434492e-05,0.0,0.000408068037359,0.0,0.0,463.88427734375,0.0,0.0,0.0,0.9052948951721193,4.0,0.0,1.0
645960,293.15289306640625,297.1499938964844,293.1499938964844,0.0950519815087318,-2195.084716796875,304.1576232910156,0.607051432132721,0.1529974341392517,0.1420386880636215,293.7322998046875,297.1499938964844,293.1499938964844,0.0054907044395804,-421.3967895507813,298.0954895019531,0.3840289115905761,0.050000000745058,0.0521692745387554,293.2261962890625,297.1499938964844,293.1499938964844,0.336912453174591,-4673.818359375,304.1888122558594,0.8464384078979492,0.4271799325942993,0.3016981482505798,293.29071044921875,297.1499938964844,293.1499938964844,0.4844299554824829,-8406.0576171875,304.2029724121094,0.9343085885047911,0.5690796971321106,0.5420173406600952,293.1951904296875,297.1499938964844,293.1499938964844,0.0151699045673012,-3773.732666015625,303.9915771484375,0.3840289115905761,0.050000000745058,0.2474685758352279,291.3718566894531,291.1499938964844,260.6200561523437,259.0482788085937,279.2518920898437,293.5036315917969,291.354248046875,1.0,0.3889941275119781,0.8085800409317017,0.8085800409317017,1.0,1.0,-1.5427192449569702,0.6687948703765869,0.8739244341850281,0.3090031743049621,0.0,0.0,0.4360873997211456,136.25088500976562,120.0,299.03240966796875,-17766.5234375,566.0928344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6919860839844,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,44431.3359375,33120.0,0.0,0.0,0.4078463315963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018495559692385,1.1018669605255127,-1.7420568838133477e-05,0.0,0.0004139121738262,0.0,0.0,222.58767700195312,0.0,0.0,0.0,0.6370559930801392,4.0,0.0,1.0
646020,293.1513671875,297.1499938964844,293.1499938964844,0.0966934114694595,-2228.789306640625,304.154296875,0.6117835640907288,0.1532347053289413,0.1420167386531829,293.7418518066406,297.1499938964844,293.1499938964844,0.0053755189292132,-416.7162170410156,297.7484741210937,0.3880232572555542,0.050000000745058,0.0519648715853691,293.2245483398437,297.1499938964844,293.1499938964844,0.3407958745956421,-4721.72412109375,304.1762084960937,0.8512225151062012,0.4255776703357696,0.300351470708847,293.28778076171875,297.1499938964844,293.1499938964844,0.4890485405921936,-8478.318359375,304.1871032714844,0.9401450157165528,0.5661096572875977,0.5388556718826294,293.1975402832031,297.1499938964844,293.1499938964844,0.0153168719261884,-3812.067138671875,303.9657897949219,0.3880232572555542,0.050000000745058,0.2464989870786667,291.1227722167969,291.1499938964844,260.6322631835937,259.0588073730469,279.2712097167969,293.5157775878906,291.21514892578125,1.0,0.3835300505161285,0.8077861070632935,0.8077861070632935,1.0,1.0,-1.535870909690857,0.6654951572418213,0.8703757524490356,0.3072300255298614,0.0,0.0,0.8616716265678406,130.9479522705078,108.0,513.511962890625,-19463.134765625,547.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.703125,308.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,27074.486328125,33120.0,0.0,0.0,0.4130591750144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652476787567139,1.6524995565414429,-2.270490767841693e-05,0.0,0.0004192025517113,0.0,0.0,504.0195617675781,0.0,0.0,0.0,0.9116411805152892,4.0,0.0,1.0
646080,293.1513671875,297.1499938964844,293.1499938964844,0.0966934114694595,-2228.789306640625,304.154296875,0.6117835640907288,0.1532347053289413,0.1420167386531829,293.7418518066406,297.1499938964844,293.1499938964844,0.0053755189292132,-416.7162170410156,297.7484741210937,0.3880232572555542,0.050000000745058,0.0519648715853691,293.2245483398437,297.1499938964844,293.1499938964844,0.3407958745956421,-4721.72412109375,304.1762084960937,0.8512225151062012,0.4255776703357696,0.300351470708847,293.28778076171875,297.1499938964844,293.1499938964844,0.4890485405921936,-8478.318359375,304.1871032714844,0.9401450157165528,0.5661096572875977,0.5388556718826294,293.1975402832031,297.1499938964844,293.1499938964844,0.0153168719261884,-3812.067138671875,303.9657897949219,0.3880232572555542,0.050000000745058,0.2464989870786667,291.1227722167969,291.1499938964844,260.6322631835937,259.0588073730469,279.2712097167969,293.5157775878906,291.21514892578125,1.0,0.3835300505161285,0.8077861070632935,0.8077861070632935,1.0,1.0,-1.535870909690857,0.6654951572418213,0.8703757524490356,0.3072300255298614,0.0,0.0,0.8616716265678406,130.9479522705078,108.0,513.511962890625,-19463.134765625,547.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.703125,308.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,27074.486328125,33120.0,0.0,0.0,0.4130591750144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652476787567139,1.6524995565414429,-2.270490767841693e-05,0.0,0.0004192025517113,0.0,0.0,504.0195617675781,0.0,0.0,0.0,0.9116411805152892,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.1016557142138481,-2331.1162109375,304.1432800292969,0.618606686592102,0.1535647213459015,0.1419980674982071,293.7514343261719,297.1499938964844,293.1499938964844,0.0051882485859096,-412.9438781738281,297.2343444824219,0.3938017785549164,0.050000000745058,0.0516728200018405,293.2235717773437,297.1499938964844,293.1499938964844,0.3559162318706512,-4904.55078125,304.1376037597656,0.8591198921203613,0.423877477645874,0.2988800704479217,293.2858581542969,297.1499938964844,293.1499938964844,0.5091662406921387,-8785.171875,304.1346130371094,0.9497269988059998,0.5629898309707642,0.5354791283607483,293.1992492675781,297.1499938964844,293.1499938964844,0.0160383731126785,-3960.660888671875,303.9338684082031,0.3938017785549164,0.050000000745058,0.2451136112213134,290.5700988769531,291.1499938964844,260.6443176269531,259.0692749023437,279.29083251953125,293.52740478515625,290.5670166015625,1.0,0.3759396970272064,0.8069921731948853,0.8069921731948853,1.0,1.0,-1.5280145406723022,0.6617297530174255,0.8662847876548767,0.3051977157592773,0.0,0.0,1.0,123.40731811523438,96.0,-419.9566955566406,-18622.6640625,523.3744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,25207.759765625,32040.0,0.0,0.0,0.4166618883609772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294572830200195,1.3294737339019775,-1.64335870067589e-05,0.0,0.0004228588659316,0.0,0.0,283.39971923828125,0.0,0.0,0.0,0.7755247950553894,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.1016557142138481,-2331.1162109375,304.1432800292969,0.618606686592102,0.1535647213459015,0.1419980674982071,293.7514343261719,297.1499938964844,293.1499938964844,0.0051882485859096,-412.9438781738281,297.2343444824219,0.3938017785549164,0.050000000745058,0.0516728200018405,293.2235717773437,297.1499938964844,293.1499938964844,0.3559162318706512,-4904.55078125,304.1376037597656,0.8591198921203613,0.423877477645874,0.2988800704479217,293.2858581542969,297.1499938964844,293.1499938964844,0.5091662406921387,-8785.171875,304.1346130371094,0.9497269988059998,0.5629898309707642,0.5354791283607483,293.1992492675781,297.1499938964844,293.1499938964844,0.0160383731126785,-3960.660888671875,303.9338684082031,0.3938017785549164,0.050000000745058,0.2451136112213134,290.5700988769531,291.1499938964844,260.6443176269531,259.0692749023437,279.29083251953125,293.52740478515625,290.5670166015625,1.0,0.3759396970272064,0.8069921731948853,0.8069921731948853,1.0,1.0,-1.5280145406723022,0.6617297530174255,0.8662847876548767,0.3051977157592773,0.0,0.0,1.0,123.40731811523438,96.0,-419.9566955566406,-18622.6640625,523.3744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9282531738281,308.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,25207.759765625,32040.0,0.0,0.0,0.4166618883609772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294572830200195,1.3294737339019775,-1.64335870067589e-05,0.0,0.0004228588659316,0.0,0.0,283.39971923828125,0.0,0.0,0.0,0.7755247950553894,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0954179838299751,-2202.68603515625,304.1557312011719,0.62356036901474,0.1538068950176239,0.142026662826538,293.7574157714844,297.1499938964844,293.1499938964844,0.0049319942481815,-383.6723937988281,297.4624328613281,0.3977505266666412,0.050000000745058,0.0514672771096229,293.2228088378906,297.1499938964844,293.1499938964844,0.3329553306102752,-4633.0947265625,304.180908203125,0.8654972910881042,0.4229108989238739,0.2981483042240143,293.2844543457031,297.1499938964844,293.1499938964844,0.4766556322574615,-8304.3359375,304.19549560546875,0.9572011828422546,0.5612066388130188,0.5337917804718018,293.199951171875,297.1499938964844,293.1499938964844,0.0147226424887776,-3721.09814453125,303.935791015625,0.3977505266666412,0.050000000745058,0.2441385984420776,291.2915954589844,291.1499938964844,260.65155029296875,259.0755310058594,279.3022766113281,293.53436279296875,291.352783203125,1.0,0.3706739842891693,0.8065483570098877,0.8065483570098877,1.0,1.0,-1.5237280130386353,0.6596720218658447,0.8640559315681458,0.3040973544120788,0.0,0.0,0.6218303442001343,118.12386322021484,96.0,566.115234375,-19246.716796875,507.0715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7403259277344,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,30221.4375,32040.0,0.0,0.0,0.4216746985912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6027584075927734,1.602780818939209,-2.2433785488829017e-05,0.0,0.0004279462154954,0.0,0.0,475.4925537109375,0.0,0.0,0.0,0.8677789568901062,4.0,0.0,1.0
646320,293.1476135253906,297.1499938964844,293.1499938964844,0.0954922437667846,-2204.64599609375,304.15460205078125,0.6271051168441772,0.1539680510759353,0.1420311629772186,293.76171875,297.1499938964844,293.1499938964844,0.0047400337643921,-370.2353210449219,297.3960876464844,0.4005111753940582,0.050000000745058,0.051324114203453,293.2229309082031,297.1499938964844,293.1499938964844,0.3321595191955566,-4626.3525390625,304.1772766113281,0.8701260685920715,0.4221479594707489,0.2975291907787323,293.28448486328125,297.1499938964844,293.1499938964844,0.4750867784023285,-8287.103515625,304.19091796875,0.9623709321022034,0.5598376393318176,0.5323973298072815,293.20037841796875,297.1499938964844,293.1499938964844,0.0146338120102882,-3711.05224609375,303.9286193847656,0.4005111753940582,0.050000000745058,0.2434595078229904,291.3450012207031,291.1499938964844,260.65643310546875,259.07977294921875,279.3100891113281,293.5387268066406,291.24713134765625,1.0,0.3669116795063019,0.8062524795532227,0.8062524795532227,1.0,1.0,-1.520329236984253,0.658050537109375,0.8622786998748779,0.3032228946685791,0.0,0.0,0.4304735362529754,114.43630981445312,84.0,-207.8299102783203,-15582.0087890625,495.5049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79766845703125,306.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,45011.5078125,32040.0,0.0,0.0,0.4233779311180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279214262962341,0.7279348373413086,-1.3396959730016532e-05,0.0,0.0004296747792977,0.0,0.0,102.4076690673828,0.0,0.0,0.0,0.5289734601974487,4.0,0.0,1.0
646380,293.1453552246094,297.1499938964844,293.1499938964844,0.0953693464398384,-2201.5517578125,304.1556396484375,0.63749098777771,0.1544853150844574,0.1421135365962982,293.76983642578125,297.1499938964844,293.1499938964844,0.0046096164733171,-360.40924072265625,297.1386108398437,0.4083150625228882,0.050000000745058,0.050940878689289,293.220703125,297.1499938964844,293.1499938964844,0.3297955393791199,-4598.35986328125,304.1803283691406,0.8842297792434692,0.4207625687122345,0.296255350112915,293.28057861328125,297.1499938964844,293.1499938964844,0.4711104929447174,-8228.4951171875,304.19537353515625,0.976974368095398,0.5572344064712524,0.5295094847679138,293.20098876953125,297.1499938964844,293.1499938964844,0.0143627384677529,-3671.373046875,303.9091491699219,0.4083150625228882,0.050000000745058,0.2416416108608245,291.296630859375,291.1499938964844,260.6687927246094,259.0904846191406,279.3292236328125,293.54986572265625,291.3777160644531,1.0,0.3568364977836609,0.8055128455162048,0.8055128455162048,1.0,1.0,-1.5127891302108765,0.654445469379425,0.8583437204360962,0.3012728095054626,0.0,0.0,0.6070966720581055,104.59406280517578,72.0,665.5433959960938,-19342.041015625,465.7411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965576171875,309.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,28986.828125,32040.0,0.0,0.0,0.4244753718376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5993627309799194,1.599384903907776,-2.2088552213972434e-05,0.0,0.0004307885537855,0.0,0.0,468.848388671875,0.0,0.0,0.0,0.8678932785987854,4.0,0.0,1.0
646440,293.1453552246094,297.1499938964844,293.1499938964844,0.0953693464398384,-2201.5517578125,304.1556396484375,0.63749098777771,0.1544853150844574,0.1421135365962982,293.76983642578125,297.1499938964844,293.1499938964844,0.0046096164733171,-360.40924072265625,297.1386108398437,0.4083150625228882,0.050000000745058,0.050940878689289,293.220703125,297.1499938964844,293.1499938964844,0.3297955393791199,-4598.35986328125,304.1803283691406,0.8842297792434692,0.4207625687122345,0.296255350112915,293.28057861328125,297.1499938964844,293.1499938964844,0.4711104929447174,-8228.4951171875,304.19537353515625,0.976974368095398,0.5572344064712524,0.5295094847679138,293.20098876953125,297.1499938964844,293.1499938964844,0.0143627384677529,-3671.373046875,303.9091491699219,0.4083150625228882,0.050000000745058,0.2416416108608245,291.296630859375,291.1499938964844,260.6687927246094,259.0904846191406,279.3292236328125,293.54986572265625,291.3777160644531,1.0,0.3568364977836609,0.8055128455162048,0.8055128455162048,1.0,1.0,-1.5127891302108765,0.654445469379425,0.8583437204360962,0.3012728095054626,0.0,0.0,0.6070966720581055,104.59406280517578,72.0,665.5433959960938,-19342.041015625,465.7411193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965576171875,309.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,28986.828125,32040.0,0.0,0.0,0.4244753718376159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5993627309799194,1.599384903907776,-2.2088552213972434e-05,0.0,0.0004307885537855,0.0,0.0,468.848388671875,0.0,0.0,0.0,0.8678932785987854,4.0,0.0,1.0
646500,293.1444091796875,297.1499938964844,293.1499938964844,0.0969637334346771,-2235.12109375,304.1512451171875,0.6434562802314758,0.154731810092926,0.1421423554420471,293.77496337890625,297.1499938964844,293.1499938964844,0.0043361210264265,-342.98663330078125,296.9808654785156,0.4127993583679199,0.050000000745058,0.0507436580955982,293.2208251953125,297.1499938964844,293.1499938964844,0.3338868319988251,-4651.20361328125,304.1658020019531,0.8922125101089478,0.4198411405086517,0.295479416847229,293.2805480957031,297.1499938964844,293.1499938964844,0.4762448668479919,-8314.0810546875,304.1755676269531,0.984387993812561,0.5555849075317383,0.5277841687202454,293.2012634277344,297.1499938964844,293.1499938964844,0.0144941778853535,-3708.545654296875,303.89764404296875,0.4127993583679199,0.050000000745058,0.2407060712575912,291.2279663085937,291.1499938964844,260.6751403808594,259.09600830078125,279.3389587402344,293.554931640625,291.0013732910156,1.0,0.3514725863933563,0.8051429986953735,0.8051429986953735,1.0,1.0,-1.5084614753723145,0.6523850560188293,0.8560764193534851,0.3001566529273987,0.0,0.0,0.5317037105560303,99.52110290527344,72.0,-869.9619750976562,-13419.5546875,450.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3106994628906,305.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,43640.72265625,30960.0,0.0,0.0,0.4243992567062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763198494911194,0.4763310849666595,-1.1251517207711004e-05,0.0,0.0004307113122195,0.0,0.0,52.50524520874024,0.0,0.0,0.0,0.4551160037517547,4.0,0.0,1.0
646560,293.1430969238281,297.1499938964844,293.1499938964844,0.1025897338986396,-2349.475830078125,304.14178466796875,0.6502768993377686,0.1550589799880981,0.1422099024057388,293.7771911621094,297.1499938964844,293.1499938964844,0.0046026380732655,-371.42877197265625,296.3925170898437,0.4179684221744537,0.050000000745058,0.0505398474633693,293.2184753417969,297.1499938964844,293.1499938964844,0.3524460792541504,-4868.56982421875,304.1325378417969,0.9013395309448242,0.4194068312644958,0.2948710918426513,293.27667236328125,297.1499938964844,293.1499938964844,0.5018884539604187,-8689.361328125,304.1289367675781,0.9922022819519044,0.5546924471855164,0.526414155960083,293.2012939453125,297.1499938964844,293.1499938964844,0.0153606496751308,-3882.9462890625,303.8699645996094,0.4179684221744537,0.050000000745058,0.2397392839193344,290.3870849609375,291.1499938964844,260.681640625,259.1016540527344,279.3486328125,293.5605773925781,290.5888977050781,1.0,0.3459372222423553,0.8047893047332764,0.8047893047332764,1.0,1.0,-1.504760980606079,0.6506219506263733,0.8541390299797058,0.2991892099380493,0.0,0.0,1.0,94.2926025390625,60.0,108.42138671875,-19130.22265625,434.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,309.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21830.48828125,30960.0,0.0,0.0,0.4203840494155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400438904762268,1.4004557132720947,-1.684649942035321e-05,0.0,0.0004266363685019,0.0,0.0,313.6307373046875,0.0,0.0,0.0,0.7968719005584717,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.1002693399786949,-2302.94482421875,304.1451110839844,0.6641750931739807,0.1556489169597625,0.1423982083797454,293.7870483398437,297.1499938964844,293.1499938964844,0.0039502400904893,-318.3089294433594,296.4461364746094,0.4288959503173828,0.050000000745058,0.0501822941005229,293.21832275390625,297.1499938964844,293.1499938964844,0.3416364789009094,-4746.91552734375,304.1452331542969,0.9202582836151124,0.4176978468894958,0.2935395836830139,293.27032470703125,297.1499938964844,293.1499938964844,0.4735139310359955,-8283.658203125,304.16961669921875,0.9990000128746032,0.5527231693267822,0.5112971663475037,293.2012939453125,297.1499938964844,293.1499938964844,0.0146450586616992,-3764.303955078125,303.863525390625,0.4288959503173828,0.050000000745058,0.2380432039499282,290.9228515625,291.1499938964844,260.6951599121094,259.1133728027344,279.3794250488281,293.57452392578125,290.5379943847656,1.0,0.3339450359344482,0.8040817975997925,0.8040817975997925,1.0,1.0,-1.4827916622161863,0.6403239965438843,0.8424676656723022,0.2936518490314483,0.0,0.0,0.9003413915634155,84.84325408935547,48.0,-1659.8294677734375,-12343.484375,399.0896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556335449219,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,39259.0546875,30960.0,0.0,0.0,0.4196167886257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811924457550049,0.3812022507190704,-9.78521984507097e-06,0.0,0.000425857695518,0.0,0.0,35.82316589355469,0.0,0.0,0.0,0.4474062025547027,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.1002693399786949,-2302.94482421875,304.1451110839844,0.6641750931739807,0.1556489169597625,0.1423982083797454,293.7870483398437,297.1499938964844,293.1499938964844,0.0039502400904893,-318.3089294433594,296.4461364746094,0.4288959503173828,0.050000000745058,0.0501822941005229,293.21832275390625,297.1499938964844,293.1499938964844,0.3416364789009094,-4746.91552734375,304.1452331542969,0.9202582836151124,0.4176978468894958,0.2935395836830139,293.27032470703125,297.1499938964844,293.1499938964844,0.4735139310359955,-8283.658203125,304.16961669921875,0.9990000128746032,0.5527231693267822,0.5112971663475037,293.2012939453125,297.1499938964844,293.1499938964844,0.0146450586616992,-3764.303955078125,303.863525390625,0.4288959503173828,0.050000000745058,0.2380432039499282,290.9228515625,291.1499938964844,260.6951599121094,259.1133728027344,279.3794250488281,293.57452392578125,290.5379943847656,1.0,0.3339450359344482,0.8040817975997925,0.8040817975997925,1.0,1.0,-1.4827916622161863,0.6403239965438843,0.8424676656723022,0.2936518490314483,0.0,0.0,0.9003413915634155,84.84325408935547,48.0,-1659.8294677734375,-12343.484375,399.0896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556335449219,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,39259.0546875,30960.0,0.0,0.0,0.4196167886257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811924457550049,0.3812022507190704,-9.78521984507097e-06,0.0,0.000425857695518,0.0,0.0,35.82316589355469,0.0,0.0,0.0,0.4474062025547027,4.0,0.0,1.0
646740,293.13824462890625,297.1499938964844,293.1499938964844,0.0936168134212493,-2164.27783203125,304.16015625,0.6794065237045288,0.156445026397705,0.1427870243787765,293.7945861816406,297.1499938964844,293.1499938964844,0.0038816297892481,-303.1545104980469,296.59490966796875,0.4414758086204529,0.050000000745058,0.049861866980791,293.2163391113281,297.1499938964844,293.1499938964844,0.3167147934436798,-4446.1845703125,304.1963806152344,0.9412513971328736,0.4163996875286102,0.2924854457378387,293.2283935546875,297.1499938964844,293.1499938964844,0.4113048017024994,-7353.732421875,304.27703857421875,0.9990000128746032,0.5581371784210205,0.4806508421897888,293.2001037597656,297.1499938964844,293.1499938964844,0.0133387465029954,-3501.384033203125,303.8661193847656,0.4414758086204529,0.050000000745058,0.236523225903511,291.5790710449219,291.1499938964844,260.7095947265625,259.1258544921875,279.438232421875,293.61669921875,291.6526184082031,1.0,0.3202587068080902,0.8033743500709534,0.8033743500709534,1.0,1.0,-1.4429949522018433,0.6218949556350708,0.8210999369621277,0.2833860516548157,0.0,0.0,0.1022288799285888,76.01852416992188,36.0,1013.8775024414062,-17758.337890625,357.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,309.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,44242.33203125,29880.0,0.0,0.0,0.416183739900589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089693546295166,1.089710712432861,-1.7216052583535202e-05,0.0,0.0004223735886625,0.0,0.0,217.0572967529297,0.0,0.0,0.0,0.5548555850982666,4.0,0.0,1.0
646800,293.13824462890625,297.1499938964844,293.1499938964844,0.0936168134212493,-2164.27783203125,304.16015625,0.6794065237045288,0.156445026397705,0.1427870243787765,293.7945861816406,297.1499938964844,293.1499938964844,0.0038816297892481,-303.1545104980469,296.59490966796875,0.4414758086204529,0.050000000745058,0.049861866980791,293.2163391113281,297.1499938964844,293.1499938964844,0.3167147934436798,-4446.1845703125,304.1963806152344,0.9412513971328736,0.4163996875286102,0.2924854457378387,293.2283935546875,297.1499938964844,293.1499938964844,0.4113048017024994,-7353.732421875,304.27703857421875,0.9990000128746032,0.5581371784210205,0.4806508421897888,293.2001037597656,297.1499938964844,293.1499938964844,0.0133387465029954,-3501.384033203125,303.8661193847656,0.4414758086204529,0.050000000745058,0.236523225903511,291.5790710449219,291.1499938964844,260.7095947265625,259.1258544921875,279.438232421875,293.61669921875,291.6526184082031,1.0,0.3202587068080902,0.8033743500709534,0.8033743500709534,1.0,1.0,-1.4429949522018433,0.6218949556350708,0.8210999369621277,0.2833860516548157,0.0,0.0,0.1022288799285888,76.01852416992188,36.0,1013.8775024414062,-17758.337890625,357.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,309.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,44242.33203125,29880.0,0.0,0.0,0.416183739900589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089693546295166,1.089710712432861,-1.7216052583535202e-05,0.0,0.0004223735886625,0.0,0.0,217.0572967529297,0.0,0.0,0.0,0.5548555850982666,4.0,0.0,1.0
