time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646860,293.1346740722656,297.1499938964844,293.1499938964844,0.1017777472734451,-2330.266357421875,304.1473083496094,0.6983702778816223,0.1574683338403701,0.1433218270540237,293.798828125,297.1499938964844,293.1499938964844,0.0040245479904115,-324.69024658203125,295.7048645019531,0.4583612978458404,0.050000000745058,0.0495285205543041,293.2127990722656,297.1499938964844,293.1499938964844,0.3414721190929413,-4739.802734375,304.1534423828125,0.9652698040008544,0.415418416261673,0.291362315416336,293.1568603515625,297.1499938964844,293.1499938964844,0.407731831073761,-7320.8212890625,304.257568359375,0.9990000128746032,0.5705766677856445,0.4465409219264984,293.1969909667969,297.1499938964844,293.1499938964844,0.0144065385684371,-3734.143798828125,303.8304748535156,0.4583612978458404,0.050000000745058,0.2349419891834259,290.5104675292969,291.1499938964844,260.7251281738281,259.1392517089844,279.5335388183594,293.718505859375,290.90399169921875,1.0,0.3052102029323578,0.8029385209083557,0.8029385209083557,1.0,1.0,-1.3990439176559448,0.6016788482666016,0.7973650097846985,0.2721035480499267,0.0,0.0,1.0,66.81715393066406,54.0,1187.8175048828125,-19174.40625,314.4550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658874511719,311.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20577.8515625,29880.0,0.0,0.0,0.3996455669403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229930639266968,1.423009991645813,-1.6949914424913004e-05,0.0,0.000405589438742,0.0,0.0,323.3076171875,0.0,0.0,0.0,0.7977132201194763,4.0,0.0,1.0
646920,293.1346740722656,297.1499938964844,293.1499938964844,0.1017777472734451,-2330.266357421875,304.1473083496094,0.6983702778816223,0.1574683338403701,0.1433218270540237,293.798828125,297.1499938964844,293.1499938964844,0.0040245479904115,-324.69024658203125,295.7048645019531,0.4583612978458404,0.050000000745058,0.0495285205543041,293.2127990722656,297.1499938964844,293.1499938964844,0.3414721190929413,-4739.802734375,304.1534423828125,0.9652698040008544,0.415418416261673,0.291362315416336,293.1568603515625,297.1499938964844,293.1499938964844,0.407731831073761,-7320.8212890625,304.257568359375,0.9990000128746032,0.5705766677856445,0.4465409219264984,293.1969909667969,297.1499938964844,293.1499938964844,0.0144065385684371,-3734.143798828125,303.8304748535156,0.4583612978458404,0.050000000745058,0.2349419891834259,290.5104675292969,291.1499938964844,260.7251281738281,259.1392517089844,279.5335388183594,293.718505859375,290.90399169921875,1.0,0.3052102029323578,0.8029385209083557,0.8029385209083557,1.0,1.0,-1.3990439176559448,0.6016788482666016,0.7973650097846985,0.2721035480499267,0.0,0.0,1.0,66.81715393066406,54.0,1187.8175048828125,-19174.40625,314.4550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5658874511719,311.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20577.8515625,29880.0,0.0,0.0,0.3996455669403076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229930639266968,1.423009991645813,-1.6949914424913004e-05,0.0,0.000405589438742,0.0,0.0,323.3076171875,0.0,0.0,0.0,0.7977132201194763,4.0,0.0,1.0
646980,293.1340026855469,297.1499938964844,293.1499938964844,0.1135748773813247,-2569.860595703125,304.12261962890625,0.7061666250228882,0.1579997837543487,0.1438553929328918,293.8067321777344,297.1499938964844,293.1499938964844,0.0034382054582238,-292.6459045410156,294.8388061523437,0.4651117026805877,0.050000000745058,0.0494153350591659,293.2137756347656,297.1499938964844,293.1499938964844,0.3768532276153564,-5163.3193359375,304.073486328125,0.9725951552391052,0.4136082828044891,0.290016233921051,293.0874328613281,297.1499938964844,293.1499938964844,0.434983879327774,-7773.80419921875,304.1521911621094,0.9990000128746032,0.5845045447349548,0.4343434870243072,293.1930236816406,297.1499938964844,293.1499938964844,0.0161444507539272,-4089.746826171875,303.7980041503906,0.4651117026805877,0.050000000745058,0.2344050854444503,289.5592956542969,291.1499938964844,260.74200439453125,259.1537780761719,279.5591735839844,293.7319641113281,289.1297607421875,1.0,0.3007613718509674,0.8025027513504028,0.8025027513504028,1.0,1.0,-1.3826249837875366,0.594167947769165,0.7884570360183716,0.2677200436592102,0.0,0.0,1.0,63.66828536987305,72.0,-2410.939697265625,-15563.8076171875,299.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6665954589844,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,26638.802734375,29880.0,0.0,0.0,0.3829330503940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115121841430664,0.6115204691886902,-8.295143743453082e-06,0.0,0.0003886283666361,0.0,0.0,54.28705978393555,0.0,0.0,0.0,0.5184378027915955,4.0,0.0,1.0
647040,293.1340026855469,297.1499938964844,293.1499938964844,0.1135748773813247,-2569.860595703125,304.12261962890625,0.7061666250228882,0.1579997837543487,0.1438553929328918,293.8067321777344,297.1499938964844,293.1499938964844,0.0034382054582238,-292.6459045410156,294.8388061523437,0.4651117026805877,0.050000000745058,0.0494153350591659,293.2137756347656,297.1499938964844,293.1499938964844,0.3768532276153564,-5163.3193359375,304.073486328125,0.9725951552391052,0.4136082828044891,0.290016233921051,293.0874328613281,297.1499938964844,293.1499938964844,0.434983879327774,-7773.80419921875,304.1521911621094,0.9990000128746032,0.5845045447349548,0.4343434870243072,293.1930236816406,297.1499938964844,293.1499938964844,0.0161444507539272,-4089.746826171875,303.7980041503906,0.4651117026805877,0.050000000745058,0.2344050854444503,289.5592956542969,291.1499938964844,260.74200439453125,259.1537780761719,279.5591735839844,293.7319641113281,289.1297607421875,1.0,0.3007613718509674,0.8025027513504028,0.8025027513504028,1.0,1.0,-1.3826249837875366,0.594167947769165,0.7884570360183716,0.2677200436592102,0.0,0.0,1.0,63.66828536987305,72.0,-2410.939697265625,-15563.8076171875,299.77496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6665954589844,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,26638.802734375,29880.0,0.0,0.0,0.3829330503940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115121841430664,0.6115204691886902,-8.295143743453082e-06,0.0,0.0003886283666361,0.0,0.0,54.28705978393555,0.0,0.0,0.0,0.5184378027915955,4.0,0.0,1.0
647100,293.1364440917969,297.1499938964844,293.1499938964844,0.0998460724949836,-2289.541259765625,304.1535339355469,0.7053101062774658,0.157720997929573,0.1438365280628204,293.8088684082031,297.1499938964844,293.1499938964844,0.003700980450958,-296.4052429199219,295.5044860839844,0.4643236696720123,0.050000000745058,0.0494285896420478,293.2119445800781,297.1499938964844,293.1499938964844,0.3313738703727722,-4620.29638671875,304.1733093261719,0.971337914466858,0.4131674468517303,0.2898062169551849,293.0631103515625,297.1499938964844,293.1499938964844,0.3839499354362488,-6986.7353515625,304.2481994628906,0.9990000128746032,0.5900946259498596,0.4357867240905761,293.1911926269531,297.1499938964844,293.1499938964844,0.0139492396265268,-3644.6728515625,303.8297119140625,0.4643236696720123,0.050000000745058,0.2344679534435272,290.79547119140625,291.1499938964844,260.7510070800781,259.1614990234375,279.5540466308594,293.7156066894531,291.1895446777344,1.0,0.301586776971817,0.802284836769104,0.802284836769104,1.0,1.0,-1.3841689825057983,0.5948522090911865,0.7893168330192566,0.2680761516094208,0.0,0.0,1.0,64.0290756225586,72.0,1634.93505859375,-19565.380859375,301.2964172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47271728515625,312.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20684.53515625,30960.0,0.0,0.0,0.379747986793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438348650932312,1.4383659362792969,-1.7240850866073743e-05,0.0,0.0003853959497064,0.0,0.0,332.88555908203125,0.0,0.0,0.0,0.8189533948898315,4.0,0.0,1.0
647160,293.137939453125,297.1499938964844,293.1499938964844,0.0928969532251358,-2148.11962890625,304.1647644042969,0.7017879486083984,0.1575974375009536,0.1436606645584106,293.81597900390625,297.1499938964844,293.1499938964844,0.0031280105467885,-243.9760589599609,296.0597839355469,0.4611442983150482,0.050000000745058,0.0494811721146106,293.21466064453125,297.1499938964844,293.1499938964844,0.3075308203697204,-4339.19775390625,304.2099914550781,0.9665027856826782,0.4118455350399017,0.2891527414321899,293.0540466308594,297.1499938964844,293.1499938964844,0.3619351685047149,-6655.16162109375,304.2675170898437,0.9990000128746032,0.5929870009422302,0.4414717257022857,293.1900329589844,297.1499938964844,293.1499938964844,0.0128848915919661,-3419.580810546875,303.8528137207031,0.4611442983150482,0.050000000745058,0.234717383980751,291.8465881347656,291.1499938964844,260.7604064941406,259.1695861816406,279.56494140625,293.7330017089844,291.66180419921875,1.0,0.3041236400604248,0.8021067380905151,0.8021067380905151,1.0,1.0,-1.3903560638427734,0.5976589322090149,0.7926970720291138,0.2696319222450256,0.0,0.0,0.0,65.4644775390625,90.0,8.186851501464844,-10022.0751953125,307.3954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18316650390625,306.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,43473.53515625,30960.0,0.0,0.0,0.3784818053245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237963318824768,0.2379735708236694,-1.02482608781429e-05,0.0,0.0003841108991764,0.0,0.0,22.59548759460449,0.0,0.0,0.0,0.4126259088516235,4.0,0.0,1.0
647220,293.1360778808594,297.1499938964844,293.1499938964844,0.0971032306551933,-2232.517578125,304.16033935546875,0.6913481950759888,0.1582787483930587,0.1442604959011078,293.8197631835937,297.1499938964844,293.1499938964844,0.003344178199768,-264.8401794433594,295.3965148925781,0.4501068294048309,0.050000000745058,0.0496807545423507,293.2123107910156,297.1499938964844,293.1499938964844,0.3191330432891845,-4475.1826171875,304.1954345703125,0.9499433636665344,0.4106987118721008,0.2883681058883667,293.0585632324219,297.1499938964844,293.1499938964844,0.3960842788219452,-7178.88916015625,304.20086669921875,0.9990000128746032,0.5945965647697449,0.4624180793762207,293.1887512207031,297.1499938964844,293.1499938964844,0.0135404895991086,-3555.191162109375,303.8260498046875,0.4501068294048309,0.050000000745058,0.2356640994548797,291.2040710449219,291.1499938964844,260.7805480957031,259.1867980957031,279.56500244140625,293.7450866699219,291.5156555175781,1.0,0.3135417699813843,0.8017505407333374,0.8017505407333374,1.0,1.0,-1.4166467189788818,0.6096475720405579,0.806999146938324,0.2763189673423767,0.0,0.0,0.5087190866470337,70.96680450439453,108.0,1896.7823486328125,-20156.041015625,332.4114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.733154296875,312.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,22953.59765625,30960.0,0.0,0.0,0.3618324398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4937230348587036,1.4937418699264526,-1.87399382411968e-05,0.0,0.000367213942809,0.0,0.0,374.8092041015625,0.0,0.0,0.0,0.8246245980262756,4.0,0.0,1.0
647280,293.1360778808594,297.1499938964844,293.1499938964844,0.0971032306551933,-2232.517578125,304.16033935546875,0.6913481950759888,0.1582787483930587,0.1442604959011078,293.8197631835937,297.1499938964844,293.1499938964844,0.003344178199768,-264.8401794433594,295.3965148925781,0.4501068294048309,0.050000000745058,0.0496807545423507,293.2123107910156,297.1499938964844,293.1499938964844,0.3191330432891845,-4475.1826171875,304.1954345703125,0.9499433636665344,0.4106987118721008,0.2883681058883667,293.0585632324219,297.1499938964844,293.1499938964844,0.3960842788219452,-7178.88916015625,304.20086669921875,0.9990000128746032,0.5945965647697449,0.4624180793762207,293.1887512207031,297.1499938964844,293.1499938964844,0.0135404895991086,-3555.191162109375,303.8260498046875,0.4501068294048309,0.050000000745058,0.2356640994548797,291.2040710449219,291.1499938964844,260.7805480957031,259.1867980957031,279.56500244140625,293.7450866699219,291.5156555175781,1.0,0.3135417699813843,0.8017505407333374,0.8017505407333374,1.0,1.0,-1.4166467189788818,0.6096475720405579,0.806999146938324,0.2763189673423767,0.0,0.0,0.5087190866470337,70.96680450439453,108.0,1896.7823486328125,-20156.041015625,332.4114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.733154296875,312.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,22953.59765625,30960.0,0.0,0.0,0.3618324398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4937230348587036,1.4937418699264526,-1.87399382411968e-05,0.0,0.000367213942809,0.0,0.0,374.8092041015625,0.0,0.0,0.0,0.8246245980262756,4.0,0.0,1.0
647340,293.1338195800781,297.1499938964844,293.1499938964844,0.1154837757349014,-2603.14306640625,304.1248474121094,0.6770867109298706,0.1590878218412399,0.1452583223581314,293.8254699707031,297.1499938964844,293.1499938964844,0.0034060485195368,-290.3511962890625,293.71875,0.4358322918415069,0.050000000745058,0.0499961078166961,293.2119445800781,297.1499938964844,293.1499938964844,0.3747172653675079,-5133.7763671875,304.0827941894531,0.9250511527061462,0.4091489613056183,0.2872579395771026,293.1020812988281,297.1499938964844,293.1499938964844,0.5020961165428162,-8774.0400390625,304.00079345703125,0.9990000128746032,0.5881122946739197,0.4937079846858978,293.1902160644531,297.1499938964844,293.1499938964844,0.0165342614054679,-4145.1044921875,303.74822998046875,0.4358322918415069,0.050000000745058,0.2371600121259689,289.1485290527344,291.1499938964844,260.8026428222656,259.2056884765625,279.5453186035156,293.7379150390625,289.5430603027344,1.0,0.3274882137775421,0.8013944029808044,0.8013944029808044,1.0,1.0,-1.4562419652938845,0.6277797818183899,0.8284621834754944,0.2864581048488617,0.0,0.0,1.0,79.6467514038086,126.0,12.006097793579102,-19831.798828125,372.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32763671875,312.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,19206.982421875,29880.0,0.0,0.0,0.3452984690666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918729543685913,1.1918859481811523,-1.2969994713785128e-05,0.0,0.0003504340420477,0.0,0.0,201.6310272216797,0.0,0.0,0.0,0.6956849098205566,4.0,0.0,1.0
647400,293.1338195800781,297.1499938964844,293.1499938964844,0.1154837757349014,-2603.14306640625,304.1248474121094,0.6770867109298706,0.1590878218412399,0.1452583223581314,293.8254699707031,297.1499938964844,293.1499938964844,0.0034060485195368,-290.3511962890625,293.71875,0.4358322918415069,0.050000000745058,0.0499961078166961,293.2119445800781,297.1499938964844,293.1499938964844,0.3747172653675079,-5133.7763671875,304.0827941894531,0.9250511527061462,0.4091489613056183,0.2872579395771026,293.1020812988281,297.1499938964844,293.1499938964844,0.5020961165428162,-8774.0400390625,304.00079345703125,0.9990000128746032,0.5881122946739197,0.4937079846858978,293.1902160644531,297.1499938964844,293.1499938964844,0.0165342614054679,-4145.1044921875,303.74822998046875,0.4358322918415069,0.050000000745058,0.2371600121259689,289.1485290527344,291.1499938964844,260.8026428222656,259.2056884765625,279.5453186035156,293.7379150390625,289.5430603027344,1.0,0.3274882137775421,0.8013944029808044,0.8013944029808044,1.0,1.0,-1.4562419652938845,0.6277797818183899,0.8284621834754944,0.2864581048488617,0.0,0.0,1.0,79.6467514038086,126.0,12.006097793579102,-19831.798828125,372.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32763671875,312.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,19206.982421875,29880.0,0.0,0.0,0.3452984690666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918729543685913,1.1918859481811523,-1.2969994713785128e-05,0.0,0.0003504340420477,0.0,0.0,201.6310272216797,0.0,0.0,0.0,0.6956849098205566,4.0,0.0,1.0
647460,293.1343994140625,297.1499938964844,293.1499938964844,0.1090928465127945,-2475.97607421875,304.13629150390625,0.6608823537826538,0.1593843251466751,0.1460798680782318,293.838623046875,297.1499938964844,293.1499938964844,0.0023795529268682,-197.7839508056641,294.30987548828125,0.4215804040431976,0.050000000745058,0.0504115745425224,293.2149658203125,297.1499938964844,293.1499938964844,0.3495381772518158,-4847.712890625,304.1227111816406,0.8987511396408081,0.4069700241088867,0.2863279283046722,293.1834411621094,297.1499938964844,293.1499938964844,0.5129441022872925,-8928.841796875,303.9988708496094,0.9990000128746032,0.5729081630706787,0.5321290493011475,293.1953125,297.1499938964844,293.1499938964844,0.0153570948168635,-3931.45556640625,303.75408935546875,0.4215804040431976,0.050000000745058,0.2391307950019836,290.4079284667969,291.1499938964844,260.8269348144531,259.226318359375,279.4862060546875,293.6678771972656,289.7240905761719,1.0,0.3446431457996368,0.8003625869750977,0.8003625869750977,1.0,1.0,-1.505096673965454,0.6501755714416504,0.8549211025238037,0.2989524006843567,0.0,0.0,1.0,91.05498504638672,129.0,-2918.982177734375,-9277.92578125,426.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3583679199219,303.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,36525.8046875,29880.0,0.0,0.0,0.3456417024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960755288600921,0.1960840970277786,-8.576959771744441e-06,0.0,0.0003507823857944,0.0,0.0,15.518102645874023,0.0,0.0,0.0,0.3966773748397827,4.0,0.0,1.0
647520,293.1343994140625,297.1499938964844,293.1499938964844,0.1090928465127945,-2475.97607421875,304.13629150390625,0.6608823537826538,0.1593843251466751,0.1460798680782318,293.838623046875,297.1499938964844,293.1499938964844,0.0023795529268682,-197.7839508056641,294.30987548828125,0.4215804040431976,0.050000000745058,0.0504115745425224,293.2149658203125,297.1499938964844,293.1499938964844,0.3495381772518158,-4847.712890625,304.1227111816406,0.8987511396408081,0.4069700241088867,0.2863279283046722,293.1834411621094,297.1499938964844,293.1499938964844,0.5129441022872925,-8928.841796875,303.9988708496094,0.9990000128746032,0.5729081630706787,0.5321290493011475,293.1953125,297.1499938964844,293.1499938964844,0.0153570948168635,-3931.45556640625,303.75408935546875,0.4215804040431976,0.050000000745058,0.2391307950019836,290.4079284667969,291.1499938964844,260.8269348144531,259.226318359375,279.4862060546875,293.6678771972656,289.7240905761719,1.0,0.3446431457996368,0.8003625869750977,0.8003625869750977,1.0,1.0,-1.505096673965454,0.6501755714416504,0.8549211025238037,0.2989524006843567,0.0,0.0,1.0,91.05498504638672,129.0,-2918.982177734375,-9277.92578125,426.7156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3583679199219,303.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,36525.8046875,29880.0,0.0,0.0,0.3456417024135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960755288600921,0.1960840970277786,-8.576959771744441e-06,0.0,0.0003507823857944,0.0,0.0,15.518102645874023,0.0,0.0,0.0,0.3966773748397827,4.0,0.0,1.0
647580,293.13702392578125,297.1499938964844,293.1499938964844,0.0971415638923645,-2229.7900390625,304.1639404296875,0.644677460193634,0.1592622846364975,0.1465870589017868,293.8480529785156,297.1499938964844,293.1499938964844,0.0026282060425728,-206.922607421875,294.86138916015625,0.4089134335517883,0.050000000745058,0.0509134903550148,293.2139892578125,297.1499938964844,293.1499938964844,0.3095262348651886,-4363.166015625,304.208740234375,0.874673068523407,0.4055598378181457,0.2858158051967621,293.2573547363281,297.1499938964844,293.1499938964844,0.4594929218292236,-8088.884765625,304.15655517578125,0.979543685913086,0.5570199489593506,0.5320402979850769,293.2027282714844,297.1499938964844,293.1499938964844,0.0135866543278098,-3554.180419921875,303.7554626464844,0.4089134335517883,0.050000000745058,0.2415116727352142,291.5366516113281,291.1499938964844,260.85357666015625,259.2489624023437,279.47705078125,293.6288146972656,291.6121826171875,1.0,0.3569933474063873,0.7993307113647461,0.7993307113647461,1.0,1.0,-1.5084798336029053,0.6515091061592102,0.8569707870483398,0.3000354468822479,0.0,0.0,0.0247829500585794,103.83966827392578,132.0,1428.3228759765625,-18481.29296875,461.3617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,43219.359375,29880.0,0.0,0.0,0.3477508723735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0315752029418943,1.0315914154052734,-1.6236062947427854e-05,0.0,0.0003529229143168,0.0,0.0,191.6968688964844,0.0,0.0,0.0,0.533881425857544,4.0,0.0,1.0
647640,293.13702392578125,297.1499938964844,293.1499938964844,0.0971415638923645,-2229.7900390625,304.1639404296875,0.644677460193634,0.1592622846364975,0.1465870589017868,293.8480529785156,297.1499938964844,293.1499938964844,0.0026282060425728,-206.922607421875,294.86138916015625,0.4089134335517883,0.050000000745058,0.0509134903550148,293.2139892578125,297.1499938964844,293.1499938964844,0.3095262348651886,-4363.166015625,304.208740234375,0.874673068523407,0.4055598378181457,0.2858158051967621,293.2573547363281,297.1499938964844,293.1499938964844,0.4594929218292236,-8088.884765625,304.15655517578125,0.979543685913086,0.5570199489593506,0.5320402979850769,293.2027282714844,297.1499938964844,293.1499938964844,0.0135866543278098,-3554.180419921875,303.7554626464844,0.4089134335517883,0.050000000745058,0.2415116727352142,291.5366516113281,291.1499938964844,260.85357666015625,259.2489624023437,279.47705078125,293.6288146972656,291.6121826171875,1.0,0.3569933474063873,0.7993307113647461,0.7993307113647461,1.0,1.0,-1.5084798336029053,0.6515091061592102,0.8569707870483398,0.3000354468822479,0.0,0.0,0.0247829500585794,103.83966827392578,132.0,1428.3228759765625,-18481.29296875,461.3617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,43219.359375,29880.0,0.0,0.0,0.3477508723735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0315752029418943,1.0315914154052734,-1.6236062947427854e-05,0.0,0.0003529229143168,0.0,0.0,191.6968688964844,0.0,0.0,0.0,0.533881425857544,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1148785054683685,-2590.449951171875,304.1279296875,0.6382089853286743,0.1590538173913955,0.146595150232315,293.8526611328125,297.1499938964844,293.1499938964844,0.0022327122278511,-189.5865478515625,293.4024963378906,0.4041584134101867,0.050000000745058,0.0511398427188396,293.21435546875,297.1499938964844,293.1499938964844,0.3648182153701782,-5026.92236328125,304.0935974121094,0.8648508191108704,0.4046708345413208,0.2851749658584595,293.2746887207031,297.1499938964844,293.1499938964844,0.5356747508049011,-9225.728515625,304.0110778808594,0.9665487408638,0.5522350668907166,0.5263442993164062,293.2067565917969,297.1499938964844,293.1499938964844,0.0164867639541625,-4141.294921875,303.6713562011719,0.4041584134101867,0.050000000745058,0.2425854057073593,289.7558898925781,291.1499938964844,260.8678894042969,259.26104736328125,279.49029541015625,293.6316223144531,289.229736328125,1.0,0.361601710319519,0.7988148331642151,0.7988148331642151,1.0,1.0,-1.5024398565292358,0.6486597061157227,0.853780210018158,0.2983903288841247,0.0,0.0,1.0,109.45865631103516,132.0,-2541.665283203125,-14993.8759765625,472.3313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7793273925781,306.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,29691.12890625,28800.0,0.0,0.0,0.3406397700309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299098491668701,0.5299182534217834,-8.420372068940196e-06,0.0,0.0003457060665823,0.0,0.0,45.85132598876953,0.0,0.0,0.0,0.4794802665710449,4.0,0.0,1.0
647760,293.1403503417969,297.1499938964844,293.1499938964844,0.1053530052304267,-2396.414306640625,304.1505432128906,0.6334139108657837,0.1589085161685943,0.1466402262449264,293.8564147949219,297.1499938964844,293.1499938964844,0.0027519171126186,-224.33477783203125,293.7963256835937,0.4005176723003387,0.050000000745058,0.0513239651918411,293.2126159667969,297.1499938964844,293.1499938964844,0.3345224261283874,-4661.7470703125,304.1630249023437,0.8577753305435181,0.4042034149169922,0.2849774062633514,293.28076171875,297.1499938964844,293.1499938964844,0.4905086159706116,-8536.4658203125,304.124267578125,0.9566057920455932,0.5494720935821533,0.5233184099197388,293.21026611328125,297.1499938964844,293.1499938964844,0.0150151085108518,-3843.982421875,303.6782531738281,0.4005176723003387,0.050000000745058,0.2434587925672531,290.47039794921875,291.1499938964844,260.8828430175781,259.2737121582031,279.5053100585937,293.6411437988281,290.8031005859375,1.0,0.3655785620212555,0.7983061671257019,0.7983061671257019,1.0,1.0,-1.4998916387557983,0.6474233269691467,0.8524682521820068,0.2976536154747009,0.0,0.0,1.0,114.07310485839844,135.0,1221.8057861328125,-19810.884765625,482.6583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1922302246094,310.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20006.197265625,28800.0,0.0,0.0,0.3435528576374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092432260513306,1.409259796142578,-1.6584153854637407e-05,0.0,0.0003486624627839,0.0,0.0,313.51763916015625,0.0,0.0,0.0,0.7883177399635315,4.0,0.0,1.0
647820,293.1434631347656,297.1499938964844,293.1499938964844,0.1126964539289474,-2546.206298828125,304.13336181640625,0.6257736086845398,0.1585187315940857,0.146555870771408,293.87213134765625,297.1499938964844,293.1499938964844,0.0020273220725357,-170.63291931152344,293.0648498535156,0.3945657908916473,0.050000000745058,0.0516335293650627,293.2149963378906,297.1499938964844,293.1499938964844,0.3557445704936981,-4921.0439453125,304.1082458496094,0.8460713028907776,0.4021139144897461,0.2837603688240051,293.2919311523437,297.1499938964844,293.1499938964844,0.5181035995483398,-8954.0126953125,304.06500244140625,0.9394985437393188,0.5438446998596191,0.5178735852241516,293.217041015625,297.1499938964844,293.1499938964844,0.0162188746035099,-4092.199951171875,303.613037109375,0.3945657908916473,0.050000000745058,0.2449272274971008,289.920654296875,291.1499938964844,260.9149169921875,259.30078125,279.53717041015625,293.66094970703125,289.5978698730469,1.0,0.3719385862350464,0.7972887754440308,0.7972887754440308,1.0,1.0,-1.493927001953125,0.6445407867431641,0.8493862152099609,0.2959890067577362,0.0,0.0,1.0,121.80204010009766,123.0,-1677.1630859375,-16569.048828125,498.8748168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75799560546875,308.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,24776.2578125,28800.0,0.0,0.0,0.3461690843105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710461020469666,0.771055281162262,-9.213308658218011e-06,0.0,0.0003513176052365,0.0,0.0,81.04496002197266,0.0,0.0,0.0,0.5708703398704529,4.0,0.0,1.0
647880,293.1434631347656,297.1499938964844,293.1499938964844,0.1126964539289474,-2546.206298828125,304.13336181640625,0.6257736086845398,0.1585187315940857,0.146555870771408,293.87213134765625,297.1499938964844,293.1499938964844,0.0020273220725357,-170.63291931152344,293.0648498535156,0.3945657908916473,0.050000000745058,0.0516335293650627,293.2149963378906,297.1499938964844,293.1499938964844,0.3557445704936981,-4921.0439453125,304.1082458496094,0.8460713028907776,0.4021139144897461,0.2837603688240051,293.2919311523437,297.1499938964844,293.1499938964844,0.5181035995483398,-8954.0126953125,304.06500244140625,0.9394985437393188,0.5438446998596191,0.5178735852241516,293.217041015625,297.1499938964844,293.1499938964844,0.0162188746035099,-4092.199951171875,303.613037109375,0.3945657908916473,0.050000000745058,0.2449272274971008,289.920654296875,291.1499938964844,260.9149169921875,259.30078125,279.53717041015625,293.66094970703125,289.5978698730469,1.0,0.3719385862350464,0.7972887754440308,0.7972887754440308,1.0,1.0,-1.493927001953125,0.6445407867431641,0.8493862152099609,0.2959890067577362,0.0,0.0,1.0,121.80204010009766,123.0,-1677.1630859375,-16569.048828125,498.8748168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75799560546875,308.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,24776.2578125,28800.0,0.0,0.0,0.3461690843105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710461020469666,0.771055281162262,-9.213308658218011e-06,0.0,0.0003513176052365,0.0,0.0,81.04496002197266,0.0,0.0,0.0,0.5708703398704529,4.0,0.0,1.0
647940,293.14520263671875,297.1499938964844,293.1499938964844,0.0980064198374748,-2247.8037109375,304.16265869140625,0.6245995759963989,0.1583315134048462,0.1464258581399917,293.8876647949219,297.1499938964844,293.1499938964844,0.0019692371133714,-155.79025268554688,293.9698181152344,0.3937340378761291,0.050000000745058,0.05167668312788,293.21539306640625,297.1499938964844,293.1499938964844,0.3082329630851745,-4353.09228515625,304.1991882324219,0.8437471985816956,0.4004082977771759,0.2827560603618622,293.2943115234375,297.1499938964844,293.1499938964844,0.449184387922287,-7921.35791015625,304.205078125,0.935153305530548,0.5397952795028687,0.5142906308174133,293.2221984863281,297.1499938964844,293.1499938964844,0.01378776691854,-3606.64404296875,303.638671875,0.3937340378761291,0.050000000745058,0.2451319396495819,291.44970703125,291.1499938964844,260.95001220703125,259.330322265625,279.5721740722656,293.6847839355469,291.4588928222656,1.0,0.3717946410179138,0.7962714433670044,0.7962714433670044,1.0,1.0,-1.4885634183883667,0.641933798789978,0.8466296792030334,0.2944890260696411,0.0,0.0,0.2513193786144256,122.79683685302734,111.0,765.3571166992188,-16836.87890625,498.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4682312011719,308.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,41625.69921875,27720.0,0.0,0.0,0.3591543734073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317757487297058,0.9317904710769652,-1.4685805581393652e-05,0.0,0.0003644960233941,0.0,0.0,153.42503356933594,0.0,0.0,0.0,0.5263260006904602,4.0,0.0,1.0
648000,293.14520263671875,297.1499938964844,293.1499938964844,0.0980064198374748,-2247.8037109375,304.16265869140625,0.6245995759963989,0.1583315134048462,0.1464258581399917,293.8876647949219,297.1499938964844,293.1499938964844,0.0019692371133714,-155.79025268554688,293.9698181152344,0.3937340378761291,0.050000000745058,0.05167668312788,293.21539306640625,297.1499938964844,293.1499938964844,0.3082329630851745,-4353.09228515625,304.1991882324219,0.8437471985816956,0.4004082977771759,0.2827560603618622,293.2943115234375,297.1499938964844,293.1499938964844,0.449184387922287,-7921.35791015625,304.205078125,0.935153305530548,0.5397952795028687,0.5142906308174133,293.2221984863281,297.1499938964844,293.1499938964844,0.01378776691854,-3606.64404296875,303.638671875,0.3937340378761291,0.050000000745058,0.2451319396495819,291.44970703125,291.1499938964844,260.95001220703125,259.330322265625,279.5721740722656,293.6847839355469,291.4588928222656,1.0,0.3717946410179138,0.7962714433670044,0.7962714433670044,1.0,1.0,-1.4885634183883667,0.641933798789978,0.8466296792030334,0.2944890260696411,0.0,0.0,0.2513193786144256,122.79683685302734,111.0,765.3571166992188,-16836.87890625,498.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4682312011719,308.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,41625.69921875,27720.0,0.0,0.0,0.3591543734073639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317757487297058,0.9317904710769652,-1.4685805581393652e-05,0.0,0.0003644960233941,0.0,0.0,153.42503356933594,0.0,0.0,0.0,0.5263260006904602,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1027702167630195,-2344.04541015625,304.1537475585937,0.6287575960159302,0.1593564599752426,0.1469738632440567,293.8930358886719,297.1499938964844,293.1499938964844,0.0019362031016498,-156.05599975585938,293.2319030761719,0.3965382874011993,0.050000000745058,0.0515308827161788,293.2089233398437,297.1499938964844,293.1499938964844,0.3208547532558441,-4506.0380859375,304.1719055175781,0.8478617072105408,0.4000670909881592,0.2821351289749145,293.286865234375,297.1499938964844,293.1499938964844,0.4658648073673248,-8171.37744140625,304.1732177734375,0.9395390152931212,0.5376452803611755,0.511573076248169,293.2198791503906,297.1499938964844,293.1499938964844,0.0143757434561848,-3736.537841796875,303.5952453613281,0.3965382874011993,0.050000000745058,0.2444403171539306,290.87432861328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6022033691406,293.6999206542969,291.0458984375,1.0,0.3677205145359039,0.7955679297447205,0.7955679297447205,1.0,1.0,-1.484206199645996,0.6398431062698364,0.8443630933761597,0.2932448983192444,0.0,0.0,1.0,119.02426147460938,99.0,778.21533203125,-18678.515625,486.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33660888671875,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20683.810546875,27720.0,0.0,0.0,0.3627228140830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460299015045166,1.446047306060791,-1.737522688927129e-05,0.0,0.000368117558537,0.0,0.0,337.5884704589844,0.0,0.0,0.0,0.8033862709999084,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1027702167630195,-2344.04541015625,304.1537475585937,0.6287575960159302,0.1593564599752426,0.1469738632440567,293.8930358886719,297.1499938964844,293.1499938964844,0.0019362031016498,-156.05599975585938,293.2319030761719,0.3965382874011993,0.050000000745058,0.0515308827161788,293.2089233398437,297.1499938964844,293.1499938964844,0.3208547532558441,-4506.0380859375,304.1719055175781,0.8478617072105408,0.4000670909881592,0.2821351289749145,293.286865234375,297.1499938964844,293.1499938964844,0.4658648073673248,-8171.37744140625,304.1732177734375,0.9395390152931212,0.5376452803611755,0.511573076248169,293.2198791503906,297.1499938964844,293.1499938964844,0.0143757434561848,-3736.537841796875,303.5952453613281,0.3965382874011993,0.050000000745058,0.2444403171539306,290.87432861328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6022033691406,293.6999206542969,291.0458984375,1.0,0.3677205145359039,0.7955679297447205,0.7955679297447205,1.0,1.0,-1.484206199645996,0.6398431062698364,0.8443630933761597,0.2932448983192444,0.0,0.0,1.0,119.02426147460938,99.0,778.21533203125,-18678.515625,486.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33660888671875,309.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20683.810546875,27720.0,0.0,0.0,0.3627228140830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460299015045166,1.446047306060791,-1.737522688927129e-05,0.0,0.000368117558537,0.0,0.0,337.5884704589844,0.0,0.0,0.0,0.8033862709999084,4.0,0.0,1.0
648180,293.1394348144531,297.1499938964844,293.1499938964844,0.1074082851409912,-2438.6884765625,304.1422424316406,0.635337769985199,0.1598683148622512,0.1472594588994979,293.90313720703125,297.1499938964844,293.1499938964844,0.0013956273905932,-114.6433334350586,292.6488342285156,0.4013378918170929,0.050000000745058,0.0512820854783058,293.2076110839844,297.1499938964844,293.1499938964844,0.3327046036720276,-4653.89404296875,304.1369934082031,0.8554971218109131,0.3988369107246399,0.2811415493488312,293.28485107421875,297.1499938964844,293.1499938964844,0.4811333119869232,-8411.685546875,304.1288146972656,0.9484976530075072,0.5345736145973206,0.5084564685821533,293.2188415527344,297.1499938964844,293.1499938964844,0.0148271135985851,-3850.88134765625,303.5569763183594,0.4013378918170929,0.050000000745058,0.2432601451873779,290.5290222167969,291.1499938964844,261.0317687988281,259.3995361328125,279.63262939453125,293.7103271484375,290.3469543457031,1.0,0.3609974086284637,0.7948644757270813,0.7948644757270813,1.0,1.0,-1.477900505065918,0.636849582195282,0.841050922870636,0.2915243804454803,0.0,0.0,1.0,112.60961151123048,87.0,-942.2495727539062,-16528.111328125,466.4024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1469116210937,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,23623.453125,27720.0,0.0,0.0,0.3691546618938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217135310173036,0.9217240810394288,-1.0501353244762868e-05,0.0,0.0003746450529433,0.0,0.0,116.18296813964844,0.0,0.0,0.0,0.6198539733886719,4.0,0.0,1.0
648240,293.1394348144531,297.1499938964844,293.1499938964844,0.1074082851409912,-2438.6884765625,304.1422424316406,0.635337769985199,0.1598683148622512,0.1472594588994979,293.90313720703125,297.1499938964844,293.1499938964844,0.0013956273905932,-114.6433334350586,292.6488342285156,0.4013378918170929,0.050000000745058,0.0512820854783058,293.2076110839844,297.1499938964844,293.1499938964844,0.3327046036720276,-4653.89404296875,304.1369934082031,0.8554971218109131,0.3988369107246399,0.2811415493488312,293.28485107421875,297.1499938964844,293.1499938964844,0.4811333119869232,-8411.685546875,304.1288146972656,0.9484976530075072,0.5345736145973206,0.5084564685821533,293.2188415527344,297.1499938964844,293.1499938964844,0.0148271135985851,-3850.88134765625,303.5569763183594,0.4013378918170929,0.050000000745058,0.2432601451873779,290.5290222167969,291.1499938964844,261.0317687988281,259.3995361328125,279.63262939453125,293.7103271484375,290.3469543457031,1.0,0.3609974086284637,0.7948644757270813,0.7948644757270813,1.0,1.0,-1.477900505065918,0.636849582195282,0.841050922870636,0.2915243804454803,0.0,0.0,1.0,112.60961151123048,87.0,-942.2495727539062,-16528.111328125,466.4024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1469116210937,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,23623.453125,27720.0,0.0,0.0,0.3691546618938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217135310173036,0.9217240810394288,-1.0501353244762868e-05,0.0,0.0003746450529433,0.0,0.0,116.18296813964844,0.0,0.0,0.0,0.6198539733886719,4.0,0.0,1.0
648300,293.1388244628906,297.1499938964844,293.1499938964844,0.1024674996733665,-2337.57958984375,304.153076171875,0.6395920515060425,0.160118356347084,0.1473505496978759,293.90692138671875,297.1499938964844,293.1499938964844,0.0015621597412973,-125.59046173095705,292.867919921875,0.4044072329998016,0.050000000745058,0.0511278137564659,293.2060546875,297.1499938964844,293.1499938964844,0.3166737556457519,-4459.736328125,304.1698303222656,0.8608577847480774,0.3984146118164062,0.2807560861110687,293.2819519042969,297.1499938964844,293.1499938964844,0.4580425322055816,-8061.82666015625,304.176513671875,0.9547765851020812,0.5334373712539673,0.5072566270828247,293.2184143066406,297.1499938964844,293.1499938964844,0.013996216468513,-3677.93798828125,303.5664367675781,0.4044072329998016,0.050000000745058,0.242528349161148,290.9580078125,291.1499938964844,261.0546875,259.41900634765625,279.6492614746094,293.7173156738281,291.100830078125,1.0,0.356923371553421,0.7945126891136169,0.7945126891136169,1.0,1.0,-1.4750429391860962,0.6354917287826538,0.8395512104034424,0.2907329499721527,0.0,0.0,1.0,108.65108489990234,87.0,611.9503784179688,-18339.8359375,454.8562316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8558654785156,308.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,21056.521484375,28800.0,0.0,0.0,0.3743023872375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4584978818893433,1.4585155248641968,-1.7679421944194473e-05,0.0,0.0003798693360295,0.0,0.0,346.4396667480469,0.0,0.0,0.0,0.8246631026268005,4.0,0.0,1.0
648360,293.1385803222656,297.1499938964844,293.1499938964844,0.0989736393094062,-2266.612548828125,304.1586608886719,0.6443478465080261,0.1603079885244369,0.1473854780197143,293.9134826660156,297.1499938964844,293.1499938964844,0.0012944902991876,-102.51496887207033,293.1233825683594,0.4078446924686432,0.050000000745058,0.0509630255401134,293.20623779296875,297.1499938964844,293.1499938964844,0.304821103811264,-4318.77685546875,304.1871337890625,0.8668175935745239,0.3976651132106781,0.2802008390426636,293.28173828125,297.1499938964844,293.1499938964844,0.4406149387359619,-7804.40869140625,304.20245361328125,0.9614611864089966,0.531808078289032,0.5057381391525269,293.2182922363281,297.1499938964844,293.1499938964844,0.0133486529812216,-3547.093994140625,303.57684326171875,0.4078446924686432,0.050000000745058,0.24174664914608,291.4266052246094,291.1499938964844,261.0784912109375,259.4393005371094,279.66607666015625,293.72314453125,291.4292907714844,1.0,0.3524564206600189,0.7941683530807495,0.7941683530807495,1.0,1.0,-1.471459984779358,0.6337989568710327,0.8376610279083252,0.2897634506225586,0.0,0.0,0.3462061285972595,104.41350555419922,75.0,455.7637023925781,-16541.0078125,442.2566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5478515625,307.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,40078.046875,28800.0,0.0,0.0,0.3803289830684662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0004171133041382,1.0004322528839111,-1.5141189578571357e-05,0.0,0.0003859855642076,0.0,0.0,173.67710876464844,0.0,0.0,0.0,0.5752213597297668,4.0,0.0,1.0
648420,293.1376647949219,297.1499938964844,293.1499938964844,0.1021201312541961,-2330.4677734375,304.15301513671875,0.6560523509979248,0.160781905055046,0.1474490016698837,293.9209289550781,297.1499938964844,293.1499938964844,0.0012209175620228,-97.97998809814452,292.4686279296875,0.4163371622562408,0.050000000745058,0.0506018735468387,293.20391845703125,297.1499938964844,293.1499938964844,0.3129476308822632,-4418.09423828125,304.1688537597656,0.8816390633583069,0.3967105448246002,0.2791878283023834,293.2767028808594,297.1499938964844,293.1499938964844,0.4511506557464599,-7965.51025390625,304.1781616210937,0.9767841696739196,0.5294836163520813,0.502993643283844,293.2178649902344,297.1499938964844,293.1499938964844,0.0136005394160747,-3616.94189453125,303.5342102050781,0.4163371622562408,0.050000000745058,0.2400335073471069,291.0043640136719,291.1499938964844,261.128662109375,259.4821472167969,279.70220947265625,293.7376403808594,291.15203857421875,1.0,0.3425877690315246,0.7934796810150146,0.7934796810150146,1.0,1.0,-1.4645345211029053,0.6305334568023682,0.8340011239051819,0.2878628373146057,0.0,0.0,0.9872099161148072,95.14301300048828,63.0,630.2869873046875,-18263.84375,415.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7872619628906,308.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21894.96875,28800.0,0.0,0.0,0.3832837343215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4877138137817385,1.4877322912216189,-1.8391734556644224e-05,0.0,0.0003889842773787,0.0,0.0,367.6373291015625,0.0,0.0,0.0,0.8258947730064392,4.0,0.0,1.0
648480,293.1376647949219,297.1499938964844,293.1499938964844,0.1021201312541961,-2330.4677734375,304.15301513671875,0.6560523509979248,0.160781905055046,0.1474490016698837,293.9209289550781,297.1499938964844,293.1499938964844,0.0012209175620228,-97.97998809814452,292.4686279296875,0.4163371622562408,0.050000000745058,0.0506018735468387,293.20391845703125,297.1499938964844,293.1499938964844,0.3129476308822632,-4418.09423828125,304.1688537597656,0.8816390633583069,0.3967105448246002,0.2791878283023834,293.2767028808594,297.1499938964844,293.1499938964844,0.4511506557464599,-7965.51025390625,304.1781616210937,0.9767841696739196,0.5294836163520813,0.502993643283844,293.2178649902344,297.1499938964844,293.1499938964844,0.0136005394160747,-3616.94189453125,303.5342102050781,0.4163371622562408,0.050000000745058,0.2400335073471069,291.0043640136719,291.1499938964844,261.128662109375,259.4821472167969,279.70220947265625,293.7376403808594,291.15203857421875,1.0,0.3425877690315246,0.7934796810150146,0.7934796810150146,1.0,1.0,-1.4645345211029053,0.6305334568023682,0.8340011239051819,0.2878628373146057,0.0,0.0,0.9872099161148072,95.14301300048828,63.0,630.2869873046875,-18263.84375,415.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7872619628906,308.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21894.96875,28800.0,0.0,0.0,0.3832837343215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4877138137817385,1.4877322912216189,-1.8391734556644224e-05,0.0,0.0003889842773787,0.0,0.0,367.6373291015625,0.0,0.0,0.0,0.8258947730064392,4.0,0.0,1.0
648540,293.13702392578125,297.1499938964844,293.1499938964844,0.1093515381217002,-2477.65380859375,304.1373596191406,0.6708540320396423,0.1612225621938705,0.1474631279706955,293.93023681640625,297.1499938964844,293.1499938964844,0.0007128749857656,-58.989540100097656,291.5390930175781,0.4277068376541137,0.050000000745058,0.0502173416316509,293.2030639648437,297.1499938964844,293.1499938964844,0.3331491947174072,-4665.53076171875,304.120849609375,0.9000500440597534,0.3955073058605194,0.2780149579048157,293.2738037109375,297.1499938964844,293.1499938964844,0.4784303903579712,-8385.4140625,304.1119079589844,0.9930282235145568,0.5268406271934509,0.5000039339065552,293.2177429199219,297.1499938964844,293.1499938964844,0.0143532073125243,-3806.28857421875,303.4748229980469,0.4277068376541137,0.050000000745058,0.2382094413042068,290.3095703125,291.1499938964844,261.18194580078125,259.5277404785156,279.7396240234375,293.75115966796875,290.1774597167969,1.0,0.3317038416862488,0.792790949344635,0.792790949344635,1.0,1.0,-1.456903100013733,0.6269449591636658,0.8299581408500671,0.2857847809791565,0.0,0.0,1.0,85.2686996459961,51.0,-990.4528198242188,-16777.03125,386.8852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2379150390625,308.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,22194.4765625,27720.0,0.0,0.0,0.384269505739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00285005569458,1.002861261367798,-1.1126425306429155e-05,0.0,0.0003899846924468,0.0,0.0,137.7812957763672,0.0,0.0,0.0,0.6359432935714722,4.0,0.0,1.0
