time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648600,293.13702392578125,297.1499938964844,293.1499938964844,0.1093515381217002,-2477.65380859375,304.1373596191406,0.6708540320396423,0.1612225621938705,0.1474631279706955,293.93023681640625,297.1499938964844,293.1499938964844,0.0007128749857656,-58.989540100097656,291.5390930175781,0.4277068376541137,0.050000000745058,0.0502173416316509,293.2030639648437,297.1499938964844,293.1499938964844,0.3331491947174072,-4665.53076171875,304.120849609375,0.9000500440597534,0.3955073058605194,0.2780149579048157,293.2738037109375,297.1499938964844,293.1499938964844,0.4784303903579712,-8385.4140625,304.1119079589844,0.9930282235145568,0.5268406271934509,0.5000039339065552,293.2177429199219,297.1499938964844,293.1499938964844,0.0143532073125243,-3806.28857421875,303.4748229980469,0.4277068376541137,0.050000000745058,0.2382094413042068,290.3095703125,291.1499938964844,261.18194580078125,259.5277404785156,279.7396240234375,293.75115966796875,290.1774597167969,1.0,0.3317038416862488,0.792790949344635,0.792790949344635,1.0,1.0,-1.456903100013733,0.6269449591636658,0.8299581408500671,0.2857847809791565,0.0,0.0,1.0,85.2686996459961,51.0,-990.4528198242188,-16777.03125,386.8852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2379150390625,308.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,22194.4765625,27720.0,0.0,0.0,0.384269505739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00285005569458,1.002861261367798,-1.1126425306429155e-05,0.0,0.0003899846924468,0.0,0.0,137.7812957763672,0.0,0.0,0.0,0.6359432935714722,4.0,0.0,1.0
648660,293.13623046875,297.1499938964844,293.1499938964844,0.0986147224903106,-2259.19384765625,304.158447265625,0.6865730881690979,0.1617165654897689,0.1475976258516311,293.9411315917969,297.1499938964844,293.1499938964844,0.0005692111444659,-44.97795486450195,292.3357849121094,0.4406917095184326,0.050000000745058,0.0498797930777072,293.2023620605469,297.1499938964844,293.1499938964844,0.2986717224121094,-4249.93505859375,304.18505859375,0.9204190373420716,0.3943182826042175,0.2770784795284271,293.2626953125,297.1499938964844,293.1499938964844,0.4144874811172485,-7425.15478515625,304.2287292480469,0.9990000128746032,0.5259186625480652,0.4824068248271942,293.21728515625,297.1499938964844,293.1499938964844,0.0126441521570086,-3435.873046875,303.5144348144531,0.4406917095184326,0.050000000745058,0.2366082519292831,291.50457763671875,291.1499938964844,261.2380065917969,259.5757751464844,279.7976989746094,293.77935791015625,291.45562744140625,1.0,0.3194856643676758,0.7921461462974548,0.7921461462974548,1.0,1.0,-1.432504177093506,0.6156318187713623,0.8168723583221436,0.2795469164848327,0.0,0.0,0.1727749109268188,76.29434967041016,39.0,194.160873413086,-13849.6826171875,352.7883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9970092773437,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,41998.3515625,27720.0,0.0,0.0,0.3909315168857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834420919418335,0.5834536552429199,-1.1565011845959816e-05,0.0,0.0003967457741964,0.0,0.0,68.37741088867188,0.0,0.0,0.0,0.4555476009845733,4.0,0.0,1.0
648720,293.13623046875,297.1499938964844,293.1499938964844,0.0986147224903106,-2259.19384765625,304.158447265625,0.6865730881690979,0.1617165654897689,0.1475976258516311,293.9411315917969,297.1499938964844,293.1499938964844,0.0005692111444659,-44.97795486450195,292.3357849121094,0.4406917095184326,0.050000000745058,0.0498797930777072,293.2023620605469,297.1499938964844,293.1499938964844,0.2986717224121094,-4249.93505859375,304.18505859375,0.9204190373420716,0.3943182826042175,0.2770784795284271,293.2626953125,297.1499938964844,293.1499938964844,0.4144874811172485,-7425.15478515625,304.2287292480469,0.9990000128746032,0.5259186625480652,0.4824068248271942,293.21728515625,297.1499938964844,293.1499938964844,0.0126441521570086,-3435.873046875,303.5144348144531,0.4406917095184326,0.050000000745058,0.2366082519292831,291.50457763671875,291.1499938964844,261.2380065917969,259.5757751464844,279.7976989746094,293.77935791015625,291.45562744140625,1.0,0.3194856643676758,0.7921461462974548,0.7921461462974548,1.0,1.0,-1.432504177093506,0.6156318187713623,0.8168723583221436,0.2795469164848327,0.0,0.0,0.1727749109268188,76.29434967041016,39.0,194.160873413086,-13849.6826171875,352.7883605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9970092773437,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,41998.3515625,27720.0,0.0,0.0,0.3909315168857574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834420919418335,0.5834536552429199,-1.1565011845959816e-05,0.0,0.0003967457741964,0.0,0.0,68.37741088867188,0.0,0.0,0.0,0.4555476009845733,4.0,0.0,1.0
648780,293.1341247558594,297.1499938964844,293.1499938964844,0.1010820791125297,-2308.47509765625,304.15557861328125,0.7038776874542236,0.1624893546104431,0.1479210406541824,293.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4561032354831695,0.050000000745058,0.0495684668421745,293.2000427246094,297.1499938964844,293.1499938964844,0.3042955994606018,-4317.439453125,304.1762390136719,0.943728506565094,0.3934621512889862,0.2761983275413513,293.2135009765625,297.1499938964844,293.1499938964844,0.3916749656200409,-7090.15869140625,304.2565002441406,0.9990000128746032,0.5329648852348328,0.4507542252540588,293.2152099609375,297.1499938964844,293.1499938964844,0.0127991903573274,-3481.539794921875,303.4784545898437,0.4561032354831695,0.050000000745058,0.2351314574480056,291.1501770019531,291.1499938964844,261.2965087890625,259.6259765625,279.9076538085937,293.87774658203125,291.3416442871094,1.0,0.3054594695568084,0.7915014028549194,0.7915014028549194,1.0,1.0,-1.3916934728622437,0.5968956351280212,0.7947978377342224,0.2689945101737976,0.0,0.0,0.7617780566215515,67.70750427246094,42.0,1050.994873046875,-17978.888671875,313.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,309.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21039.330078125,27720.0,0.0,0.0,0.3857889175415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530243873596191,1.453041911125183,-1.757876088959165e-05,0.0,0.0003915267006959,0.0,0.0,342.9725036621094,0.0,0.0,0.0,0.8038144707679749,4.0,0.0,1.0
648840,293.1341247558594,297.1499938964844,293.1499938964844,0.1010820791125297,-2308.47509765625,304.15557861328125,0.7038776874542236,0.1624893546104431,0.1479210406541824,293.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4561032354831695,0.050000000745058,0.0495684668421745,293.2000427246094,297.1499938964844,293.1499938964844,0.3042955994606018,-4317.439453125,304.1762390136719,0.943728506565094,0.3934621512889862,0.2761983275413513,293.2135009765625,297.1499938964844,293.1499938964844,0.3916749656200409,-7090.15869140625,304.2565002441406,0.9990000128746032,0.5329648852348328,0.4507542252540588,293.2152099609375,297.1499938964844,293.1499938964844,0.0127991903573274,-3481.539794921875,303.4784545898437,0.4561032354831695,0.050000000745058,0.2351314574480056,291.1501770019531,291.1499938964844,261.2965087890625,259.6259765625,279.9076538085937,293.87774658203125,291.3416442871094,1.0,0.3054594695568084,0.7915014028549194,0.7915014028549194,1.0,1.0,-1.3916934728622437,0.5968956351280212,0.7947978377342224,0.2689945101737976,0.0,0.0,0.7617780566215515,67.70750427246094,42.0,1050.994873046875,-17978.888671875,313.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,309.7618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21039.330078125,27720.0,0.0,0.0,0.3857889175415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530243873596191,1.453041911125183,-1.757876088959165e-05,0.0,0.0003915267006959,0.0,0.0,342.9725036621094,0.0,0.0,0.0,0.8038144707679749,4.0,0.0,1.0
648900,293.1331481933594,297.1499938964844,293.1499938964844,0.0988325774669647,-2263.10107421875,304.1581115722656,0.7113059163093567,0.1628811061382293,0.148165076971054,293.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0494689941406,0.4630312919616699,0.050000000745058,0.0494499988853931,293.2012634277344,297.1499938964844,293.1499938964844,0.2958523035049438,-4218.4150390625,304.1852722167969,0.9529799222946168,0.3925904035568237,0.2756000161170959,293.18218994140625,297.1499938964844,293.1499938964844,0.3688656091690063,-6754.10791015625,304.2764892578125,0.9990000128746032,0.5383040308952332,0.4381069242954254,293.2135314941406,297.1499938964844,293.1499938964844,0.0123659474775195,-3390.609375,303.4949035644531,0.4630312919616699,0.050000000745058,0.2345695048570633,291.5875244140625,291.1499938964844,261.3265686035156,259.6517639160156,279.9707336425781,293.9465026855469,291.3841552734375,1.0,0.3002302348613739,0.7911790013313293,0.7911790013313293,1.0,1.0,-1.3752622604370115,0.589390218257904,0.7858720421791077,0.2646816670894623,0.0,0.0,0.0,64.42858123779297,42.0,-521.3667602539062,-9184.76953125,298.37139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,304.7734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,40288.54296875,26640.0,0.0,0.0,0.3859767913818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366493791341781,0.236658900976181,-9.524578672426289e-06,0.0,0.0003917173889931,0.0,0.0,20.91290855407715,0.0,0.0,0.0,0.3826228678226471,4.0,0.0,1.0
648960,293.1365661621094,297.1499938964844,293.1499938964844,0.1171820685267448,-2632.407958984375,304.1240234375,0.7167685031890869,0.1624306440353393,0.148147240281105,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8383178710937,0.4684417843818664,0.050000000745058,0.0493577569723129,293.19903564453125,297.1499938964844,293.1499938964844,0.3505522310733795,-4874.48779296875,304.0814514160156,0.9603321552276612,0.3923734426498413,0.2751177549362182,293.1463623046875,297.1499938964844,293.1499938964844,0.4244792461395263,-7621.34765625,304.1549072265625,0.9990000128746032,0.5449260473251343,0.4280005991458893,293.21124267578125,297.1499938964844,293.1499938964844,0.0148129984736442,-3946.722412109375,303.3709411621094,0.4684417843818664,0.050000000745058,0.2341319471597671,289.41473388671875,291.1499938964844,261.35711669921875,259.6780090332031,279.9427795410156,293.8945617675781,289.5102844238281,1.0,0.2958907186985016,0.7985667586326599,0.7985667586326599,1.0,1.0,-1.361891746520996,0.5841532945632935,0.7777385115623474,0.2620705962181091,0.0,0.0,1.0,61.8693962097168,60.0,-822.6710205078125,-17049.96875,286.7093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12774658203125,310.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17372.572265625,26640.0,0.0,0.0,0.37208953499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255807638168335,1.0255911350250244,-1.0315941835870037e-05,0.0,0.0003776235680561,0.0,0.0,135.08753967285156,0.0,0.0,0.0,0.6346939206123352,4.0,0.0,1.0
649020,293.15008544921875,297.1499938964844,293.1499938964844,0.0982498750090599,-2254.13916015625,304.1602783203125,0.7144256830215454,0.1600097566843032,0.1460990607738495,293.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7890014648437,0.4692720472812652,0.050000000745058,0.0493430234491825,293.2012023925781,297.1499938964844,293.1499938964844,0.2973400056362152,-4238.2978515625,304.18133544921875,0.9605873823165894,0.3907114565372467,0.2742709219455719,293.0970764160156,297.1499938964844,293.1499938964844,0.3586498200893402,-6622.400390625,304.24810791015625,0.9990000128746032,0.5551022291183472,0.426357626914978,293.2084655761719,297.1499938964844,293.1499938964844,0.0123956790193915,-3408.78125,303.4738464355469,0.4692720472812652,0.050000000745058,0.234062060713768,291.5311584472656,291.1499938964844,261.41949462890625,259.7315979003906,279.92877197265625,293.88482666015625,291.1610107421875,1.0,0.2954218983650207,0.8133423924446106,0.8133423924446106,1.0,1.0,-1.356328368186951,0.5833032131195068,0.7730250954627991,0.2621218562126159,0.0,0.0,0.0,61.39958953857422,78.0,-1081.72216796875,-7712.75048828125,283.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929443359375,304.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,37101.28125,26640.0,0.0,0.0,0.3715054988861084,0.0,0.0,0.0,0.0,1.0,0.0003242568636778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659611314535141,0.1664751768112182,-0.0005140498979017,0.0,0.0003770308685488,0.0,0.0,13.212369918823242,0.0,0.0,0.0,0.3776264786720276,4.0,0.0,1.0
649080,293.15008544921875,297.1499938964844,293.1499938964844,0.0982498750090599,-2254.13916015625,304.1602783203125,0.7144256830215454,0.1600097566843032,0.1460990607738495,293.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7890014648437,0.4692720472812652,0.050000000745058,0.0493430234491825,293.2012023925781,297.1499938964844,293.1499938964844,0.2973400056362152,-4238.2978515625,304.18133544921875,0.9605873823165894,0.3907114565372467,0.2742709219455719,293.0970764160156,297.1499938964844,293.1499938964844,0.3586498200893402,-6622.400390625,304.24810791015625,0.9990000128746032,0.5551022291183472,0.426357626914978,293.2084655761719,297.1499938964844,293.1499938964844,0.0123956790193915,-3408.78125,303.4738464355469,0.4692720472812652,0.050000000745058,0.234062060713768,291.5311584472656,291.1499938964844,261.41949462890625,259.7315979003906,279.92877197265625,293.88482666015625,291.1610107421875,1.0,0.2954218983650207,0.8133423924446106,0.8133423924446106,1.0,1.0,-1.356328368186951,0.5833032131195068,0.7730250954627991,0.2621218562126159,0.0,0.0,0.0,61.39958953857422,78.0,-1081.72216796875,-7712.75048828125,283.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929443359375,304.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,37101.28125,26640.0,0.0,0.0,0.3715054988861084,0.0,0.0,0.0,0.0,1.0,0.0003242568636778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659611314535141,0.1664751768112182,-0.0005140498979017,0.0,0.0003770308685488,0.0,0.0,13.212369918823242,0.0,0.0,0.0,0.3776264786720276,4.0,0.0,1.0
649140,293.15301513671875,297.1499938964844,293.1499938964844,0.0969957038760185,-2228.170166015625,304.16534423828125,0.7049283385276794,0.1594049036502838,0.1453053504228592,293.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.4614554643630981,0.050000000745058,0.0494761206209659,293.2001342773437,297.1499938964844,293.1499938964844,0.2950285077095032,-4205.4814453125,304.1945495605469,0.9482174515724182,0.3896519541740417,0.2736103534698486,293.08282470703125,297.1499938964844,293.1499938964844,0.3697118759155273,-6790.5068359375,304.220703125,0.9990000128746032,0.5594406127929688,0.4409140944480896,293.20654296875,297.1499938964844,293.1499938964844,0.0124112013727426,-3401.65185546875,303.4507751464844,0.4614554643630981,0.050000000745058,0.2346934229135513,291.3693542480469,291.1499938964844,261.4833374023437,259.78643798828125,279.9176025390625,293.8958740234375,291.5899658203125,1.0,0.3018882274627685,0.8281179666519165,0.8281179666519165,1.0,1.0,-1.37296462059021,0.5923823118209839,0.7805823683738708,0.2677169144153595,0.0,0.0,0.3449420034885406,65.04191589355469,96.0,1702.58154296875,-18631.435546875,298.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57080078125,311.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22026.138671875,27720.0,0.0,0.0,0.358435183763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386388897895813,1.3864054679870603,-1.6652977137709968e-05,0.0,0.0003637661284301,0.0,0.0,306.0801696777344,0.0,0.0,0.0,0.7672056555747986,4.0,0.0,1.0
649200,293.15301513671875,297.1499938964844,293.1499938964844,0.0969957038760185,-2228.170166015625,304.16534423828125,0.7049283385276794,0.1594049036502838,0.1453053504228592,293.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.4614554643630981,0.050000000745058,0.0494761206209659,293.2001342773437,297.1499938964844,293.1499938964844,0.2950285077095032,-4205.4814453125,304.1945495605469,0.9482174515724182,0.3896519541740417,0.2736103534698486,293.08282470703125,297.1499938964844,293.1499938964844,0.3697118759155273,-6790.5068359375,304.220703125,0.9990000128746032,0.5594406127929688,0.4409140944480896,293.20654296875,297.1499938964844,293.1499938964844,0.0124112013727426,-3401.65185546875,303.4507751464844,0.4614554643630981,0.050000000745058,0.2346934229135513,291.3693542480469,291.1499938964844,261.4833374023437,259.78643798828125,279.9176025390625,293.8958740234375,291.5899658203125,1.0,0.3018882274627685,0.8281179666519165,0.8281179666519165,1.0,1.0,-1.37296462059021,0.5923823118209839,0.7805823683738708,0.2677169144153595,0.0,0.0,0.3449420034885406,65.04191589355469,96.0,1702.58154296875,-18631.435546875,298.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57080078125,311.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22026.138671875,27720.0,0.0,0.0,0.358435183763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386388897895813,1.3864054679870603,-1.6652977137709968e-05,0.0,0.0003637661284301,0.0,0.0,306.0801696777344,0.0,0.0,0.0,0.7672056555747986,4.0,0.0,1.0
649260,293.1462707519531,297.1499938964844,293.1499938964844,0.1138053387403488,-2567.281494140625,304.132080078125,0.692074716091156,0.1606758683919906,0.1462365388870239,293.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4892272949219,0.4476737678050995,0.050000000745058,0.0497294403612613,293.2005920410156,297.1499938964844,293.1499938964844,0.3423015177249908,-4775.58837890625,304.1005249023437,0.9259195923805236,0.3882586061954498,0.2725904881954193,293.10870361328125,297.1499938964844,293.1499938964844,0.45912566781044,-8157.60986328125,304.0473327636719,0.9990000128746032,0.5559317469596863,0.4673720598220825,293.2069396972656,297.1499938964844,293.1499938964844,0.0147041296586394,-3918.138671875,303.3166198730469,0.4476737678050995,0.050000000745058,0.2358950525522232,289.4336242675781,291.1499938964844,261.5482788085937,259.8422241210937,279.9782409667969,293.9359130859375,289.86602783203125,1.0,0.3137071430683136,0.8124328255653381,0.8124328255653381,1.0,1.0,-1.406357765197754,0.6062421202659607,0.8001156449317932,0.2747340798377991,0.0,0.0,1.0,72.01712036132812,114.0,343.0096435546875,-18673.9296875,330.1907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4820556640625,311.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,16931.787109375,27720.0,0.0,0.0,0.3424276113510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176111102104187,1.1761232614517212,-1.2228811101522297e-05,0.0,0.0003475205157883,0.0,0.0,189.4681854248047,0.0,0.0,0.0,0.6864814162254333,4.0,0.0,1.0
649320,293.1462707519531,297.1499938964844,293.1499938964844,0.1138053387403488,-2567.281494140625,304.132080078125,0.692074716091156,0.1606758683919906,0.1462365388870239,293.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4892272949219,0.4476737678050995,0.050000000745058,0.0497294403612613,293.2005920410156,297.1499938964844,293.1499938964844,0.3423015177249908,-4775.58837890625,304.1005249023437,0.9259195923805236,0.3882586061954498,0.2725904881954193,293.10870361328125,297.1499938964844,293.1499938964844,0.45912566781044,-8157.60986328125,304.0473327636719,0.9990000128746032,0.5559317469596863,0.4673720598220825,293.2069396972656,297.1499938964844,293.1499938964844,0.0147041296586394,-3918.138671875,303.3166198730469,0.4476737678050995,0.050000000745058,0.2358950525522232,289.4336242675781,291.1499938964844,261.5482788085937,259.8422241210937,279.9782409667969,293.9359130859375,289.86602783203125,1.0,0.3137071430683136,0.8124328255653381,0.8124328255653381,1.0,1.0,-1.406357765197754,0.6062421202659607,0.8001156449317932,0.2747340798377991,0.0,0.0,1.0,72.01712036132812,114.0,343.0096435546875,-18673.9296875,330.1907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4820556640625,311.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,16931.787109375,27720.0,0.0,0.0,0.3424276113510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176111102104187,1.1761232614517212,-1.2228811101522297e-05,0.0,0.0003475205157883,0.0,0.0,189.4681854248047,0.0,0.0,0.0,0.6864814162254333,4.0,0.0,1.0
649380,293.1366882324219,297.1499938964844,293.1499938964844,0.1108234375715255,-2506.613525390625,304.1357727050781,0.6781006455421448,0.1627262681722641,0.1484275907278061,293.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.4323308765888214,0.050000000745058,0.0500870123505592,293.20477294921875,297.1499938964844,293.1499938964844,0.3253927826881408,-4582.2705078125,304.1236572265625,0.900230348110199,0.3861240148544311,0.2716033458709717,293.1746520996094,297.1499938964844,293.1499938964844,0.4763082861900329,-8413.541015625,304.0232238769531,0.9990000128746032,0.5436785817146301,0.5023543834686279,293.2105712890625,297.1499938964844,293.1499938964844,0.0138986036181449,-3764.077392578125,303.3440246582031,0.4323308765888214,0.050000000745058,0.2375912219285965,290.4512634277344,291.1499938964844,261.614013671875,259.898681640625,280.00445556640625,293.91436767578125,289.7890625,1.0,0.3294952809810638,0.7967476844787598,0.7967476844787598,1.0,1.0,-1.4522581100463867,0.6255281567573547,0.8267298936843872,0.2846431732177734,0.0,0.0,1.0,81.86917114257812,117.0,-2846.0908203125,-8488.384765625,376.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9161376953125,303.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,33801.8125,27720.0,0.0,0.0,0.3412100970745086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795748919248581,0.1795828193426132,-7.925833415356465e-06,0.0,0.0003462848835624,0.0,0.0,13.111895561218262,0.0,0.0,0.0,0.3794450461864471,4.0,0.0,1.0
649440,293.1366882324219,297.1499938964844,293.1499938964844,0.1108234375715255,-2506.613525390625,304.1357727050781,0.6781006455421448,0.1627262681722641,0.1484275907278061,293.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.4323308765888214,0.050000000745058,0.0500870123505592,293.20477294921875,297.1499938964844,293.1499938964844,0.3253927826881408,-4582.2705078125,304.1236572265625,0.900230348110199,0.3861240148544311,0.2716033458709717,293.1746520996094,297.1499938964844,293.1499938964844,0.4763082861900329,-8413.541015625,304.0232238769531,0.9990000128746032,0.5436785817146301,0.5023543834686279,293.2105712890625,297.1499938964844,293.1499938964844,0.0138986036181449,-3764.077392578125,303.3440246582031,0.4323308765888214,0.050000000745058,0.2375912219285965,290.4512634277344,291.1499938964844,261.614013671875,259.898681640625,280.00445556640625,293.91436767578125,289.7890625,1.0,0.3294952809810638,0.7967476844787598,0.7967476844787598,1.0,1.0,-1.4522581100463867,0.6255281567573547,0.8267298936843872,0.2846431732177734,0.0,0.0,1.0,81.86917114257812,117.0,-2846.0908203125,-8488.384765625,376.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9161376953125,303.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,33801.8125,27720.0,0.0,0.0,0.3412100970745086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795748919248581,0.1795828193426132,-7.925833415356465e-06,0.0,0.0003462848835624,0.0,0.0,13.111895561218262,0.0,0.0,0.0,0.3794450461864471,4.0,0.0,1.0
649500,293.1352844238281,297.1499938964844,293.1499938964844,0.1114120185375213,-2514.16650390625,304.1396179199219,0.6709374785423279,0.1631732434034347,0.1492233276367187,293.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6662292480469,0.4255625903606415,0.050000000745058,0.0502823516726493,293.2029724121094,297.1499938964844,293.1499938964844,0.3251602351665497,-4570.9404296875,304.1356506347656,0.8890601992607117,0.3857916593551636,0.2713502645492553,293.2104187011719,297.1499938964844,293.1499938964844,0.488657534122467,-8565.349609375,304.0346984863281,0.9961473345756532,0.5363495349884033,0.5121434330940247,293.2132568359375,297.1499938964844,293.1499938964844,0.0141427936032414,-3788.8037109375,303.2971496582031,0.4255625903606415,0.050000000745058,0.2385178208351135,289.9809875488281,291.1499938964844,261.64703369140625,259.92706298828125,280.0027770996094,293.8624572753906,290.4653625488281,1.0,0.3360108435153961,0.788905143737793,0.788905143737793,1.0,1.0,-1.4660236835479736,0.630766749382019,0.8352569937705994,0.2874302268028259,0.0,0.0,1.0,87.06995391845703,117.0,1079.1326904296875,-19374.998046875,396.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1649780273437,311.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17569.666015625,28800.0,0.0,0.0,0.3342691957950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835007905960083,1.2835147380828855,-1.397703726979671e-05,0.0,0.0003392407379578,0.0,0.0,239.4237365722656,0.0,0.0,0.0,0.7433375716209412,4.0,0.0,1.0
649560,293.1365966796875,297.1499938964844,293.1499938964844,0.0982217416167259,-2247.246337890625,304.1647644042969,0.6621549725532532,0.1631027311086654,0.149611622095108,294.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174194335937,0.4184307157993316,0.050000000745058,0.0505231954157352,293.20574951171875,297.1499938964844,293.1499938964844,0.2849200069904327,-4084.64697265625,304.20928955078125,0.8764538168907166,0.3845731914043426,0.2709647119045257,293.241943359375,297.1499938964844,293.1499938964844,0.4246454834938049,-7595.529296875,304.1687927246094,0.9819068908691406,0.5293835401535034,0.5054802894592285,293.2172241210937,297.1499938964844,293.1499938964844,0.0123212002217769,-3374.487548828125,303.3827209472656,0.4184307157993316,0.050000000745058,0.2396602928638458,291.6913452148437,291.1499938964844,261.68017578125,259.9554748535156,280.010498046875,293.8353576660156,291.7714233398437,1.0,0.3412892818450928,0.788349449634552,0.788349449634552,1.0,1.0,-1.459704875946045,0.6277310848236084,0.8319738507270813,0.2856548428535461,0.0,0.0,0.0,93.0556640625,120.0,1427.6048583984375,-15891.0830078125,407.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2760925292969,309.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,44118.3671875,28800.0,0.0,0.0,0.3400862216949463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042645215988159,0.704277515411377,-1.2989234164706431e-05,0.0,0.0003451443044468,0.0,0.0,95.60980987548828,0.0,0.0,0.0,0.4469967782497406,4.0,0.0,1.0
649620,293.1399841308594,297.1499938964844,293.1499938964844,0.1068148240447044,-2420.7060546875,304.1513977050781,0.6494669914245605,0.1627564281225204,0.1497073918581009,294.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4091443419456482,0.050000000745058,0.050903532654047,293.2062072753906,297.1499938964844,293.1499938964844,0.3085231184959411,-4371.7060546875,304.1670837402344,0.8586816787719727,0.3830579221248626,0.2700314819812774,293.2644958496094,297.1499938964844,293.1499938964844,0.4544945657253265,-8035.2607421875,304.13653564453125,0.9587618112564088,0.5224035978317261,0.4974324703216553,293.2243957519531,297.1499938964844,293.1499938964844,0.0135575029999017,-3657.845458984375,303.2674255371094,0.4091443419456482,0.050000000745058,0.2414644509553909,290.5894470214844,291.1499938964844,261.7464294433594,260.0123596191406,280.0520324707031,293.8434753417969,290.9763488769531,1.0,0.3496686220169067,0.7872381806373596,0.7872381806373596,1.0,1.0,-1.4516563415527344,0.6239114999771118,0.8277447819709778,0.2833582162857055,0.0,0.0,1.0,102.5401840209961,123.0,1483.9044189453125,-19206.49609375,426.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050048828125,311.1855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,19471.11328125,28800.0,0.0,0.0,0.3317192494869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890784978866575,1.389094591140747,-1.6120491636684164e-05,0.0,0.0003366528835613,0.0,0.0,300.345947265625,0.0,0.0,0.0,0.7783759236335754,4.0,0.0,1.0
649680,293.1399841308594,297.1499938964844,293.1499938964844,0.1068148240447044,-2420.7060546875,304.1513977050781,0.6494669914245605,0.1627564281225204,0.1497073918581009,294.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.4091443419456482,0.050000000745058,0.050903532654047,293.2062072753906,297.1499938964844,293.1499938964844,0.3085231184959411,-4371.7060546875,304.1670837402344,0.8586816787719727,0.3830579221248626,0.2700314819812774,293.2644958496094,297.1499938964844,293.1499938964844,0.4544945657253265,-8035.2607421875,304.13653564453125,0.9587618112564088,0.5224035978317261,0.4974324703216553,293.2243957519531,297.1499938964844,293.1499938964844,0.0135575029999017,-3657.845458984375,303.2674255371094,0.4091443419456482,0.050000000745058,0.2414644509553909,290.5894470214844,291.1499938964844,261.7464294433594,260.0123596191406,280.0520324707031,293.8434753417969,290.9763488769531,1.0,0.3496686220169067,0.7872381806373596,0.7872381806373596,1.0,1.0,-1.4516563415527344,0.6239114999771118,0.8277447819709778,0.2833582162857055,0.0,0.0,1.0,102.5401840209961,123.0,1483.9044189453125,-19206.49609375,426.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050048828125,311.1855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,19471.11328125,28800.0,0.0,0.0,0.3317192494869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890784978866575,1.389094591140747,-1.6120491636684164e-05,0.0,0.0003366528835613,0.0,0.0,300.345947265625,0.0,0.0,0.0,0.7783759236335754,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.1212077587842941,-2709.432861328125,304.1214599609375,0.6407399773597717,0.1623118966817855,0.1495426595211029,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8268737792969,0.4030311405658722,0.050000000745058,0.0511965602636337,293.2095947265625,297.1499938964844,293.1499938964844,0.3482979238033294,-4854.3505859375,304.07916259765625,0.8461452722549438,0.38092240691185,0.2686891555786133,293.2738037109375,297.1499938964844,293.1499938964844,0.509723961353302,-8865.953125,304.02569580078125,0.9411482214927672,0.5175468325614929,0.4924893081188202,293.2309265136719,297.1499938964844,293.1499938964844,0.0154607119038701,-4097.20068359375,303.12451171875,0.4030311405658722,0.050000000745058,0.2428544461727142,289.2304992675781,291.1499938964844,261.8125,260.0689697265625,280.1011962890625,293.8678283691406,289.08941650390625,1.0,0.3560066223144531,0.7861268520355225,0.7861268520355225,1.0,1.0,-1.4459325075149536,0.621150553226471,0.8247820138931274,0.2816917896270752,0.0,0.0,1.0,109.8571319580078,111.0,-1568.10888671875,-16981.630859375,441.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7201232910156,309.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21010.8125,27720.0,0.0,0.0,0.3256817162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528010249137878,0.8528102040290833,-9.16792396310484e-06,0.0,0.0003305255377199,0.0,0.0,93.40029907226562,0.0,0.0,0.0,0.5773733854293823,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.1212077587842941,-2709.432861328125,304.1214599609375,0.6407399773597717,0.1623118966817855,0.1495426595211029,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8268737792969,0.4030311405658722,0.050000000745058,0.0511965602636337,293.2095947265625,297.1499938964844,293.1499938964844,0.3482979238033294,-4854.3505859375,304.07916259765625,0.8461452722549438,0.38092240691185,0.2686891555786133,293.2738037109375,297.1499938964844,293.1499938964844,0.509723961353302,-8865.953125,304.02569580078125,0.9411482214927672,0.5175468325614929,0.4924893081188202,293.2309265136719,297.1499938964844,293.1499938964844,0.0154607119038701,-4097.20068359375,303.12451171875,0.4030311405658722,0.050000000745058,0.2428544461727142,289.2304992675781,291.1499938964844,261.8125,260.0689697265625,280.1011962890625,293.8678283691406,289.08941650390625,1.0,0.3560066223144531,0.7861268520355225,0.7861268520355225,1.0,1.0,-1.4459325075149536,0.621150553226471,0.8247820138931274,0.2816917896270752,0.0,0.0,1.0,109.8571319580078,111.0,-1568.10888671875,-16981.630859375,441.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7201232910156,309.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21010.8125,27720.0,0.0,0.0,0.3256817162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528010249137878,0.8528102040290833,-9.16792396310484e-06,0.0,0.0003305255377199,0.0,0.0,93.40029907226562,0.0,0.0,0.0,0.5773733854293823,4.0,0.0,1.0
649860,293.1457824707031,297.1499938964844,293.1499938964844,0.1002341359853744,-2289.074951171875,304.1626281738281,0.6393237113952637,0.1619933843612671,0.1493276506662368,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55242919921875,0.4022077620029449,0.050000000745058,0.0512381419539451,293.2132263183594,297.1499938964844,293.1499938964844,0.2864993214607239,-4110.326171875,304.1965026855469,0.843419075012207,0.3786948621273041,0.2674391865730285,293.2775573730469,297.1499938964844,293.1499938964844,0.4204107820987701,-7523.8271484375,304.2026672363281,0.93684059381485,0.5136831998825073,0.4893062710762024,293.2359924316406,297.1499938964844,293.1499938964844,0.0125480480492115,-3448.673828125,303.2494201660156,0.4022077620029449,0.050000000745058,0.2430516928434372,291.5657043457031,291.1499938964844,261.87799072265625,260.12506103515625,280.1501159667969,293.8954162597656,291.3129577636719,1.0,0.3558696806430816,0.7855125665664673,0.7855125665664673,1.0,1.0,-1.440642237663269,0.6186448335647583,0.8219974040985107,0.2802348434925079,0.0,0.0,0.0,110.81631469726562,99.0,-435.8055114746094,-9014.7666015625,441.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,304.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,39658.64453125,27720.0,0.0,0.0,0.3348532021045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176345884799957,0.217643916606903,-9.334887181466913e-06,0.0,0.0003398334374651,0.0,0.0,18.790088653564453,0.0,0.0,0.0,0.3933323323726654,4.0,0.0,1.0
649920,293.1457824707031,297.1499938964844,293.1499938964844,0.1002341359853744,-2289.074951171875,304.1626281738281,0.6393237113952637,0.1619933843612671,0.1493276506662368,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55242919921875,0.4022077620029449,0.050000000745058,0.0512381419539451,293.2132263183594,297.1499938964844,293.1499938964844,0.2864993214607239,-4110.326171875,304.1965026855469,0.843419075012207,0.3786948621273041,0.2674391865730285,293.2775573730469,297.1499938964844,293.1499938964844,0.4204107820987701,-7523.8271484375,304.2026672363281,0.93684059381485,0.5136831998825073,0.4893062710762024,293.2359924316406,297.1499938964844,293.1499938964844,0.0125480480492115,-3448.673828125,303.2494201660156,0.4022077620029449,0.050000000745058,0.2430516928434372,291.5657043457031,291.1499938964844,261.87799072265625,260.12506103515625,280.1501159667969,293.8954162597656,291.3129577636719,1.0,0.3558696806430816,0.7855125665664673,0.7855125665664673,1.0,1.0,-1.440642237663269,0.6186448335647583,0.8219974040985107,0.2802348434925079,0.0,0.0,0.0,110.81631469726562,99.0,-435.8055114746094,-9014.7666015625,441.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,304.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,39658.64453125,27720.0,0.0,0.0,0.3348532021045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176345884799957,0.217643916606903,-9.334887181466913e-06,0.0,0.0003398334374651,0.0,0.0,18.790088653564453,0.0,0.0,0.0,0.3933323323726654,4.0,0.0,1.0
649980,293.1464538574219,297.1499938964844,293.1499938964844,0.101593866944313,-2315.825927734375,304.1628112792969,0.6427578926086426,0.1619644463062286,0.1491186767816543,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267822265625,0.4049259424209595,0.050000000745058,0.0511027090251445,293.2133483886719,297.1499938964844,293.1499938964844,0.2894065678119659,-4143.80517578125,304.1952514648437,0.8469815850257874,0.3770845532417297,0.2661440372467041,293.27362060546875,297.1499938964844,293.1499938964844,0.4248273968696594,-7582.7177734375,304.2051086425781,0.9413807988166808,0.5112655162811279,0.4866338968276977,293.2390441894531,297.1499938964844,293.1499938964844,0.0126911727711558,-3485.48779296875,303.1861877441406,0.4049259424209595,0.050000000745058,0.2424092441797256,291.2150573730469,291.1499938964844,261.9425964355469,260.1803283691406,280.2020568847656,293.9283752441406,291.41461181640625,1.0,0.3516811430454254,0.7848982214927673,0.7848982214927673,1.0,1.0,-1.4346941709518433,0.6158497333526611,0.8188443779945374,0.2785851955413818,0.0,0.0,0.5662696957588196,107.28109741210938,87.0,1559.5709228515625,-18535.38671875,429.5017700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,310.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21445.65625,27720.0,0.0,0.0,0.3321790397167206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388023614883425,1.4388197660446167,-1.742090353218373e-05,0.0,0.000337119505275,0.0,0.0,335.40704345703125,0.0,0.0,0.0,0.7907599806785583,4.0,0.0,1.0
650040,293.1464538574219,297.1499938964844,293.1499938964844,0.101593866944313,-2315.825927734375,304.1628112792969,0.6427578926086426,0.1619644463062286,0.1491186767816543,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267822265625,0.4049259424209595,0.050000000745058,0.0511027090251445,293.2133483886719,297.1499938964844,293.1499938964844,0.2894065678119659,-4143.80517578125,304.1952514648437,0.8469815850257874,0.3770845532417297,0.2661440372467041,293.27362060546875,297.1499938964844,293.1499938964844,0.4248273968696594,-7582.7177734375,304.2051086425781,0.9413807988166808,0.5112655162811279,0.4866338968276977,293.2390441894531,297.1499938964844,293.1499938964844,0.0126911727711558,-3485.48779296875,303.1861877441406,0.4049259424209595,0.050000000745058,0.2424092441797256,291.2150573730469,291.1499938964844,261.9425964355469,260.1803283691406,280.2020568847656,293.9283752441406,291.41461181640625,1.0,0.3516811430454254,0.7848982214927673,0.7848982214927673,1.0,1.0,-1.4346941709518433,0.6158497333526611,0.8188443779945374,0.2785851955413818,0.0,0.0,0.5662696957588196,107.28109741210938,87.0,1559.5709228515625,-18535.38671875,429.5017700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,310.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21445.65625,27720.0,0.0,0.0,0.3321790397167206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388023614883425,1.4388197660446167,-1.742090353218373e-05,0.0,0.000337119505275,0.0,0.0,335.40704345703125,0.0,0.0,0.0,0.7907599806785583,4.0,0.0,1.0
650100,293.14703369140625,297.1499938964844,293.1499938964844,0.1025782823562622,-2337.678466796875,304.1578063964844,0.645614504814148,0.1618950068950653,0.1489538252353668,294.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46246337890625,0.4071540832519531,0.050000000745058,0.0509957186877727,293.2159118652344,297.1499938964844,293.1499938964844,0.2909905314445495,-4169.35791015625,304.1815795898437,0.8500381708145142,0.3757791519165039,0.2652032077312469,293.2755432128906,297.1499938964844,293.1499938964844,0.4267866015434265,-7625.09375,304.1878662109375,0.9452988505363464,0.5093227624893188,0.4847923517227173,293.2407531738281,297.1499938964844,293.1499938964844,0.0126195736229419,-3493.6728515625,303.1746826171875,0.4071540832519531,0.050000000745058,0.2419017255306244,291.3306884765625,291.1499938964844,261.9744873046875,260.20758056640625,280.2260131835937,293.9400634765625,290.9180908203125,1.0,0.3484733998775482,0.7845910787582397,0.7845910787582397,1.0,1.0,-1.4304193258285522,0.6138535141944885,0.816565752029419,0.2774408757686615,0.0,0.0,0.1654424965381622,104.49697875976562,87.0,-1273.2928466796875,-7617.255859375,420.4491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,303.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,38141.67578125,26640.0,0.0,0.0,0.3343433737754822,0.0,0.0,0.0,0.0,1.0,0.000253929203609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669732183218002,0.1673208028078079,-0.0003475908015388,0.0,0.0003393160004634,0.0,0.0,13.641024589538574,0.0,0.0,0.0,0.3683284223079681,4.0,0.0,1.0
650160,293.1466369628906,297.1499938964844,293.1499938964844,0.1167112588882446,-2620.132080078125,304.1324157714844,0.649495005607605,0.1620095074176788,0.1488502025604248,294.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5660095214844,0.4100496768951416,0.050000000745058,0.0508630983531475,293.21435546875,297.1499938964844,293.1499938964844,0.3308005928993225,-4647.99169921875,304.1083679199219,0.8544989824295044,0.3752456307411194,0.2644716501235962,293.27056884765625,297.1499938964844,293.1499938964844,0.4843362271785736,-8482.2216796875,304.0833435058594,0.9509968757629396,0.5087049007415771,0.4834604263305664,293.2413635253906,297.1499938964844,293.1499938964844,0.0145151615142822,-3928.325439453125,303.0072326660156,0.4100496768951416,0.050000000745058,0.2412726283073425,289.4369812011719,291.1499938964844,262.0060119628906,260.2344970703125,280.2533874511719,293.9587707519531,289.7784729003906,1.0,0.3447116017341614,0.7842799425125122,0.7842799425125122,1.0,1.0,-1.4269013404846191,0.6122119426727295,0.8146894574165344,0.2764644026756286,0.0,0.0,1.0,101.0763931274414,75.0,50.88359451293945,-17753.486328125,410.2947387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,310.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16693.958984375,26640.0,0.0,0.0,0.3266801238059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1520330905914309,1.1520448923110962,-1.183462063636398e-05,0.0,0.0003315387875773,0.0,0.0,179.12684631347656,0.0,0.0,0.0,0.6748499274253845,4.0,0.0,1.0
650220,293.1469421386719,297.1499938964844,293.1499938964844,0.1048449277877807,-2384.407470703125,304.1528625488281,0.6595653295516968,0.1620368957519531,0.1486243307590484,294.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.4176261126995086,0.050000000745058,0.0505533441901207,293.2179260253906,297.1499938964844,293.1499938964844,0.2949094176292419,-4221.13525390625,304.1674499511719,0.8661385178565979,0.3728976547718048,0.2628479301929474,293.2712097167969,297.1499938964844,293.1499938964844,0.4327404201030731,-7720.7353515625,304.1706237792969,0.9649962186813354,0.5055310130119324,0.4806666076183319,293.2434387207031,297.1499938964844,293.1499938964844,0.0126033285632729,-3522.191650390625,303.10040283203125,0.4176261126995086,0.050000000745058,0.2398033142089843,291.0817565917969,291.1499938964844,262.0678405761719,260.2872009277344,280.2992553710937,293.9811096191406,290.5774230957031,1.0,0.3358446955680847,0.7836576104164124,0.7836576104164124,1.0,1.0,-1.4191935062408447,0.608605682849884,0.8105878233909607,0.2743982970714569,0.0,0.0,0.5115767121315002,93.09899139404295,63.0,-1819.6573486328125,-7273.20849609375,387.0425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,303.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,35673.15234375,26640.0,0.0,0.0,0.3341301083564758,0.0,0.0,0.0,0.0,1.0,0.0005197239806875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564851254224777,0.1576327383518219,-0.0011476088548079,0.0,0.0003390995843801,0.0,0.0,12.006986618041992,0.0,0.0,0.0,0.3744376301765442,4.0,0.0,1.0
650280,293.1469421386719,297.1499938964844,293.1499938964844,0.1048449277877807,-2384.407470703125,304.1528625488281,0.6595653295516968,0.1620368957519531,0.1486243307590484,294.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.4176261126995086,0.050000000745058,0.0505533441901207,293.2179260253906,297.1499938964844,293.1499938964844,0.2949094176292419,-4221.13525390625,304.1674499511719,0.8661385178565979,0.3728976547718048,0.2628479301929474,293.2712097167969,297.1499938964844,293.1499938964844,0.4327404201030731,-7720.7353515625,304.1706237792969,0.9649962186813354,0.5055310130119324,0.4806666076183319,293.2434387207031,297.1499938964844,293.1499938964844,0.0126033285632729,-3522.191650390625,303.10040283203125,0.4176261126995086,0.050000000745058,0.2398033142089843,291.0817565917969,291.1499938964844,262.0678405761719,260.2872009277344,280.2992553710937,293.9811096191406,290.5774230957031,1.0,0.3358446955680847,0.7836576104164124,0.7836576104164124,1.0,1.0,-1.4191935062408447,0.608605682849884,0.8105878233909607,0.2743982970714569,0.0,0.0,0.5115767121315002,93.09899139404295,63.0,-1819.6573486328125,-7273.20849609375,387.0425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,303.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,35673.15234375,26640.0,0.0,0.0,0.3341301083564758,0.0,0.0,0.0,0.0,1.0,0.0005197239806875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564851254224777,0.1576327383518219,-0.0011476088548079,0.0,0.0003390995843801,0.0,0.0,12.006986618041992,0.0,0.0,0.0,0.3744376301765442,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.0993077605962753,-2270.391845703125,304.1659545898437,0.6733678579330444,0.1622616797685623,0.1484788656234741,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4284209609031677,0.050000000745058,0.0501967370510101,293.2179870605469,297.1499938964844,293.1499938964844,0.277949184179306,-4009.294921875,304.2035827636719,0.8823907375335693,0.3711858093738556,0.2614167332649231,293.2658996582031,297.1499938964844,293.1499938964844,0.4089929461479187,-7349.47119140625,304.2230834960937,0.982137143611908,0.5035722255706787,0.4784663915634155,293.2441711425781,297.1499938964844,293.1499938964844,0.0118708340451121,-3337.890380859375,303.0977478027344,0.4284209609031677,0.050000000745058,0.2381117045879364,291.4490661621094,291.1499938964844,262.1277770996094,260.3382263183594,280.34674072265625,294.00848388671875,291.5799865722656,1.0,0.3255933821201324,0.7830352783203125,0.7830352783203125,1.0,1.0,-1.4122005701065063,0.6053338646888733,0.8068666458129883,0.2725006341934204,0.0,0.0,0.2463658303022384,83.94767761230469,51.0,1478.4412841796875,-17680.8671875,361.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,309.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,27430.564453125,25560.0,0.0,0.0,0.3343538045883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268251419067385,1.3268420696258545,-1.689381679170765e-05,0.0,0.0003393265942577,0.0,0.0,288.0368957519531,0.0,0.0,0.0,0.6824471950531006,4.0,0.0,1.0
