time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650400,293.146240234375,297.1499938964844,293.1499938964844,0.0993077605962753,-2270.391845703125,304.1659545898437,0.6733678579330444,0.1622616797685623,0.1484788656234741,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4284209609031677,0.050000000745058,0.0501967370510101,293.2179870605469,297.1499938964844,293.1499938964844,0.277949184179306,-4009.294921875,304.2035827636719,0.8823907375335693,0.3711858093738556,0.2614167332649231,293.2658996582031,297.1499938964844,293.1499938964844,0.4089929461479187,-7349.47119140625,304.2230834960937,0.982137143611908,0.5035722255706787,0.4784663915634155,293.2441711425781,297.1499938964844,293.1499938964844,0.0118708340451121,-3337.890380859375,303.0977478027344,0.4284209609031677,0.050000000745058,0.2381117045879364,291.4490661621094,291.1499938964844,262.1277770996094,260.3382263183594,280.34674072265625,294.00848388671875,291.5799865722656,1.0,0.3255933821201324,0.7830352783203125,0.7830352783203125,1.0,1.0,-1.4122005701065063,0.6053338646888733,0.8068666458129883,0.2725006341934204,0.0,0.0,0.2463658303022384,83.94767761230469,51.0,1478.4412841796875,-17680.8671875,361.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95050048828125,309.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,27430.564453125,25560.0,0.0,0.0,0.3343538045883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268251419067385,1.3268420696258545,-1.689381679170765e-05,0.0,0.0003393265942577,0.0,0.0,288.0368957519531,0.0,0.0,0.0,0.6824471950531006,4.0,0.0,1.0
650460,293.1453552246094,297.1499938964844,293.1499938964844,0.1114214956760406,-2515.34765625,304.1424865722656,0.6907386779785156,0.1625277400016784,0.1482934057712555,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.4433529675006866,0.050000000745058,0.0498205348849296,293.2179870605469,297.1499938964844,293.1499938964844,0.3100586235523224,-4404.12353515625,304.1377868652344,0.90271657705307,0.3694393634796142,0.2597138583660126,293.26055908203125,297.1499938964844,293.1499938964844,0.4553002417087555,-8054.6357421875,304.1296081542969,0.9990000128746032,0.5016768574714661,0.4752377867698669,293.24468994140625,297.1499938964844,293.1499938964844,0.0131663912907242,-3678.484130859375,302.93048095703125,0.4433529675006866,0.050000000745058,0.2363271713256836,289.92071533203125,291.1499938964844,262.1854858398437,260.38726806640625,280.3945007324219,294.0358581542969,290.34747314453125,1.0,0.3142165839672088,0.7824498414993286,0.7824498414993286,1.0,1.0,-1.4034693241119385,0.6012600660324097,0.802209198474884,0.2702188193798065,0.0,0.0,1.0,74.27279663085938,39.0,747.8944091796875,-17589.029296875,334.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,310.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16224.513671875,25560.0,0.0,0.0,0.3279231488704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248435020446775,1.2248562574386597,-1.277936917176703e-05,0.0,0.0003328003222122,0.0,0.0,208.63772583007807,0.0,0.0,0.0,0.6961901187896729,4.0,0.0,1.0
650520,293.1453552246094,297.1499938964844,293.1499938964844,0.1114214956760406,-2515.34765625,304.1424865722656,0.6907386779785156,0.1625277400016784,0.1482934057712555,294.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.4433529675006866,0.050000000745058,0.0498205348849296,293.2179870605469,297.1499938964844,293.1499938964844,0.3100586235523224,-4404.12353515625,304.1377868652344,0.90271657705307,0.3694393634796142,0.2597138583660126,293.26055908203125,297.1499938964844,293.1499938964844,0.4553002417087555,-8054.6357421875,304.1296081542969,0.9990000128746032,0.5016768574714661,0.4752377867698669,293.24468994140625,297.1499938964844,293.1499938964844,0.0131663912907242,-3678.484130859375,302.93048095703125,0.4433529675006866,0.050000000745058,0.2363271713256836,289.92071533203125,291.1499938964844,262.1854858398437,260.38726806640625,280.3945007324219,294.0358581542969,290.34747314453125,1.0,0.3142165839672088,0.7824498414993286,0.7824498414993286,1.0,1.0,-1.4034693241119385,0.6012600660324097,0.802209198474884,0.2702188193798065,0.0,0.0,1.0,74.27279663085938,39.0,747.8944091796875,-17589.029296875,334.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5532531738281,310.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16224.513671875,25560.0,0.0,0.0,0.3279231488704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248435020446775,1.2248562574386597,-1.277936917176703e-05,0.0,0.0003328003222122,0.0,0.0,208.63772583007807,0.0,0.0,0.0,0.6961901187896729,4.0,0.0,1.0
650580,293.1445007324219,297.1499938964844,293.1499938964844,0.1094237565994262,-2477.7314453125,304.14263916015625,0.7067644596099854,0.1628153324127197,0.1482708156108856,294.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.4583313465118408,0.050000000745058,0.0495293289422988,293.2211303710937,297.1499938964844,293.1499938964844,0.3015881180763244,-4310.26318359375,304.1402282714844,0.9224898815155028,0.3670791387557983,0.2580025494098663,293.23797607421875,297.1499938964844,293.1499938964844,0.4157414734363556,-7482.7900390625,304.1802673339844,0.9990000128746032,0.5033624768257141,0.4465987384319305,293.244873046875,297.1499938964844,293.1499938964844,0.012491344474256,-3562.201171875,302.9519958496094,0.4583313465118408,0.050000000745058,0.2349458187818527,290.5720520019531,291.1499938964844,262.2406616210937,260.4339904785156,280.4911193847656,294.1163330078125,289.98004150390625,1.0,0.3009099662303924,0.7818644642829895,0.7818644642829895,1.0,1.0,-1.3650115728378296,0.5836328268051147,0.7813786864280701,0.2604835927486419,0.0,0.0,1.0,66.25640869140625,27.0,-2462.461181640625,-8426.8408203125,298.2164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,302.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,31491.513671875,25560.0,0.0,0.0,0.3311056494712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031351774930954,0.2031426280736923,-7.454183560184902e-06,0.0,0.0003360301197972,0.0,0.0,14.03011417388916,0.0,0.0,0.0,0.3734715580940246,4.0,0.0,1.0
650640,293.1445007324219,297.1499938964844,293.1499938964844,0.1094237565994262,-2477.7314453125,304.14263916015625,0.7067644596099854,0.1628153324127197,0.1482708156108856,294.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.4583313465118408,0.050000000745058,0.0495293289422988,293.2211303710937,297.1499938964844,293.1499938964844,0.3015881180763244,-4310.26318359375,304.1402282714844,0.9224898815155028,0.3670791387557983,0.2580025494098663,293.23797607421875,297.1499938964844,293.1499938964844,0.4157414734363556,-7482.7900390625,304.1802673339844,0.9990000128746032,0.5033624768257141,0.4465987384319305,293.244873046875,297.1499938964844,293.1499938964844,0.012491344474256,-3562.201171875,302.9519958496094,0.4583313465118408,0.050000000745058,0.2349458187818527,290.5720520019531,291.1499938964844,262.2406616210937,260.4339904785156,280.4911193847656,294.1163330078125,289.98004150390625,1.0,0.3009099662303924,0.7818644642829895,0.7818644642829895,1.0,1.0,-1.3650115728378296,0.5836328268051147,0.7813786864280701,0.2604835927486419,0.0,0.0,1.0,66.25640869140625,27.0,-2462.461181640625,-8426.8408203125,298.2164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2556457519531,302.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,31491.513671875,25560.0,0.0,0.0,0.3311056494712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031351774930954,0.2031426280736923,-7.454183560184902e-06,0.0,0.0003360301197972,0.0,0.0,14.03011417388916,0.0,0.0,0.0,0.3734715580940246,4.0,0.0,1.0
650700,293.14910888671875,297.1499938964844,293.1499938964844,0.1094211935997009,-2475.724365234375,304.1459350585937,0.7152765393257141,0.1619900017976761,0.1479644477367401,294.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658447265625,0.467294692993164,0.050000000745058,0.049378078430891,293.2196044921875,297.1499938964844,293.1499938964844,0.3017601072788238,-4306.66455078125,304.14703369140625,0.9350722432136536,0.366476446390152,0.2573556900024414,293.2080993652344,297.1499938964844,293.1499938964844,0.3996355533599853,-7233.515625,304.21112060546875,0.9990000128746032,0.5081057548522949,0.4302321076393127,293.2431335449219,297.1499938964844,293.1499938964844,0.0126720881089568,-3583.296630859375,302.897705078125,0.467294692993164,0.050000000745058,0.2342283427715301,290.1029968261719,291.1499938964844,262.2671813964844,260.4563903808594,280.5180358886719,294.119140625,290.5494384765625,1.0,0.2935973405838012,0.7815717458724976,0.7815717458724976,1.0,1.0,-1.3431791067123413,0.5736754536628723,0.7695035934448242,0.2549511790275574,0.0,0.0,1.0,62.06918716430664,27.0,996.3132934570312,-17164.353515625,279.36700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976318359375,310.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,16258.6611328125,26640.0,0.0,0.0,0.3254475891590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399927377700806,1.2400057315826416,-1.3013840543862898e-05,0.0,0.0003302879340481,0.0,0.0,215.53570556640625,0.0,0.0,0.0,0.7169472575187683,4.0,0.0,1.0
650760,293.15924072265625,297.1499938964844,293.1499938964844,0.0956464558839798,-2198.38037109375,304.171142578125,0.7222023010253906,0.1600136756896972,0.1464928984642028,294.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.4755169749259949,0.050000000745058,0.0492271147668361,293.22174072265625,297.1499938964844,293.1499938964844,0.2656019926071167,-3862.748779296875,304.21173095703125,0.9483838677406312,0.3651768863201141,0.2565639615058899,293.1757202148437,297.1499938964844,293.1499938964844,0.3371018469333648,-6271.8759765625,304.3114929199219,0.9990000128746032,0.513723611831665,0.4132491052150726,293.2418212890625,297.1499938964844,293.1499938964844,0.0111098466441035,-3186.767578125,303.0302124023437,0.4755169749259949,0.050000000745058,0.2335122376680374,291.6937255859375,291.1499938964844,262.2929382324219,260.4781188964844,280.5389404296875,294.1097106933594,291.81231689453125,1.0,0.2858522236347198,0.7814255952835083,0.7814255952835083,1.0,1.0,-1.319036841392517,0.5627121925354004,0.7563246488571167,0.248887836933136,0.0,0.0,0.0,57.859222412109375,30.0,1502.0677490234375,-14976.4130859375,260.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,309.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,41168.89453125,26640.0,0.0,0.0,0.3303401470184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135398030281067,0.8135531544685364,-1.332938700215891e-05,0.0,0.0003352532512508,0.0,0.0,117.85497283935548,0.0,0.0,0.0,0.45315882563591,4.0,0.0,1.0
650820,293.1753845214844,297.1499938964844,293.1499938964844,0.1037436202168464,-2369.266845703125,304.1542358398437,0.7297748327255249,0.1564675271511078,0.1427220553159713,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91668701171875,0.4859517812728882,0.050000000745058,0.0490243956446647,293.2216186523437,297.1499938964844,293.1499938964844,0.2953726351261139,-4232.18408203125,304.1518859863281,0.9665060639381408,0.3633714914321899,0.2549669146537781,293.1020812988281,297.1499938964844,293.1499938964844,0.3502094745635986,-6506.837890625,304.2478942871094,0.9990000128746032,0.5280092358589172,0.3892736136913299,293.2383117675781,297.1499938964844,293.1499938964844,0.0123363537713885,-3518.544921875,302.8690795898437,0.4859517812728882,0.050000000745058,0.2325506210327148,290.1993103027344,291.1499938964844,262.3420104980469,260.5193786621094,280.5533142089844,294.0574035644531,290.6890869140625,1.0,0.2751553356647491,0.7811331748962402,0.7811331748962402,1.0,1.0,-1.2824060916900637,0.5461568832397461,0.7362491488456726,0.2396384179592132,0.0,0.0,1.0,52.15026473999024,48.0,1223.93798828125,-16954.318359375,233.4676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.155029296875,310.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16832.23828125,26640.0,0.0,0.0,0.317846417427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671806812286377,1.2671942710876465,-1.3557485544879457e-05,0.0,0.000322573701851,0.0,0.0,229.6439666748047,0.0,0.0,0.0,0.716778039932251,4.0,0.0,1.0
650880,293.1753845214844,297.1499938964844,293.1499938964844,0.1037436202168464,-2369.266845703125,304.1542358398437,0.7297748327255249,0.1564675271511078,0.1427220553159713,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91668701171875,0.4859517812728882,0.050000000745058,0.0490243956446647,293.2216186523437,297.1499938964844,293.1499938964844,0.2953726351261139,-4232.18408203125,304.1518859863281,0.9665060639381408,0.3633714914321899,0.2549669146537781,293.1020812988281,297.1499938964844,293.1499938964844,0.3502094745635986,-6506.837890625,304.2478942871094,0.9990000128746032,0.5280092358589172,0.3892736136913299,293.2383117675781,297.1499938964844,293.1499938964844,0.0123363537713885,-3518.544921875,302.8690795898437,0.4859517812728882,0.050000000745058,0.2325506210327148,290.1993103027344,291.1499938964844,262.3420104980469,260.5193786621094,280.5533142089844,294.0574035644531,290.6890869140625,1.0,0.2751553356647491,0.7811331748962402,0.7811331748962402,1.0,1.0,-1.2824060916900637,0.5461568832397461,0.7362491488456726,0.2396384179592132,0.0,0.0,1.0,52.15026473999024,48.0,1223.93798828125,-16954.318359375,233.4676055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.155029296875,310.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16832.23828125,26640.0,0.0,0.0,0.317846417427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671806812286377,1.2671942710876465,-1.3557485544879457e-05,0.0,0.000322573701851,0.0,0.0,229.6439666748047,0.0,0.0,0.0,0.716778039932251,4.0,0.0,1.0
650940,293.1759033203125,297.1499938964844,293.1499938964844,0.1032399982213974,-2363.59033203125,304.14849853515625,0.7304287552833557,0.1557469666004181,0.1416017264127731,294.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4877349436283111,0.050000000745058,0.0489903651177883,293.2255859375,297.1499938964844,293.1499938964844,0.2940349876880646,-4225.27587890625,304.13873291015625,0.967911958694458,0.3608685433864593,0.2533369660377502,293.0603332519531,297.1499938964844,293.1499938964844,0.3449288606643677,-6454.560546875,304.2079772949219,0.9990000128746032,0.5376152396202087,0.3850967586040497,293.2361755371094,297.1499938964844,293.1499938964844,0.0120905507355928,-3496.667236328125,302.8829040527344,0.4877349436283111,0.050000000745058,0.232389211654663,290.6099548339844,291.1499938964844,262.38458251953125,260.5550231933594,280.5796813964844,294.06024169921875,289.9909362792969,1.0,0.2736252248287201,0.780860185623169,0.780860185623169,1.0,1.0,-1.2738417387008667,0.542294979095459,0.7315467000007629,0.2373816519975662,0.0,0.0,0.949999988079071,51.15380859375,48.0,-2588.750244140625,-6711.9306640625,228.16824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1094665527344,302.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,32205.41015625,26640.0,0.0,0.0,0.3157469034194946,0.0,0.0,0.0,0.0,1.0,0.0008737825555726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365730613470077,0.1392960995435714,-0.0027230270206928,0.0,0.0003204429522156,0.0,0.0,9.547700881958008,0.0,0.0,0.0,0.3591755628585815,4.0,0.0,1.0
651000,293.1757202148437,297.1499938964844,293.1499938964844,0.1066398993134498,-2432.771484375,304.141845703125,0.7301974296569824,0.1557408273220062,0.1415778398513794,294.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.760498046875,0.4875933527946472,0.050000000745058,0.0489930585026741,293.2254333496094,297.1499938964844,293.1499938964844,0.3037484884262085,-4344.20556640625,304.119873046875,0.967498242855072,0.3607719242572784,0.253227561712265,293.0580749511719,297.1499938964844,293.1499938964844,0.3566346168518066,-6641.22705078125,304.183349609375,0.9990000128746032,0.5382001996040344,0.385427862405777,293.23590087890625,297.1499938964844,293.1499938964844,0.0124866934493184,-3601.894287109375,302.84136962890625,0.4875933527946472,0.050000000745058,0.2324019819498062,290.1893005371094,291.1499938964844,262.38751220703125,260.5574645996094,280.5802917480469,294.0594482421875,289.6082763671875,1.0,0.2737767398357391,0.7808407545089722,0.7808407545089722,1.0,1.0,-1.274096965789795,0.5424086451530457,0.731688380241394,0.2374386489391327,0.0,0.0,1.0,51.22572708129883,66.0,-2722.7724609375,-9204.83203125,228.41705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3173217773437,303.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,29893.876953125,25560.0,0.0,0.0,0.3133884370326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340732812881469,0.2340804487466812,-7.167220701376209e-06,0.0,0.000318049424095,0.0,0.0,15.67300796508789,0.0,0.0,0.0,0.3638392388820648,4.0,0.0,1.0
651060,293.17364501953125,297.1499938964844,293.1499938964844,0.0899134874343872,-2088.695068359375,304.174072265625,0.7224568128585815,0.1555195301771164,0.1415067017078399,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.653076171875,0.4819099009037018,0.050000000745058,0.0491030551493167,293.2275390625,297.1499938964844,293.1499938964844,0.2545316815376282,-3730.98828125,304.2166748046875,0.9544333815574646,0.3584641218185425,0.2518895268440246,293.0470275878906,297.1499938964844,293.1499938964844,0.312033861875534,-5922.57080078125,304.2519836425781,0.9990000128746032,0.5428716540336609,0.3987331390380859,293.23406982421875,297.1499938964844,293.1499938964844,0.0107417637482285,-3105.68896484375,302.9839172363281,0.4819099009037018,0.050000000745058,0.2329237610101699,291.9207458496094,291.1499938964844,262.4291076660156,260.59210205078125,280.6014404296875,294.0787658691406,291.9718933105469,1.0,0.2796600759029388,0.7806679606437683,0.7806679606437683,1.0,1.0,-1.2891265153884888,0.5491701364517212,0.7399563789367676,0.2411098182201385,0.0,0.0,0.0,54.24069213867188,84.0,1139.7252197265625,-11096.9365234375,240.54559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,38042.97265625,25560.0,0.0,0.0,0.3104581236839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498030602931976,0.3498124480247497,-9.380795745528305e-06,0.0,0.0003150755364913,0.0,0.0,31.299394607543945,0.0,0.0,0.0,0.3956997990608215,4.0,0.0,1.0
651120,293.17364501953125,297.1499938964844,293.1499938964844,0.0899134874343872,-2088.695068359375,304.174072265625,0.7224568128585815,0.1555195301771164,0.1415067017078399,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.653076171875,0.4819099009037018,0.050000000745058,0.0491030551493167,293.2275390625,297.1499938964844,293.1499938964844,0.2545316815376282,-3730.98828125,304.2166748046875,0.9544333815574646,0.3584641218185425,0.2518895268440246,293.0470275878906,297.1499938964844,293.1499938964844,0.312033861875534,-5922.57080078125,304.2519836425781,0.9990000128746032,0.5428716540336609,0.3987331390380859,293.23406982421875,297.1499938964844,293.1499938964844,0.0107417637482285,-3105.68896484375,302.9839172363281,0.4819099009037018,0.050000000745058,0.2329237610101699,291.9207458496094,291.1499938964844,262.4291076660156,260.59210205078125,280.6014404296875,294.0787658691406,291.9718933105469,1.0,0.2796600759029388,0.7806679606437683,0.7806679606437683,1.0,1.0,-1.2891265153884888,0.5491701364517212,0.7399563789367676,0.2411098182201385,0.0,0.0,0.0,54.24069213867188,84.0,1139.7252197265625,-11096.9365234375,240.54559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,38042.97265625,25560.0,0.0,0.0,0.3104581236839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498030602931976,0.3498124480247497,-9.380795745528305e-06,0.0,0.0003150755364913,0.0,0.0,31.299394607543945,0.0,0.0,0.0,0.3956997990608215,4.0,0.0,1.0
651180,293.1722412109375,297.1499938964844,293.1499938964844,0.099991962313652,-2295.71484375,304.1548767089844,0.7071608304977417,0.1552014946937561,0.1414318829774856,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.080810546875,0.4697912335395813,0.050000000745058,0.0493340007960796,293.2281494140625,297.1499938964844,293.1499938964844,0.2815313041210174,-4068.367919921875,304.16534423828125,0.92934250831604,0.3563623130321502,0.2504239380359649,293.06561279296875,297.1499938964844,293.1499938964844,0.3735783994197845,-6893.90234375,304.13531494140625,0.9990000128746032,0.5417639017105103,0.4253199696540832,293.2337951660156,297.1499938964844,293.1499938964844,0.0120056197047233,-3441.07177734375,302.8161926269531,0.4697912335395813,0.050000000745058,0.2340192645788192,290.5024108886719,291.1499938964844,262.46649169921875,260.6229553222656,280.62176513671875,294.119384765625,290.9817199707031,1.0,0.2912046313285827,0.7804952263832092,0.7804952263832092,1.0,1.0,-1.3207768201828003,0.5634589195251465,0.7573179602622986,0.2489383965730667,0.0,0.0,1.0,60.58383560180664,102.0,1545.7490234375,-17516.982421875,266.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7241516113281,311.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,16249.81640625,25560.0,0.0,0.0,0.2976694703102112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616772651672363,1.261690616607666,-1.3341258636501152e-05,0.0,0.0003020966832991,0.0,0.0,225.5358428955078,0.0,0.0,0.0,0.7100264430046082,4.0,0.0,1.0
651240,293.1722412109375,297.1499938964844,293.1499938964844,0.099991962313652,-2295.71484375,304.1548767089844,0.7071608304977417,0.1552014946937561,0.1414318829774856,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.080810546875,0.4697912335395813,0.050000000745058,0.0493340007960796,293.2281494140625,297.1499938964844,293.1499938964844,0.2815313041210174,-4068.367919921875,304.16534423828125,0.92934250831604,0.3563623130321502,0.2504239380359649,293.06561279296875,297.1499938964844,293.1499938964844,0.3735783994197845,-6893.90234375,304.13531494140625,0.9990000128746032,0.5417639017105103,0.4253199696540832,293.2337951660156,297.1499938964844,293.1499938964844,0.0120056197047233,-3441.07177734375,302.8161926269531,0.4697912335395813,0.050000000745058,0.2340192645788192,290.5024108886719,291.1499938964844,262.46649169921875,260.6229553222656,280.62176513671875,294.119384765625,290.9817199707031,1.0,0.2912046313285827,0.7804952263832092,0.7804952263832092,1.0,1.0,-1.3207768201828003,0.5634589195251465,0.7573179602622986,0.2489383965730667,0.0,0.0,1.0,60.58383560180664,102.0,1545.7490234375,-17516.982421875,266.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7241516113281,311.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,16249.81640625,25560.0,0.0,0.0,0.2976694703102112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2616772651672363,1.261690616607666,-1.3341258636501152e-05,0.0,0.0003020966832991,0.0,0.0,225.5358428955078,0.0,0.0,0.0,0.7100264430046082,4.0,0.0,1.0
651300,293.1719665527344,297.1499938964844,293.1499938964844,0.0902221128344535,-2095.807861328125,304.1710510253906,0.6972132921218872,0.1549704819917678,0.1413545608520507,294.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.708251953125,0.4605910778045654,0.050000000745058,0.0494909062981605,293.23150634765625,297.1499938964844,293.1499938964844,0.2528327703475952,-3713.272216796875,304.21270751953125,0.9140830039978028,0.3547170162200928,0.2496034801006317,293.089599609375,297.1499938964844,293.1499938964844,0.3527332246303558,-6560.9326171875,304.1732788085937,0.9990000128746032,0.5381341576576233,0.4424727857112884,293.2354431152344,297.1499938964844,293.1499938964844,0.0108117712661623,-3128.41796875,302.9380798339844,0.4605910778045654,0.050000000745058,0.2347635477781295,291.9110107421875,291.1499938964844,262.4835205078125,260.63690185546875,280.6432800292969,294.1657409667969,291.839599609375,1.0,0.2986495792865753,0.7804088592529297,0.7804088592529297,1.0,1.0,-1.341368556022644,0.5727828741073608,0.768585741519928,0.254064679145813,0.0,0.0,0.0,64.88662719726562,102.0,562.61474609375,-9628.140625,285.0601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0977783203125,306.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,36888.21484375,24480.0,0.0,0.0,0.3015923798084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542270720005035,0.2542358934879303,-8.802519914752338e-06,0.0,0.0003060779417864,0.0,0.0,20.88188743591309,0.0,0.0,0.0,0.368007481098175,4.0,0.0,1.0
651360,293.1668395996094,297.1499938964844,293.1499938964844,0.112871266901493,-2558.708984375,304.1257629394531,0.6875051856040955,0.1556947082281112,0.1417301893234253,294.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399169921875,0.4505825042724609,0.050000000745058,0.0496719144284725,293.2320556640625,297.1499938964844,293.1499938964844,0.3143787086009979,-4478.73095703125,304.0885925292969,0.899250864982605,0.3535731732845306,0.2487093061208725,293.1187744140625,297.1499938964844,293.1499938964844,0.4615258574485779,-8243.169921875,303.9698791503906,0.9990000128746032,0.5331732034683228,0.4614693522453308,293.23712158203125,297.1499938964844,293.1499938964844,0.0132970297709107,-3813.489013671875,302.6596069335937,0.4505825042724609,0.050000000745058,0.2356221824884414,289.3755798339844,291.1499938964844,262.49932861328125,260.6498107910156,280.2598571777344,294.173095703125,289.0199279785156,1.0,0.3069935441017151,0.8243270516395569,0.8243270516395569,0.800000011920929,1.0,-1.3647942543029783,0.6022100448608398,0.7625842094421387,0.2786564826965332,0.0,0.0,1.0,69.85458374023438,105.0,-2321.49267578125,-14533.36328125,306.4929504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0440673828125,307.9344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,20548.359375,24480.0,0.0,0.0,0.2896537780761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704672336578369,0.5704739093780518,-6.623193712584907e-06,0.0,0.0002939617552328,0.0,0.0,40.99225997924805,0.0,0.0,0.0,0.4678792357444763,4.0,0.0,1.0
651420,293.14874267578125,297.1499938964844,293.1499938964844,0.1011476218700409,-2316.33203125,304.1510314941406,0.6769616007804871,0.1589152067899704,0.1443650871515274,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.43699911236763,0.050000000745058,0.0499676093459129,293.2347717285156,297.1499938964844,293.1499938964844,0.2733539938926697,-3973.7578125,304.1711730957031,0.8786753416061401,0.3509584069252014,0.2472903579473495,293.19561767578125,297.1499938964844,293.1499938964844,0.4362552464008331,-7824.80029296875,304.063720703125,0.9990000128746032,0.5184454917907715,0.4909273386001587,293.24346923828125,297.1499938964844,293.1499938964844,0.0117523949593305,-3398.169189453125,302.7716064453125,0.43699911236763,0.050000000745058,0.2370248287916183,290.9361267089844,291.1499938964844,262.5272827148437,260.6723022460937,276.0011901855469,294.1755676269531,290.782958984375,1.0,0.3200701475143432,0.5595511198043823,0.5595511198043823,0.4404488801956177,1.0,-1.4036613702774048,0.8044436573982239,0.5992177128791809,0.4726641178131103,0.0,0.0,0.8951404094696045,78.02627563476562,108.0,-156.46578979492188,-19223.138671875,343.7838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,308.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,25735.220703125,24480.0,0.0,0.0,0.306757777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393169164657593,1.1393306255340576,-1.3702362593903672e-05,0.0,0.0003113201528321,0.0,0.0,195.2325592041016,0.0,0.0,0.0,0.6555629968643188,4.0,0.0,1.0
651480,293.14874267578125,297.1499938964844,293.1499938964844,0.1011476218700409,-2316.33203125,304.1510314941406,0.6769616007804871,0.1589152067899704,0.1443650871515274,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.43699911236763,0.050000000745058,0.0499676093459129,293.2347717285156,297.1499938964844,293.1499938964844,0.2733539938926697,-3973.7578125,304.1711730957031,0.8786753416061401,0.3509584069252014,0.2472903579473495,293.19561767578125,297.1499938964844,293.1499938964844,0.4362552464008331,-7824.80029296875,304.063720703125,0.9990000128746032,0.5184454917907715,0.4909273386001587,293.24346923828125,297.1499938964844,293.1499938964844,0.0117523949593305,-3398.169189453125,302.7716064453125,0.43699911236763,0.050000000745058,0.2370248287916183,290.9361267089844,291.1499938964844,262.5272827148437,260.6723022460937,276.0011901855469,294.1755676269531,290.782958984375,1.0,0.3200701475143432,0.5595511198043823,0.5595511198043823,0.4404488801956177,1.0,-1.4036613702774048,0.8044436573982239,0.5992177128791809,0.4726641178131103,0.0,0.0,0.8951404094696045,78.02627563476562,108.0,-156.46578979492188,-19223.138671875,343.7838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,308.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,25735.220703125,24480.0,0.0,0.0,0.306757777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393169164657593,1.1393306255340576,-1.3702362593903672e-05,0.0,0.0003113201528321,0.0,0.0,195.2325592041016,0.0,0.0,0.0,0.6555629968643188,4.0,0.0,1.0
651540,293.14031982421875,297.1499938964844,293.1499938964844,0.1058845818042755,-2407.9296875,304.144287109375,0.6641956567764282,0.1606959998607635,0.1470876485109329,294.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.4229324758052826,0.050000000745058,0.0503671057522296,293.2369689941406,297.1499938964844,293.1499938964844,0.2775934636592865,-4027.634033203125,304.1606140136719,0.8557308316230774,0.3483716547489166,0.2457298189401626,293.25048828125,297.1499938964844,293.1499938964844,0.4404781758785248,-7869.42626953125,304.091552734375,0.9758750796318054,0.5060537457466125,0.4825542867183685,293.2515563964844,297.1499938964844,293.1499938964844,0.0120953954756259,-3486.673828125,302.6769104003906,0.4229324758052826,0.050000000745058,0.2389198690652847,290.5826416015625,291.1499938964844,262.54998779296875,260.6902160644531,277.7960205078125,294.1283569335937,290.613037109375,1.0,0.3297807872295379,0.5246533751487732,0.5246533751487732,0.4753466248512268,1.0,-1.3977816104888916,0.7210699915885925,0.6767115592956543,0.3909975886344909,0.0,0.0,1.0,88.03661346435547,111.0,152.59490966796875,-18328.6484375,364.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9239196777344,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22238.20703125,25560.0,0.0,0.0,0.3319724798202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157877206802368,1.5158066749572754,-1.898138907563407e-05,0.0,0.0003369098703842,0.0,0.0,387.31982421875,0.0,0.0,0.0,0.8461719155311584,4.0,0.0,1.0
651600,293.14031982421875,297.1499938964844,293.1499938964844,0.1058845818042755,-2407.9296875,304.144287109375,0.6641956567764282,0.1606959998607635,0.1470876485109329,294.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.4229324758052826,0.050000000745058,0.0503671057522296,293.2369689941406,297.1499938964844,293.1499938964844,0.2775934636592865,-4027.634033203125,304.1606140136719,0.8557308316230774,0.3483716547489166,0.2457298189401626,293.25048828125,297.1499938964844,293.1499938964844,0.4404781758785248,-7869.42626953125,304.091552734375,0.9758750796318054,0.5060537457466125,0.4825542867183685,293.2515563964844,297.1499938964844,293.1499938964844,0.0120953954756259,-3486.673828125,302.6769104003906,0.4229324758052826,0.050000000745058,0.2389198690652847,290.5826416015625,291.1499938964844,262.54998779296875,260.6902160644531,277.7960205078125,294.1283569335937,290.613037109375,1.0,0.3297807872295379,0.5246533751487732,0.5246533751487732,0.4753466248512268,1.0,-1.3977816104888916,0.7210699915885925,0.6767115592956543,0.3909975886344909,0.0,0.0,1.0,88.03661346435547,111.0,152.59490966796875,-18328.6484375,364.84283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9239196777344,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22238.20703125,25560.0,0.0,0.0,0.3319724798202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157877206802368,1.5158066749572754,-1.898138907563407e-05,0.0,0.0003369098703842,0.0,0.0,387.31982421875,0.0,0.0,0.0,0.8461719155311584,4.0,0.0,1.0
651660,293.15203857421875,297.1499938964844,293.1499938964844,0.1030723229050636,-2352.124267578125,304.1508483886719,0.6505711674690247,0.1585521847009658,0.1460657715797424,294.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.4138062000274658,0.050000000745058,0.0507030598819255,293.24981689453125,297.1499938964844,293.1499938964844,0.2685181200504303,-3917.93212890625,304.17193603515625,0.8379780054092407,0.3435393869876861,0.2429187595844268,293.2792663574219,297.1499938964844,293.1499938964844,0.425138771533966,-7629.33203125,304.1356811523437,0.9526540040969848,0.4976128041744232,0.4743091762065887,293.27105712890625,297.1499938964844,293.1499938964844,0.0118027282878756,-3422.435302734375,302.6112670898437,0.4138062000274658,0.050000000745058,0.2405134886503219,290.8187255859375,291.1499938964844,262.57000732421875,260.7056884765625,278.5821533203125,294.17401123046875,290.8324584960937,1.0,0.3368594944477081,0.5125955939292908,0.5125955939292908,0.4874044060707092,1.0,-1.3855998516082764,0.6832298636436462,0.7023699283599854,0.3558042049407959,0.0,0.0,1.0,96.3345184326172,99.0,235.1469573974609,-17391.552734375,378.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8179016113281,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,24833.75,25560.0,0.0,0.0,0.3544187247753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6028177738189695,1.6028389930725098,-2.121651777997613e-05,0.0,0.0003596899623516,0.0,0.0,457.8356628417969,0.0,0.0,0.0,0.8761016726493835,4.0,0.0,1.0
651720,293.15203857421875,297.1499938964844,293.1499938964844,0.1030723229050636,-2352.124267578125,304.1508483886719,0.6505711674690247,0.1585521847009658,0.1460657715797424,294.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.4138062000274658,0.050000000745058,0.0507030598819255,293.24981689453125,297.1499938964844,293.1499938964844,0.2685181200504303,-3917.93212890625,304.17193603515625,0.8379780054092407,0.3435393869876861,0.2429187595844268,293.2792663574219,297.1499938964844,293.1499938964844,0.425138771533966,-7629.33203125,304.1356811523437,0.9526540040969848,0.4976128041744232,0.4743091762065887,293.27105712890625,297.1499938964844,293.1499938964844,0.0118027282878756,-3422.435302734375,302.6112670898437,0.4138062000274658,0.050000000745058,0.2405134886503219,290.8187255859375,291.1499938964844,262.57000732421875,260.7056884765625,278.5821533203125,294.17401123046875,290.8324584960937,1.0,0.3368594944477081,0.5125955939292908,0.5125955939292908,0.4874044060707092,1.0,-1.3855998516082764,0.6832298636436462,0.7023699283599854,0.3558042049407959,0.0,0.0,1.0,96.3345184326172,99.0,235.1469573974609,-17391.552734375,378.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8179016113281,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,24833.75,25560.0,0.0,0.0,0.3544187247753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6028177738189695,1.6028389930725098,-2.121651777997613e-05,0.0,0.0003596899623516,0.0,0.0,457.8356628417969,0.0,0.0,0.0,0.8761016726493835,4.0,0.0,1.0
651780,293.158203125,297.1499938964844,293.1499938964844,0.0981443524360656,-2253.193359375,304.1590881347656,0.6461828947067261,0.1572454869747162,0.1448746621608734,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4118484258651733,0.050000000745058,0.0507850535213947,293.255859375,297.1499938964844,293.1499938964844,0.2544525861740112,-3744.998046875,304.1889953613281,0.831863284111023,0.3397829830646515,0.2402353733778,293.2884521484375,297.1499938964844,293.1499938964844,0.403984785079956,-7304.5576171875,304.17694091796875,0.9443564414978028,0.49245285987854,0.4690039455890655,293.2843017578125,297.1499938964844,293.1499938964844,0.0112728141248226,-3289.072265625,302.5845947265625,0.4118484258651733,0.050000000745058,0.2409024238586425,291.25848388671875,291.1499938964844,262.5899963378906,260.7211303710937,280.4622802734375,294.2402038574219,291.3259582519531,1.0,0.3369730114936828,0.7368399500846863,0.7368399500846863,0.800000011920929,1.0,-1.3751451969146729,0.5975522398948669,0.7775929570198059,0.2725211977958679,0.0,0.0,0.7893967032432556,98.22526550292967,87.0,685.7615356445312,-16101.88671875,377.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5344543457031,307.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26278.654296875,25560.0,0.0,0.0,0.3714543581008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036297082901,1.6036511659622192,-2.1559091692324728e-05,0.0,0.0003769789473153,0.0,0.0,463.198974609375,0.0,0.0,0.0,0.8703035116195679,4.0,0.0,1.0
651840,293.158203125,297.1499938964844,293.1499938964844,0.0981443524360656,-2253.193359375,304.1590881347656,0.6461828947067261,0.1572454869747162,0.1448746621608734,294.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4118484258651733,0.050000000745058,0.0507850535213947,293.255859375,297.1499938964844,293.1499938964844,0.2544525861740112,-3744.998046875,304.1889953613281,0.831863284111023,0.3397829830646515,0.2402353733778,293.2884521484375,297.1499938964844,293.1499938964844,0.403984785079956,-7304.5576171875,304.17694091796875,0.9443564414978028,0.49245285987854,0.4690039455890655,293.2843017578125,297.1499938964844,293.1499938964844,0.0112728141248226,-3289.072265625,302.5845947265625,0.4118484258651733,0.050000000745058,0.2409024238586425,291.25848388671875,291.1499938964844,262.5899963378906,260.7211303710937,280.4622802734375,294.2402038574219,291.3259582519531,1.0,0.3369730114936828,0.7368399500846863,0.7368399500846863,0.800000011920929,1.0,-1.3751451969146729,0.5975522398948669,0.7775929570198059,0.2725211977958679,0.0,0.0,0.7893967032432556,98.22526550292967,87.0,685.7615356445312,-16101.88671875,377.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5344543457031,307.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26278.654296875,25560.0,0.0,0.0,0.3714543581008911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036297082901,1.6036511659622192,-2.1559091692324728e-05,0.0,0.0003769789473153,0.0,0.0,463.198974609375,0.0,0.0,0.0,0.8703035116195679,4.0,0.0,1.0
651900,293.162841796875,297.1499938964844,293.1499938964844,0.0960423797369003,-2211.58251953125,304.1611022949219,0.64615797996521,0.1562352776527404,0.144092246890068,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.4126843512058258,0.050000000745058,0.0507496781647205,293.25787353515625,297.1499938964844,293.1499938964844,0.2488038390874862,-3676.556640625,304.1917724609375,0.8318658471107483,0.3380417823791504,0.238968476653099,293.29034423828125,297.1499938964844,293.1499938964844,0.39561927318573,-7179.6044921875,304.1866149902344,0.9445995092391968,0.4903232455253601,0.4668444991111755,293.2892150878906,297.1499938964844,293.1499938964844,0.0110134808346629,-3228.744384765625,302.57525634765625,0.4126843512058258,0.050000000745058,0.2407346367835998,291.4726257324219,291.1499938964844,262.6000061035156,260.7288818359375,280.7064819335937,294.25115966796875,291.4328918457031,1.0,0.3353067934513092,0.7718212008476257,0.7718212008476257,1.0,1.0,-1.3698492050170898,0.5852267146110535,0.7846224308013916,0.2613624632358551,0.0,0.0,0.3330685496330261,97.24151611328124,87.0,189.2951202392578,-13178.8076171875,372.5365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7454833984375,305.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,40610.75390625,24480.0,0.0,0.0,0.3764391541481018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305940985679626,0.7306064963340759,-1.2425403838278726e-05,0.0,0.0003820378915406,0.0,0.0,96.45294952392578,0.0,0.0,0.0,0.486177384853363,4.0,0.0,1.0
651960,293.1677551269531,297.1499938964844,293.1499938964844,0.1026246845722198,-2348.347900390625,304.1470642089844,0.6469178795814514,0.1551062315702438,0.1430587768554687,294.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8351135253906,0.4144088625907898,0.050000000745058,0.0506787598133087,293.25848388671875,297.1499938964844,293.1499938964844,0.266618400812149,-3904.456787109375,304.1515808105469,0.8333710432052612,0.3365576863288879,0.2377810776233673,293.2892761230469,297.1499938964844,293.1499938964844,0.4241239130496979,-7622.154296875,304.1278076171875,0.947023332118988,0.4887545704841614,0.4650012552738189,293.2927551269531,297.1499938964844,293.1499938964844,0.0116815967485308,-3437.428466796875,302.4324645996094,0.4144088625907898,0.050000000745058,0.2403982281684875,290.6179504394531,291.1499938964844,262.6099853515625,260.7366027832031,280.7657775878906,294.2591857910156,290.52545166015625,1.0,0.3327491283416748,0.7721700072288513,0.7721700072288513,1.0,1.0,-1.3644812107086182,0.5819399356842041,0.7825412750244141,0.2592361569404602,0.0,0.0,1.0,95.35820770263672,75.0,-655.6267700195312,-14663.90234375,365.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60107421875,306.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,19637.763671875,24480.0,0.0,0.0,0.3738822042942047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637452960014344,0.9637553691864014,-1.00812312666676e-05,0.0,0.0003794429067056,0.0,0.0,120.58556365966795,0.0,0.0,0.0,0.6156337857246399,4.0,0.0,1.0
652020,293.1766357421875,297.1499938964844,293.1499938964844,0.0929620563983917,-2153.663818359375,304.1630554199219,0.6510380506515503,0.1528478264808654,0.140782356262207,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592956542969,0.4202918708324432,0.050000000745058,0.0504573211073875,293.2601928710937,297.1499938964844,293.1499938964844,0.2430622726678848,-3609.9775390625,304.1875915527344,0.840120792388916,0.3334685266017914,0.2355327308177948,293.2875061035156,297.1499938964844,293.1499938964844,0.3887962698936462,-7081.0185546875,304.1898193359375,0.9569616317749025,0.4855982959270477,0.4619238078594208,293.2982482910156,297.1499938964844,293.1499938964844,0.0106726353988051,-3166.765380859375,302.491455078125,0.4202918708324432,0.050000000745058,0.2393478006124496,291.5638732910156,291.1499938964844,262.6300048828125,260.7520446777344,280.7884521484375,294.2743225097656,291.3904113769531,1.0,0.3255505263805389,0.7728675603866577,0.7728675603866577,1.0,1.0,-1.353829264640808,0.5771637558937073,0.7766655087471008,0.2568005323410034,0.0,0.0,0.0260922573506832,89.57962036132812,63.0,-543.721923828125,-8614.9306640625,347.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1283874511719,303.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36418.1015625,24480.0,0.0,0.0,0.3779102563858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452801018953323,0.2452887743711471,-8.671918294567149e-06,0.0,0.0003835308889392,0.0,0.0,19.816808700561523,0.0,0.0,0.0,0.3801014125347137,4.0,0.0,1.0
652080,293.1766357421875,297.1499938964844,293.1499938964844,0.0929620563983917,-2153.663818359375,304.1630554199219,0.6510380506515503,0.1528478264808654,0.140782356262207,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592956542969,0.4202918708324432,0.050000000745058,0.0504573211073875,293.2601928710937,297.1499938964844,293.1499938964844,0.2430622726678848,-3609.9775390625,304.1875915527344,0.840120792388916,0.3334685266017914,0.2355327308177948,293.2875061035156,297.1499938964844,293.1499938964844,0.3887962698936462,-7081.0185546875,304.1898193359375,0.9569616317749025,0.4855982959270477,0.4619238078594208,293.2982482910156,297.1499938964844,293.1499938964844,0.0106726353988051,-3166.765380859375,302.491455078125,0.4202918708324432,0.050000000745058,0.2393478006124496,291.5638732910156,291.1499938964844,262.6300048828125,260.7520446777344,280.7884521484375,294.2743225097656,291.3904113769531,1.0,0.3255505263805389,0.7728675603866577,0.7728675603866577,1.0,1.0,-1.353829264640808,0.5771637558937073,0.7766655087471008,0.2568005323410034,0.0,0.0,0.0260922573506832,89.57962036132812,63.0,-543.721923828125,-8614.9306640625,347.1733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1283874511719,303.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36418.1015625,24480.0,0.0,0.0,0.3779102563858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452801018953323,0.2452887743711471,-8.671918294567149e-06,0.0,0.0003835308889392,0.0,0.0,19.816808700561523,0.0,0.0,0.0,0.3801014125347137,4.0,0.0,1.0
652140,293.1827392578125,297.1499938964844,293.1499938964844,0.0924655944108963,-2145.703369140625,304.16455078125,0.6592237949371338,0.1509360074996948,0.1387483179569244,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151306152344,0.42971071600914,0.050000000745058,0.050160177052021,293.25958251953125,297.1499938964844,293.1499938964844,0.2435749471187591,-3616.57373046875,304.18756103515625,0.8516260981559753,0.3308098614215851,0.2334335446357727,293.2810363769531,297.1499938964844,293.1499938964844,0.3917830884456634,-7121.48291015625,304.1925354003906,0.9720511436462402,0.4834392070770263,0.4594727754592895,293.30059814453125,297.1499938964844,293.1499938964844,0.0107014123350381,-3183.292724609375,302.39434814453125,0.42971071600914,0.050000000745058,0.2379382848739624,291.26324462890625,291.1499938964844,262.6499938964844,260.7674865722656,280.8064270019531,294.28179931640625,291.4818420410156,1.0,0.3162694871425628,0.7735651731491089,0.7735651731491089,1.0,1.0,-1.3438763618469238,0.5727033019065857,0.7711731195449829,0.2545571625232696,0.0,0.0,0.57513827085495,81.8973617553711,51.0,1327.4959716796875,-16714.9296875,325.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399475097656,309.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18606.990234375,25560.0,0.0,0.0,0.3676043450832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418748378753662,1.3418899774551392,-1.5142259144340642e-05,0.0,0.000373071670765,0.0,0.0,271.95672607421875,0.0,0.0,0.0,0.7536355257034302,4.0,0.0,1.0
