time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.1827392578125,297.1499938964844,293.1499938964844,0.0924655944108963,-2145.703369140625,304.16455078125,0.6592237949371338,0.1509360074996948,0.1387483179569244,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9151306152344,0.42971071600914,0.050000000745058,0.050160177052021,293.25958251953125,297.1499938964844,293.1499938964844,0.2435749471187591,-3616.57373046875,304.18756103515625,0.8516260981559753,0.3308098614215851,0.2334335446357727,293.2810363769531,297.1499938964844,293.1499938964844,0.3917830884456634,-7121.48291015625,304.1925354003906,0.9720511436462402,0.4834392070770263,0.4594727754592895,293.30059814453125,297.1499938964844,293.1499938964844,0.0107014123350381,-3183.292724609375,302.39434814453125,0.42971071600914,0.050000000745058,0.2379382848739624,291.26324462890625,291.1499938964844,262.6499938964844,260.7674865722656,280.8064270019531,294.28179931640625,291.4818420410156,1.0,0.3162694871425628,0.7735651731491089,0.7735651731491089,1.0,1.0,-1.3438763618469238,0.5727033019065857,0.7711731195449829,0.2545571625232696,0.0,0.0,0.57513827085495,81.8973617553711,51.0,1327.4959716796875,-16714.9296875,325.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399475097656,309.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18606.990234375,25560.0,0.0,0.0,0.3676043450832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418748378753662,1.3418899774551392,-1.5142259144340642e-05,0.0,0.000373071670765,0.0,0.0,271.95672607421875,0.0,0.0,0.0,0.7536355257034302,4.0,0.0,1.0
652260,293.1858215332031,297.1499938964844,293.1499938964844,0.105789691209793,-2422.955078125,304.135498046875,0.6715433597564697,0.1494757384061813,0.136988490819931,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457275390625,0.443333625793457,0.050000000745058,0.0498215183615684,293.25982666015625,297.1499938964844,293.1499938964844,0.27995166182518,-4079.513427734375,304.10906982421875,0.8674216270446777,0.3279613554477691,0.2310541719198227,293.2764587402344,297.1499938964844,293.1499938964844,0.4512868225574493,-8037.90478515625,304.0705261230469,0.9892383813858032,0.4810062050819397,0.456443190574646,293.3022766113281,297.1499938964844,293.1499938964844,0.0119717046618461,-3598.25146484375,302.0788269042969,0.443333625793457,0.050000000745058,0.236331820487976,289.4436950683594,291.1499938964844,262.6700134277344,260.7829284667969,280.8309020996094,294.2930908203125,289.6502380371094,1.0,0.3054190874099731,0.7731164693832397,0.7731164693832397,1.0,1.0,-1.332935094833374,0.5676308274269104,0.7653042674064636,0.251940369606018,0.0,0.0,1.0,73.15005493164062,39.0,-399.602294921875,-16387.0390625,300.3003234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,310.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,15715.66796875,25560.0,0.0,0.0,0.350980669260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113246440887451,1.0113344192504885,-9.764898095454557e-06,0.0,0.0003562007623258,0.0,0.0,127.09140014648438,0.0,0.0,0.0,0.6178120970726013,4.0,0.0,1.0
652320,293.1858215332031,297.1499938964844,293.1499938964844,0.105789691209793,-2422.955078125,304.135498046875,0.6715433597564697,0.1494757384061813,0.136988490819931,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457275390625,0.443333625793457,0.050000000745058,0.0498215183615684,293.25982666015625,297.1499938964844,293.1499938964844,0.27995166182518,-4079.513427734375,304.10906982421875,0.8674216270446777,0.3279613554477691,0.2310541719198227,293.2764587402344,297.1499938964844,293.1499938964844,0.4512868225574493,-8037.90478515625,304.0705261230469,0.9892383813858032,0.4810062050819397,0.456443190574646,293.3022766113281,297.1499938964844,293.1499938964844,0.0119717046618461,-3598.25146484375,302.0788269042969,0.443333625793457,0.050000000745058,0.236331820487976,289.4436950683594,291.1499938964844,262.6700134277344,260.7829284667969,280.8309020996094,294.2930908203125,289.6502380371094,1.0,0.3054190874099731,0.7731164693832397,0.7731164693832397,1.0,1.0,-1.332935094833374,0.5676308274269104,0.7653042674064636,0.251940369606018,0.0,0.0,1.0,73.15005493164062,39.0,-399.602294921875,-16387.0390625,300.3003234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2424621582031,310.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,15715.66796875,25560.0,0.0,0.0,0.350980669260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113246440887451,1.0113344192504885,-9.764898095454557e-06,0.0,0.0003562007623258,0.0,0.0,127.09140014648438,0.0,0.0,0.0,0.6178120970726013,4.0,0.0,1.0
652380,293.1892395019531,297.1499938964844,293.1499938964844,0.0914814993739128,-2132.663818359375,304.15924072265625,0.6860578656196594,0.1478788256645202,0.1353234499692917,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.4601779878139496,0.050000000745058,0.0494980216026306,293.2618713378906,297.1499938964844,293.1499938964844,0.2421821802854538,-3608.880615234375,304.172607421875,0.886023223400116,0.3247737288475036,0.2287794053554535,293.27099609375,297.1499938964844,293.1499938964844,0.3829331398010254,-7002.22119140625,304.192138671875,0.9990000128746032,0.4788853824138641,0.4432228505611419,293.3041076660156,297.1499938964844,293.1499938964844,0.0102647747844457,-3133.93505859375,302.2919311523437,0.4601779878139496,0.050000000745058,0.2347972989082336,291.34234619140625,291.1499938964844,262.69000244140625,260.7983703613281,280.8656311035156,294.3065490722656,290.79931640625,1.0,0.2930426001548767,0.7726677656173706,0.7726677656173706,1.0,1.0,-1.3101212978363037,0.5571156740188599,0.7530056238174438,0.246609628200531,0.0,0.0,0.0,64.60716247558594,27.0,-1771.4815673828125,-6197.4873046875,271.6271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.180419921875,303.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33078.22265625,25560.0,0.0,0.0,0.3481231331825256,0.0,0.0,0.0,0.0,1.0,0.0021070861257612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187524944543838,0.1335096657276153,-0.0147571666166186,0.0,0.00035330071114,0.0,0.0,9.346016883850098,0.0,0.0,0.0,0.3567079901695251,4.0,0.0,1.0
652440,293.1892395019531,297.1499938964844,293.1499938964844,0.0914814993739128,-2132.663818359375,304.15924072265625,0.6860578656196594,0.1478788256645202,0.1353234499692917,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.4601779878139496,0.050000000745058,0.0494980216026306,293.2618713378906,297.1499938964844,293.1499938964844,0.2421821802854538,-3608.880615234375,304.172607421875,0.886023223400116,0.3247737288475036,0.2287794053554535,293.27099609375,297.1499938964844,293.1499938964844,0.3829331398010254,-7002.22119140625,304.192138671875,0.9990000128746032,0.4788853824138641,0.4432228505611419,293.3041076660156,297.1499938964844,293.1499938964844,0.0102647747844457,-3133.93505859375,302.2919311523437,0.4601779878139496,0.050000000745058,0.2347972989082336,291.34234619140625,291.1499938964844,262.69000244140625,260.7983703613281,280.8656311035156,294.3065490722656,290.79931640625,1.0,0.2930426001548767,0.7726677656173706,0.7726677656173706,1.0,1.0,-1.3101212978363037,0.5571156740188599,0.7530056238174438,0.246609628200531,0.0,0.0,0.0,64.60716247558594,27.0,-1771.4815673828125,-6197.4873046875,271.6271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.180419921875,303.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33078.22265625,25560.0,0.0,0.0,0.3481231331825256,0.0,0.0,0.0,0.0,1.0,0.0021070861257612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187524944543838,0.1335096657276153,-0.0147571666166186,0.0,0.00035330071114,0.0,0.0,9.346016883850098,0.0,0.0,0.0,0.3567079901695251,4.0,0.0,1.0
652500,293.19415283203125,297.1499938964844,293.1499938964844,0.1020896658301353,-2352.133056640625,304.1397705078125,0.6926171779632568,0.1464224606752395,0.1342186480760574,294.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.4684341251850128,0.050000000745058,0.0493584237992763,293.2601928710937,297.1499938964844,293.1499938964844,0.272100955247879,-3985.16796875,304.1180725097656,0.8952817320823669,0.3236847519874573,0.2277314513921737,293.25079345703125,297.1499938964844,293.1499938964844,0.4151165187358856,-7498.06396484375,304.1321105957031,0.9990000128746032,0.4813053011894226,0.4280204772949219,293.3029479980469,297.1499938964844,293.1499938964844,0.0115715824067592,-3514.539794921875,301.99560546875,0.4684341251850128,0.050000000745058,0.2341351211071014,289.5021057128906,291.1499938964844,262.70001220703125,260.8060607910156,280.8804016113281,294.29754638671875,289.87890625,1.0,0.286014199256897,0.772443413734436,0.772443413734436,1.0,1.0,-1.2883272171020508,0.5471718907356262,0.7411553263664246,0.2414164692163467,0.0,0.0,1.0,60.73802185058594,27.0,251.7076416015625,-16827.873046875,254.48448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4786682128906,311.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15117.0751953125,24480.0,0.0,0.0,0.3314896523952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064303278923035,1.064313530921936,-1.0297280823579058e-05,0.0,0.0003364198782946,0.0,0.0,143.13687133789062,0.0,0.0,0.0,0.6175941824913025,4.0,0.0,1.0
652560,293.2030029296875,297.1499938964844,293.1499938964844,0.0833014026284217,-1966.9478759765625,304.1753234863281,0.6986485123634338,0.1441258043050766,0.1323498338460922,294.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4761330783367157,0.050000000745058,0.0492156744003295,293.2615966796875,297.1499938964844,293.1499938964844,0.224501833319664,-3378.83544921875,304.2090759277344,0.9058550596237184,0.3220159411430359,0.226725697517395,293.22589111328125,297.1499938964844,293.1499938964844,0.3301935493946075,-6177.83203125,304.28759765625,0.9990000128746032,0.4849172830581665,0.4118933975696563,293.3031311035156,297.1499938964844,293.1499938964844,0.0097641041502356,-2957.751708984375,302.30474853515625,0.4761330783367157,0.050000000745058,0.2334579676389694,291.7564392089844,291.1499938964844,262.7099914550781,260.81378173828125,280.8826904296875,294.26275634765625,292.0062561035156,1.0,0.2785056531429291,0.7723050713539124,0.7723050713539124,1.0,1.0,-1.2645357847213743,0.536346435546875,0.7281894087791443,0.2358221560716629,0.0,0.0,0.0,56.76610565185547,30.0,2037.764892578125,-16172.8427734375,236.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9710388183594,311.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,33729.08984375,24480.0,0.0,0.0,0.3324143886566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008181095123291,1.008194923400879,-1.3800075066683348e-05,0.0,0.0003373583313077,0.0,0.0,163.3400421142578,0.0,0.0,0.0,0.4962511658668518,4.0,0.0,1.0
652620,293.20703125,297.1499938964844,293.1499938964844,0.0939652398228645,-2193.114013671875,304.1492004394531,0.7036688923835754,0.1425110697746276,0.1302373707294464,294.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4825684428215027,0.050000000745058,0.049090426415205,293.2646179199219,297.1499938964844,293.1499938964844,0.2555230855941772,-3784.816162109375,304.1366882324219,0.9155006408691406,0.3197129666805267,0.2249810248613357,293.19439697265625,297.1499938964844,293.1499938964844,0.3620114624500274,-6709.9658203125,304.1950378417969,0.9990000128746032,0.4899811148643493,0.3972012102603912,293.3030700683594,297.1499938964844,293.1499938964844,0.0106362635269761,-3295.796875,302.0795288085937,0.4825684428215027,0.050000000745058,0.2328638434410095,290.4849853515625,291.1499938964844,262.72198486328125,260.8230285644531,280.8858337402344,294.22857666015625,289.8902282714844,1.0,0.2718981504440307,0.7721390724182129,0.7721390724182129,1.0,1.0,-1.241399168968201,0.5258405804634094,0.7155585885047913,0.2304101735353469,0.0,0.0,0.949999988079071,53.25375747680664,30.0,-2653.41455078125,-6501.05517578125,221.0413055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5751342773437,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28874.107421875,24480.0,0.0,0.0,0.3216381669044494,0.0,0.0,0.0,0.0,1.0,0.00143531372305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223539486527443,0.1286428868770599,-0.0062889368273317,0.0,0.0003264218685217,0.0,0.0,7.898013114929199,0.0,0.0,0.0,0.3399225175380707,4.0,0.0,1.0
652680,293.2063293457031,297.1499938964844,293.1499938964844,0.0968343093991279,-2252.303955078125,304.1449279785156,0.7075262665748596,0.1420699208974838,0.1295278221368789,294.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.4860914349555969,0.050000000745058,0.0490220673382282,293.2635192871094,297.1499938964844,293.1499938964844,0.2643018364906311,-3892.013916015625,304.1249084472656,0.92156720161438,0.3187695443630218,0.2241193503141403,293.173095703125,297.1499938964844,293.1499938964844,0.3666551411151886,-6782.09423828125,304.1832275390625,0.9990000128746032,0.4936893284320831,0.3889488875865936,293.3016967773437,297.1499938964844,293.1499938964844,0.011224377900362,-3442.134033203125,301.9226989746094,0.4860914349555969,0.050000000745058,0.2325395792722702,289.5865478515625,291.1499938964844,262.7300109863281,260.8291931152344,280.8774719238281,294.1907958984375,290.0339660644531,1.0,0.2681912779808044,0.7720283269882202,0.7720283269882202,1.0,1.0,-1.2291338443756104,0.5202555060386658,0.7088783383369446,0.2276203334331512,0.0,0.0,1.0,51.34657669067383,33.0,581.8049926757812,-16766.29296875,212.75509643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4905700683594,312.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,14048.806640625,24480.0,0.0,0.0,0.3074505925178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509759187698364,1.0509858131408691,-9.884503015200607e-06,0.0,0.0003120232722721,0.0,0.0,136.3358154296875,0.0,0.0,0.0,0.6191551685333252,4.0,0.0,1.0
652740,293.2042541503906,297.1499938964844,293.1499938964844,0.0883044078946113,-2079.06103515625,304.1547546386719,0.7155758738517761,0.1410667598247528,0.1284607201814651,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.49295774102211,0.050000000745058,0.0488943457603454,293.265380859375,297.1499938964844,293.1499938964844,0.2399965971708297,-3590.944091796875,304.1574401855469,0.9329649806022644,0.3155074417591095,0.2218505442142486,293.1360778808594,297.1499938964844,293.1499938964844,0.3198687136173248,-6069.59619140625,304.2276611328125,0.9990000128746032,0.5006299614906311,0.373041570186615,293.3014831542969,297.1499938964844,293.1499938964844,0.0100568989291787,-3132.092041015625,302.0938720703125,0.49295774102211,0.050000000745058,0.2319337129592895,291.0381774902344,291.1499938964844,262.75,260.8446044921875,280.8868408203125,294.1535339355469,290.4140014648437,1.0,0.2610482275485992,0.7717515826225281,0.7717515826225281,1.0,1.0,-1.2051515579223633,0.5092689990997314,0.6958825588226318,0.2224187105894088,0.0,0.0,0.0,47.779083251953125,36.0,-2274.47802734375,-5749.90771484375,197.2959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1828918457031,303.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,29395.53515625,23400.0,0.0,0.0,0.299057126045227,0.0,0.0,0.0,0.0,1.0,0.0027526728808879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948858261108398,0.1161444783210754,-0.0212586522102355,0.0,0.0003035049594473,0.0,0.0,7.196598052978516,0.0,0.0,0.0,0.3218709230422973,4.0,0.0,1.0
652800,293.2042541503906,297.1499938964844,293.1499938964844,0.0883044078946113,-2079.06103515625,304.1547546386719,0.7155758738517761,0.1410667598247528,0.1284607201814651,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690246582031,0.49295774102211,0.050000000745058,0.0488943457603454,293.265380859375,297.1499938964844,293.1499938964844,0.2399965971708297,-3590.944091796875,304.1574401855469,0.9329649806022644,0.3155074417591095,0.2218505442142486,293.1360778808594,297.1499938964844,293.1499938964844,0.3198687136173248,-6069.59619140625,304.2276611328125,0.9990000128746032,0.5006299614906311,0.373041570186615,293.3014831542969,297.1499938964844,293.1499938964844,0.0100568989291787,-3132.092041015625,302.0938720703125,0.49295774102211,0.050000000745058,0.2319337129592895,291.0381774902344,291.1499938964844,262.75,260.8446044921875,280.8868408203125,294.1535339355469,290.4140014648437,1.0,0.2610482275485992,0.7717515826225281,0.7717515826225281,1.0,1.0,-1.2051515579223633,0.5092689990997314,0.6958825588226318,0.2224187105894088,0.0,0.0,0.0,47.779083251953125,36.0,-2274.47802734375,-5749.90771484375,197.2959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1828918457031,303.26171875,278.1499938964844,0.0,18000.0,313.1499938964844,29395.53515625,23400.0,0.0,0.0,0.299057126045227,0.0,0.0,0.0,0.0,1.0,0.0027526728808879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948858261108398,0.1161444783210754,-0.0212586522102355,0.0,0.0003035049594473,0.0,0.0,7.196598052978516,0.0,0.0,0.0,0.3218709230422973,4.0,0.0,1.0
652860,293.2008361816406,297.1499938964844,293.1499938964844,0.0778881683945655,-1864.4053955078125,304.1752319335937,0.720693051815033,0.1403851211071014,0.1277463287115097,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4889831542969,0.4975789487361908,0.050000000745058,0.0488147735595703,293.2644958496094,297.1499938964844,293.1499938964844,0.2117576152086258,-3221.152099609375,304.2148132324219,0.939984917640686,0.3127880394458771,0.2199809253215789,293.1049499511719,297.1499938964844,293.1499938964844,0.2753196656703949,-5346.0654296875,304.2924194335937,0.9990000128746032,0.507337212562561,0.3627786040306091,293.29931640625,297.1499938964844,293.1499938964844,0.0092923818156123,-2845.22802734375,302.19586181640625,0.4975789487361908,0.050000000745058,0.2315562665462494,291.9555969238281,291.1499938964844,262.7699890136719,260.8599853515625,280.8773803710937,294.11968994140625,292.24493408203125,1.0,0.256435215473175,0.7769889831542969,0.7769889831542969,1.0,1.0,-1.18917977809906,0.5025058388710022,0.6866738796234131,0.2200777381658554,0.0,0.0,0.0,45.55623245239258,39.0,2211.203125,-14236.265625,187.6023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35053.33984375,23400.0,0.0,0.0,0.2834767401218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373627185821533,0.6373730897903442,-1.0394132004876155e-05,0.0,0.0002876928483601,0.0,0.0,69.45613098144531,0.0,0.0,0.0,0.3966080844402313,4.0,0.0,1.0
652920,293.2008361816406,297.1499938964844,293.1499938964844,0.0778881683945655,-1864.4053955078125,304.1752319335937,0.720693051815033,0.1403851211071014,0.1277463287115097,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4889831542969,0.4975789487361908,0.050000000745058,0.0488147735595703,293.2644958496094,297.1499938964844,293.1499938964844,0.2117576152086258,-3221.152099609375,304.2148132324219,0.939984917640686,0.3127880394458771,0.2199809253215789,293.1049499511719,297.1499938964844,293.1499938964844,0.2753196656703949,-5346.0654296875,304.2924194335937,0.9990000128746032,0.507337212562561,0.3627786040306091,293.29931640625,297.1499938964844,293.1499938964844,0.0092923818156123,-2845.22802734375,302.19586181640625,0.4975789487361908,0.050000000745058,0.2315562665462494,291.9555969238281,291.1499938964844,262.7699890136719,260.8599853515625,280.8773803710937,294.11968994140625,292.24493408203125,1.0,0.256435215473175,0.7769889831542969,0.7769889831542969,1.0,1.0,-1.18917977809906,0.5025058388710022,0.6866738796234131,0.2200777381658554,0.0,0.0,0.0,45.55623245239258,39.0,2211.203125,-14236.265625,187.6023406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,35053.33984375,23400.0,0.0,0.0,0.2834767401218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373627185821533,0.6373730897903442,-1.0394132004876155e-05,0.0,0.0002876928483601,0.0,0.0,69.45613098144531,0.0,0.0,0.0,0.3966080844402313,4.0,0.0,1.0
652980,293.1981201171875,297.1499938964844,293.1499938964844,0.0955570042133331,-2231.744873046875,304.1380615234375,0.7226845026016235,0.1396456360816955,0.1269757896661758,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60455322265625,0.5000821948051453,0.050000000745058,0.0487741753458976,293.2645568847656,297.1499938964844,293.1499938964844,0.2579266428947449,-3821.82763671875,304.11785888671875,0.9416306018829346,0.3098578453063965,0.2177317142486572,293.0830078125,297.1499938964844,293.1499938964844,0.3318166136741638,-6288.9814453125,304.1528625488281,0.9990000128746032,0.5129163265228271,0.3574274480342865,293.2973022460937,297.1499938964844,293.1499938964844,0.0109422374516725,-3413.56494140625,301.7405700683594,0.5000821948051453,0.050000000745058,0.2313636988401413,289.46649169921875,291.1499938964844,262.7900085449219,260.8753967285156,280.88055419921875,294.113037109375,289.8370056152344,1.0,0.2538321018218994,0.7822263836860657,0.7822263836860657,1.0,1.0,-1.1788499355316162,0.4981884956359863,0.6806613802909851,0.2192735821008682,0.0,0.0,1.0,44.40674591064453,42.0,302.5451965332031,-16364.279296875,182.0302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3678283691406,313.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,13056.15234375,23400.0,0.0,0.0,0.2583746016025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587286710739136,0.9587371945381165,-8.53423716762336e-06,0.0,0.0002622173633426,0.0,0.0,106.17801666259766,0.0,0.0,0.0,0.5780512690544128,4.0,0.0,1.0
653040,293.1981201171875,297.1499938964844,293.1499938964844,0.0955570042133331,-2231.744873046875,304.1380615234375,0.7226845026016235,0.1396456360816955,0.1269757896661758,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60455322265625,0.5000821948051453,0.050000000745058,0.0487741753458976,293.2645568847656,297.1499938964844,293.1499938964844,0.2579266428947449,-3821.82763671875,304.11785888671875,0.9416306018829346,0.3098578453063965,0.2177317142486572,293.0830078125,297.1499938964844,293.1499938964844,0.3318166136741638,-6288.9814453125,304.1528625488281,0.9990000128746032,0.5129163265228271,0.3574274480342865,293.2973022460937,297.1499938964844,293.1499938964844,0.0109422374516725,-3413.56494140625,301.7405700683594,0.5000821948051453,0.050000000745058,0.2313636988401413,289.46649169921875,291.1499938964844,262.7900085449219,260.8753967285156,280.88055419921875,294.113037109375,289.8370056152344,1.0,0.2538321018218994,0.7822263836860657,0.7822263836860657,1.0,1.0,-1.1788499355316162,0.4981884956359863,0.6806613802909851,0.2192735821008682,0.0,0.0,1.0,44.40674591064453,42.0,302.5451965332031,-16364.279296875,182.0302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3678283691406,313.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,13056.15234375,23400.0,0.0,0.0,0.2583746016025543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587286710739136,0.9587371945381165,-8.53423716762336e-06,0.0,0.0002622173633426,0.0,0.0,106.17801666259766,0.0,0.0,0.0,0.5780512690544128,4.0,0.0,1.0
653100,293.1969299316406,297.1499938964844,293.1499938964844,0.0775004103779792,-1858.469482421875,304.1726989746094,0.7229748368263245,0.1392714083194732,0.1266940087080001,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5006788372993469,0.050000000745058,0.0487647652626037,293.26593017578125,297.1499938964844,293.1499938964844,0.2090398520231247,-3189.58447265625,304.2115478515625,0.941246211528778,0.3081403076648712,0.2167364507913589,293.0765991210937,297.1499938964844,293.1499938964844,0.2693342268466949,-5264.35205078125,304.2645874023437,0.9990000128746032,0.5150327682495117,0.3561751544475555,293.2973022460937,297.1499938964844,293.1499938964844,0.0092314574867486,-2840.525390625,302.1150207519531,0.5006788372993469,0.050000000745058,0.2313190400600433,291.8760681152344,291.1499938964844,262.79998779296875,260.8830871582031,280.8840026855469,294.1132507324219,292.1996765136719,1.0,0.2531650066375732,0.7848451137542725,0.7848451137542725,1.0,1.0,-1.1757484674453735,0.4969274699687958,0.6788210272789001,0.2193884551525116,0.0,0.0,0.0,44.13786315917969,42.0,2285.972900390625,-14809.798828125,180.52589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31109619140625,311.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,34428.12109375,22320.0,0.0,0.0,0.261592149734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405614852905273,0.7405726313591003,-1.1116248060716316e-05,0.0,0.0002654827549122,0.0,0.0,89.37513732910156,0.0,0.0,0.0,0.3939779102802276,4.0,0.0,1.0
653160,293.1963195800781,297.1499938964844,293.1499938964844,0.0851112008094787,-2017.3084716796875,304.1535949707031,0.7224148511886597,0.1387933790683746,0.1262880861759185,294.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.602294921875,0.5008024573326111,0.050000000745058,0.0487628355622291,293.2677001953125,297.1499938964844,293.1499938964844,0.2279087007045745,-3443.6904296875,304.1630859375,0.9393603205680848,0.3063181340694427,0.215445801615715,293.0727233886719,297.1499938964844,293.1499938964844,0.2947491407394409,-5701.85107421875,304.1937255859375,0.9990000128746032,0.5167205929756165,0.3559169471263885,293.297607421875,297.1499938964844,293.1499938964844,0.0096557969227433,-3039.98046875,301.9781799316406,0.5008024573326111,0.050000000745058,0.2313098907470703,291.217529296875,291.1499938964844,262.8099975585937,260.8907775878906,280.5249938964844,294.12548828125,290.5700988769531,1.0,0.2528542280197143,0.827876091003418,0.827876091003418,0.800000011920929,1.0,-1.1733882427215576,0.5122741460800171,0.6611140370368958,0.2359426617622375,0.0,0.0,0.0,44.07167434692383,45.0,-2202.001708984375,-5724.29638671875,179.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41973876953125,303.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,27116.0078125,22320.0,0.0,0.0,0.2542675733566284,0.0,0.0,0.0,0.0,1.0,0.0028952287975698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919225662946701,0.113540768623352,-0.021618204191327,0.0,0.0002580492873676,0.0,0.0,6.49779224395752,0.0,0.0,0.0,0.3237155377864837,4.0,0.0,1.0
653220,293.19366455078125,297.1499938964844,293.1499938964844,0.0843452885746955,-2001.12255859375,304.1581726074219,0.7207034230232239,0.1381580382585525,0.1256806850433349,294.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924987792969,0.5003347992897034,0.050000000745058,0.0487701892852783,293.26727294921875,297.1499938964844,293.1499938964844,0.2249255776405334,-3402.90380859375,304.1758117675781,0.934975266456604,0.3034381568431854,0.2134304642677307,293.06512451171875,297.1499938964844,293.1499938964844,0.2947916984558105,-5698.38671875,304.19488525390625,0.9990000128746032,0.5202490091323853,0.356896162033081,293.2957458496094,297.1499938964844,293.1499938964844,0.0097791273146867,-3056.27392578125,301.8791198730469,0.5003347992897034,0.050000000745058,0.2313447892665863,290.9062194824219,291.1499938964844,262.8299865722656,260.9061584472656,275.97003173828125,294.1234130859375,291.0435485839844,1.0,0.2532155513763428,0.5617207288742065,0.5617207288742065,0.4382793009281158,1.0,-1.1714650392532349,0.674877941608429,0.4965870678424835,0.3999634683132171,0.0,0.0,0.7255173325538635,44.28182601928711,48.0,869.2869873046875,-18671.6171875,179.7938690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51153564453125,311.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,15774.8125,22320.0,0.0,0.0,0.2495717406272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477871179580688,1.24780011177063,-1.3022168786847033e-05,0.0,0.0002532835933379,0.0,0.0,217.8637084960937,0.0,0.0,0.0,0.6906790733337402,4.0,0.0,1.0
653280,293.19366455078125,297.1499938964844,293.1499938964844,0.0843452885746955,-2001.12255859375,304.1581726074219,0.7207034230232239,0.1381580382585525,0.1256806850433349,294.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924987792969,0.5003347992897034,0.050000000745058,0.0487701892852783,293.26727294921875,297.1499938964844,293.1499938964844,0.2249255776405334,-3402.90380859375,304.1758117675781,0.934975266456604,0.3034381568431854,0.2134304642677307,293.06512451171875,297.1499938964844,293.1499938964844,0.2947916984558105,-5698.38671875,304.19488525390625,0.9990000128746032,0.5202490091323853,0.356896162033081,293.2957458496094,297.1499938964844,293.1499938964844,0.0097791273146867,-3056.27392578125,301.8791198730469,0.5003347992897034,0.050000000745058,0.2313447892665863,290.9062194824219,291.1499938964844,262.8299865722656,260.9061584472656,275.97003173828125,294.1234130859375,291.0435485839844,1.0,0.2532155513763428,0.5617207288742065,0.5617207288742065,0.4382793009281158,1.0,-1.1714650392532349,0.674877941608429,0.4965870678424835,0.3999634683132171,0.0,0.0,0.7255173325538635,44.28182601928711,48.0,869.2869873046875,-18671.6171875,179.7938690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51153564453125,311.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,15774.8125,22320.0,0.0,0.0,0.2495717406272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477871179580688,1.24780011177063,-1.3022168786847033e-05,0.0,0.0002532835933379,0.0,0.0,217.8637084960937,0.0,0.0,0.0,0.6906790733337402,4.0,0.0,1.0
653340,293.19268798828125,297.1499938964844,293.1499938964844,0.086321622133255,-2043.9383544921875,304.15142822265625,0.7166211605072021,0.1372534781694412,0.1249402910470962,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4983167052268982,0.050000000745058,0.0488026738166809,293.269775390625,297.1499938964844,293.1499938964844,0.2285040467977523,-3454.223876953125,304.1593017578125,0.9265464544296264,0.2999560832977295,0.2110243886709213,293.0678100585937,297.1499938964844,293.1499938964844,0.3074105381965637,-5910.7451171875,304.1563415527344,0.9990000128746032,0.5218643546104431,0.361185610294342,293.2963562011719,297.1499938964844,293.1499938964844,0.0098845995962619,-3117.095947265625,301.7778015136719,0.4983167052268982,0.050000000745058,0.2314988672733307,290.6348571777344,291.1499938964844,262.8500061035156,260.9215087890625,277.7913818359375,294.1413879394531,290.6080627441406,1.0,0.2546282112598419,0.5276633501052856,0.5276633501052856,0.4723366498947143,1.0,-1.173060178756714,0.6110590696334839,0.5620010495185852,0.3375185430049896,0.0,0.0,1.0,45.14363098144531,51.0,-59.50483322143555,-16324.259765625,182.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,309.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,16162.140625,21240.0,0.0,0.0,0.2648444473743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059626817703247,1.0596373081207275,-1.0473307156644296e-05,0.0,0.0002687834494281,0.0,0.0,143.81631469726562,0.0,0.0,0.0,0.6133008599281311,4.0,0.0,1.0
653400,293.19268798828125,297.1499938964844,293.1499938964844,0.086321622133255,-2043.9383544921875,304.15142822265625,0.7166211605072021,0.1372534781694412,0.1249402910470962,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4983167052268982,0.050000000745058,0.0488026738166809,293.269775390625,297.1499938964844,293.1499938964844,0.2285040467977523,-3454.223876953125,304.1593017578125,0.9265464544296264,0.2999560832977295,0.2110243886709213,293.0678100585937,297.1499938964844,293.1499938964844,0.3074105381965637,-5910.7451171875,304.1563415527344,0.9990000128746032,0.5218643546104431,0.361185610294342,293.2963562011719,297.1499938964844,293.1499938964844,0.0098845995962619,-3117.095947265625,301.7778015136719,0.4983167052268982,0.050000000745058,0.2314988672733307,290.6348571777344,291.1499938964844,262.8500061035156,260.9215087890625,277.7913818359375,294.1413879394531,290.6080627441406,1.0,0.2546282112598419,0.5276633501052856,0.5276633501052856,0.4723366498947143,1.0,-1.173060178756714,0.6110590696334839,0.5620010495185852,0.3375185430049896,0.0,0.0,1.0,45.14363098144531,51.0,-59.50483322143555,-16324.259765625,182.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,309.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,16162.140625,21240.0,0.0,0.0,0.2648444473743438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059626817703247,1.0596373081207275,-1.0473307156644296e-05,0.0,0.0002687834494281,0.0,0.0,143.81631469726562,0.0,0.0,0.0,0.6133008599281311,4.0,0.0,1.0
653460,293.1922302246094,297.1499938964844,293.1499938964844,0.0800051540136337,-1914.914794921875,304.1610717773437,0.7110618948936462,0.1362657994031906,0.1241326183080673,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.4954641759395599,0.050000000745058,0.0488505437970161,293.2720642089844,297.1499938964844,293.1499938964844,0.2107619643211364,-3225.026611328125,304.1847229003906,0.916445016860962,0.2964629828929901,0.208673745393753,293.07684326171875,297.1499938964844,293.1499938964844,0.2931724488735199,-5674.67333984375,304.1766662597656,0.9990000128746032,0.522132396697998,0.3674175441265106,293.29803466796875,297.1499938964844,293.1499938964844,0.0093178609386086,-2927.36083984375,301.8575134277344,0.4954641759395599,0.050000000745058,0.2317259460687637,291.3936767578125,291.1499938964844,262.8699951171875,260.9368591308594,278.5805358886719,294.1611022949219,291.38433837890625,1.0,0.2568720281124115,0.5157981514930725,0.5157981514930725,0.4842018187046051,1.0,-1.1770788431167605,0.5854646563529968,0.5916142463684082,0.3126089870929718,0.0,0.0,0.3358169496059418,46.43416595458984,54.0,320.7370300292969,-13870.26953125,185.85354614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8681030273437,307.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31707.880859375,21240.0,0.0,0.0,0.2833808660507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313865423202515,0.7313969135284424,-1.0419057616672944e-05,0.0,0.0002875955542549,0.0,0.0,83.28687286376953,0.0,0.0,0.0,0.4677575826644897,4.0,0.0,1.0
653520,293.1922302246094,297.1499938964844,293.1499938964844,0.0800051540136337,-1914.914794921875,304.1610717773437,0.7110618948936462,0.1362657994031906,0.1241326183080673,294.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.4954641759395599,0.050000000745058,0.0488505437970161,293.2720642089844,297.1499938964844,293.1499938964844,0.2107619643211364,-3225.026611328125,304.1847229003906,0.916445016860962,0.2964629828929901,0.208673745393753,293.07684326171875,297.1499938964844,293.1499938964844,0.2931724488735199,-5674.67333984375,304.1766662597656,0.9990000128746032,0.522132396697998,0.3674175441265106,293.29803466796875,297.1499938964844,293.1499938964844,0.0093178609386086,-2927.36083984375,301.8575134277344,0.4954641759395599,0.050000000745058,0.2317259460687637,291.3936767578125,291.1499938964844,262.8699951171875,260.9368591308594,278.5805358886719,294.1611022949219,291.38433837890625,1.0,0.2568720281124115,0.5157981514930725,0.5157981514930725,0.4842018187046051,1.0,-1.1770788431167605,0.5854646563529968,0.5916142463684082,0.3126089870929718,0.0,0.0,0.3358169496059418,46.43416595458984,54.0,320.7370300292969,-13870.26953125,185.85354614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8681030273437,307.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31707.880859375,21240.0,0.0,0.0,0.2833808660507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313865423202515,0.7313969135284424,-1.0419057616672944e-05,0.0,0.0002875955542549,0.0,0.0,83.28687286376953,0.0,0.0,0.0,0.4677575826644897,4.0,0.0,1.0
653580,293.1918334960937,297.1499938964844,293.1499938964844,0.0811502262949943,-1939.7054443359373,304.1575012207031,0.7039479613304138,0.1352736800909042,0.1232877969741821,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426208496094,0.4918425381183624,0.050000000745058,0.048914510756731,293.27325439453125,297.1499938964844,293.1499938964844,0.2125436067581176,-3251.303955078125,304.17535400390625,0.9052714705467224,0.2931247055530548,0.206364631652832,293.08966064453125,297.1499938964844,293.1499938964844,0.3075756132602691,-5906.359375,304.1511535644531,0.9990000128746032,0.5213976502418518,0.3755837976932525,293.2996826171875,297.1499938964844,293.1499938964844,0.0094881234690546,-2987.647216796875,301.7351989746094,0.4918425381183624,0.050000000745058,0.2320293933153152,291.0299072265625,291.1499938964844,262.8900146484375,260.95220947265625,280.626953125,294.1811218261719,291.2676696777344,1.0,0.2597309648990631,0.7637344002723694,0.7637344002723694,0.800000011920929,1.0,-1.1835358142852783,0.5112916827201843,0.6722441911697388,0.238666296005249,0.0,0.0,0.9315335154533386,48.15895080566406,57.0,922.6598510742188,-14738.244140625,191.0652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.591064453125,308.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15247.2890625,21240.0,0.0,0.0,0.2914829850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389278411865234,1.2389405965805054,-1.276908915315289e-05,0.0,0.0002958181721623,0.0,0.0,212.48318481445312,0.0,0.0,0.0,0.6890747547149658,4.0,0.0,1.0
653640,293.1918334960937,297.1499938964844,293.1499938964844,0.0811502262949943,-1939.7054443359373,304.1575012207031,0.7039479613304138,0.1352736800909042,0.1232877969741821,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426208496094,0.4918425381183624,0.050000000745058,0.048914510756731,293.27325439453125,297.1499938964844,293.1499938964844,0.2125436067581176,-3251.303955078125,304.17535400390625,0.9052714705467224,0.2931247055530548,0.206364631652832,293.08966064453125,297.1499938964844,293.1499938964844,0.3075756132602691,-5906.359375,304.1511535644531,0.9990000128746032,0.5213976502418518,0.3755837976932525,293.2996826171875,297.1499938964844,293.1499938964844,0.0094881234690546,-2987.647216796875,301.7351989746094,0.4918425381183624,0.050000000745058,0.2320293933153152,291.0299072265625,291.1499938964844,262.8900146484375,260.95220947265625,280.626953125,294.1811218261719,291.2676696777344,1.0,0.2597309648990631,0.7637344002723694,0.7637344002723694,0.800000011920929,1.0,-1.1835358142852783,0.5112916827201843,0.6722441911697388,0.238666296005249,0.0,0.0,0.9315335154533386,48.15895080566406,57.0,922.6598510742188,-14738.244140625,191.0652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.591064453125,308.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15247.2890625,21240.0,0.0,0.0,0.2914829850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389278411865234,1.2389405965805054,-1.276908915315289e-05,0.0,0.0002958181721623,0.0,0.0,212.48318481445312,0.0,0.0,0.0,0.6890747547149658,4.0,0.0,1.0
653700,293.1920471191406,297.1499938964844,293.1499938964844,0.0761891975998878,-1839.3526611328125,304.1648864746094,0.7002093195915222,0.1347036510705948,0.122848130762577,294.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6523132324219,0.4899582862854004,0.050000000745058,0.0489490777254104,293.2748107910156,297.1499938964844,293.1499938964844,0.1993705779314041,-3078.865966796875,304.1940002441406,0.8998435735702515,0.2912597060203552,0.2051531076431274,293.09893798828125,297.1499938964844,293.1499938964844,0.2946354746818542,-5692.2333984375,304.1734924316406,0.9990000128746032,0.5203403234481812,0.3799236714839935,293.3015441894531,297.1499938964844,293.1499938964844,0.0089804921299219,-2823.231201171875,301.8427734375,0.4899582862854004,0.050000000745058,0.2321933507919311,291.7699584960937,291.1499938964844,262.8999938964844,260.9598999023437,281.02178955078125,294.1973876953125,291.7475280761719,1.0,0.2613637447357178,0.7663221955299377,0.7663221955299377,1.0,1.0,-1.1870012283325195,0.4985989332199096,0.6884022951126099,0.2259721606969833,0.0,0.0,0.0,49.093994140625,57.0,298.31414794921875,-8664.8701171875,194.0561981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40692138671875,304.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,32998.16796875,20160.0,0.0,0.0,0.2967399656772613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272441953420639,0.2724499106407165,-7.974905201990623e-06,0.0,0.0003011533408425,0.0,0.0,20.429033279418945,0.0,0.0,0.0,0.3496735394001007,4.0,0.0,1.0
653760,293.1920471191406,297.1499938964844,293.1499938964844,0.0898517221212387,-2123.54296875,304.136962890625,0.6962683796882629,0.1341738253831863,0.1223722994327545,294.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4936828613281,0.487983763217926,0.050000000745058,0.0489861071109771,293.275146484375,297.1499938964844,293.1499938964844,0.2336848676204681,-3535.10546875,304.12261962890625,0.8942934274673462,0.2896105647087097,0.2039292603731155,293.1070556640625,297.1499938964844,293.1499938964844,0.3526346981525421,-6637.30126953125,304.0622253417969,0.9990000128746032,0.5193881392478943,0.3845187127590179,293.3023681640625,297.1499938964844,293.1499938964844,0.0100505976006388,-3244.442138671875,301.4774475097656,0.487983763217926,0.050000000745058,0.2323690056800842,289.9896545410156,291.1499938964844,262.9100036621094,260.9675598144531,280.9881896972656,294.2121887207031,289.5598449707031,1.0,0.2631088495254516,0.8053063750267029,0.8053063750267029,1.0,1.0,-1.1907317638397217,0.5036157965660095,0.6871159672737122,0.2308655977249145,0.0,0.0,1.0,50.09756851196289,60.0,-2253.434326171875,-11315.7919921875,197.29473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47216796875,305.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18704.10546875,20160.0,0.0,0.0,0.2889063060283661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541405737400055,0.4541460573673248,-5.4899037422728725e-06,0.0,0.000293203163892,0.0,0.0,26.00174903869629,0.0,0.0,0.0,0.4042549431324005,4.0,0.0,1.0
653820,293.1918029785156,297.1499938964844,293.1499938964844,0.0752542167901992,-1822.32763671875,304.165771484375,0.6885111927986145,0.1331604123115539,0.1215796247124672,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53192138671875,0.4838359951972961,0.050000000745058,0.0490659065544605,293.2768859863281,297.1499938964844,293.1499938964844,0.1954561024904251,-3030.1923828125,304.19580078125,0.8833076357841492,0.2860992550849914,0.2016756385564804,293.1264343261719,297.1499938964844,293.1499938964844,0.3086995780467987,-5908.97705078125,304.1654968261719,0.9990000128746032,0.5165766477584839,0.3942390084266662,293.3051452636719,297.1499938964844,293.1499938964844,0.0089175766333937,-2813.344482421875,301.749267578125,0.4838359951972961,0.050000000745058,0.2327475398778915,291.7238464355469,291.1499938964844,262.92999267578125,260.98291015625,280.8571472167969,294.239013671875,291.7899169921875,1.0,0.2668928802013397,0.8832747340202332,0.8832747340202332,1.0,1.0,-1.199292778968811,0.512998640537262,0.6862941980361938,0.239718347787857,0.0,0.0,0.0,52.2654914855957,63.0,998.3507080078124,-10978.0283203125,204.52394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1737060546875,306.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,32308.6875,20160.0,0.0,0.0,0.2945410311222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285385906696319,0.4285470247268677,-8.434129995293915e-06,0.0,0.0002989216882269,0.0,0.0,35.6209716796875,0.0,0.0,0.0,0.3694776892662048,4.0,0.0,1.0
653880,293.1918029785156,297.1499938964844,293.1499938964844,0.0752542167901992,-1822.32763671875,304.165771484375,0.6885111927986145,0.1331604123115539,0.1215796247124672,294.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53192138671875,0.4838359951972961,0.050000000745058,0.0490659065544605,293.2768859863281,297.1499938964844,293.1499938964844,0.1954561024904251,-3030.1923828125,304.19580078125,0.8833076357841492,0.2860992550849914,0.2016756385564804,293.1264343261719,297.1499938964844,293.1499938964844,0.3086995780467987,-5908.97705078125,304.1654968261719,0.9990000128746032,0.5165766477584839,0.3942390084266662,293.3051452636719,297.1499938964844,293.1499938964844,0.0089175766333937,-2813.344482421875,301.749267578125,0.4838359951972961,0.050000000745058,0.2327475398778915,291.7238464355469,291.1499938964844,262.92999267578125,260.98291015625,280.8571472167969,294.239013671875,291.7899169921875,1.0,0.2668928802013397,0.8832747340202332,0.8832747340202332,1.0,1.0,-1.199292778968811,0.512998640537262,0.6862941980361938,0.239718347787857,0.0,0.0,0.0,52.2654914855957,63.0,998.3507080078124,-10978.0283203125,204.52394104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1737060546875,306.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,32308.6875,20160.0,0.0,0.0,0.2945410311222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285385906696319,0.4285470247268677,-8.434129995293915e-06,0.0,0.0002989216882269,0.0,0.0,35.6209716796875,0.0,0.0,0.0,0.3694776892662048,4.0,0.0,1.0
653940,293.1917419433594,297.1499938964844,293.1499938964844,0.083782784640789,-1998.703125,304.149658203125,0.6802967190742493,0.13211190700531,0.1206667572259903,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.4793292880058288,0.050000000745058,0.0491539649665355,293.27801513671875,297.1499938964844,293.1499938964844,0.2157131880521774,-3302.1123046875,304.1551818847656,0.8719350695610046,0.2826563715934753,0.1992652118206024,293.1455993652344,297.1499938964844,293.1499938964844,0.3570700287818908,-6676.18115234375,304.0931701660156,0.9990000128746032,0.513278067111969,0.4046945571899414,293.3070678710937,297.1499938964844,293.1499938964844,0.0097845876589417,-3122.0126953125,301.3984069824219,0.4793292880058288,0.050000000745058,0.2331652492284774,290.245361328125,291.1499938964844,262.95001220703125,260.99822998046875,280.80133056640625,294.26959228515625,290.6864929199219,1.0,0.2709702551364898,0.9612430930137634,0.9612430930137634,1.0,1.0,-1.208460807800293,0.5199838280677795,0.6884769201278687,0.246038019657135,0.0,0.0,1.0,54.652130126953125,66.0,1056.2442626953125,-15235.1630859375,212.505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,309.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,12352.732421875,21240.0,0.0,0.0,0.2856738865375519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097111701965332,1.0971217155456543,-1.0102741725859232e-05,0.0,0.0002899226674344,0.0,0.0,148.4408721923828,0.0,0.0,0.0,0.6329055428504944,4.0,0.0,1.0
