time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.1917419433594,297.1499938964844,293.1499938964844,0.083782784640789,-1998.703125,304.149658203125,0.6802967190742493,0.13211190700531,0.1206667572259903,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.4793292880058288,0.050000000745058,0.0491539649665355,293.27801513671875,297.1499938964844,293.1499938964844,0.2157131880521774,-3302.1123046875,304.1551818847656,0.8719350695610046,0.2826563715934753,0.1992652118206024,293.1455993652344,297.1499938964844,293.1499938964844,0.3570700287818908,-6676.18115234375,304.0931701660156,0.9990000128746032,0.513278067111969,0.4046945571899414,293.3070678710937,297.1499938964844,293.1499938964844,0.0097845876589417,-3122.0126953125,301.3984069824219,0.4793292880058288,0.050000000745058,0.2331652492284774,290.245361328125,291.1499938964844,262.95001220703125,260.99822998046875,280.80133056640625,294.26959228515625,290.6864929199219,1.0,0.2709702551364898,0.9612430930137634,0.9612430930137634,1.0,1.0,-1.208460807800293,0.5199838280677795,0.6884769201278687,0.246038019657135,0.0,0.0,1.0,54.652130126953125,66.0,1056.2442626953125,-15235.1630859375,212.505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,309.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,12352.732421875,21240.0,0.0,0.0,0.2856738865375519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097111701965332,1.0971217155456543,-1.0102741725859232e-05,0.0,0.0002899226674344,0.0,0.0,148.4408721923828,0.0,0.0,0.0,0.6329055428504944,4.0,0.0,1.0
654060,293.1926574707031,297.1499938964844,293.1499938964844,0.0837554261088371,-2001.612548828125,304.14556884765625,0.6719781756401062,0.1308708935976028,0.1197120174765586,294.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.4743945896625519,0.050000000745058,0.0492491647601127,293.2821044921875,297.1499938964844,293.1499938964844,0.2139486968517303,-3286.599365234375,304.14581298828125,0.8602620363235474,0.2785784900188446,0.1965738981962204,293.17022705078125,297.1499938964844,293.1499938964844,0.3719674050807953,-6911.52587890625,304.0694274902344,0.9990000128746032,0.5083944797515869,0.4157019257545471,293.3114318847656,297.1499938964844,293.1499938964844,0.0094382856041193,-3074.160888671875,301.3937072753906,0.4743945896625519,0.050000000745058,0.2336168438196182,290.5717468261719,291.1499938964844,262.9700012207031,261.0135498046875,280.9069519042969,294.31890869140625,289.9817199707031,1.0,0.2752587497234344,0.8833440542221069,0.8833440542221069,1.0,1.0,-1.2179534435272217,0.5211060643196106,0.6968474388122559,0.2464528232812881,0.0,0.0,1.0,57.22520065307617,69.0,-2480.218505859375,-6762.8125,221.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,301.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,25757.810546875,21240.0,0.0,0.0,0.2877599000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515851765871048,0.1515912264585495,-6.052048775018193e-06,0.0,0.0002920397091656,0.0,0.0,8.443069458007812,0.0,0.0,0.0,0.3295297622680664,4.0,0.0,1.0
654120,293.1926574707031,297.1499938964844,293.1499938964844,0.0837554261088371,-2001.612548828125,304.14556884765625,0.6719781756401062,0.1308708935976028,0.1197120174765586,294.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.4743945896625519,0.050000000745058,0.0492491647601127,293.2821044921875,297.1499938964844,293.1499938964844,0.2139486968517303,-3286.599365234375,304.14581298828125,0.8602620363235474,0.2785784900188446,0.1965738981962204,293.17022705078125,297.1499938964844,293.1499938964844,0.3719674050807953,-6911.52587890625,304.0694274902344,0.9990000128746032,0.5083944797515869,0.4157019257545471,293.3114318847656,297.1499938964844,293.1499938964844,0.0094382856041193,-3074.160888671875,301.3937072753906,0.4743945896625519,0.050000000745058,0.2336168438196182,290.5717468261719,291.1499938964844,262.9700012207031,261.0135498046875,280.9069519042969,294.31890869140625,289.9817199707031,1.0,0.2752587497234344,0.8833440542221069,0.8833440542221069,1.0,1.0,-1.2179534435272217,0.5211060643196106,0.6968474388122559,0.2464528232812881,0.0,0.0,1.0,57.22520065307617,69.0,-2480.218505859375,-6762.8125,221.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,301.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,25757.810546875,21240.0,0.0,0.0,0.2877599000930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515851765871048,0.1515912264585495,-6.052048775018193e-06,0.0,0.0002920397091656,0.0,0.0,8.443069458007812,0.0,0.0,0.0,0.3295297622680664,4.0,0.0,1.0
654180,293.1927795410156,297.1499938964844,293.1499938964844,0.0729302018880844,-1779.8653564453125,304.16748046875,0.664024829864502,0.1297690123319625,0.1188211813569068,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.4689927995204925,0.050000000745058,0.0493488162755966,293.2846984863281,297.1499938964844,293.1499938964844,0.1861936450004577,-2914.09228515625,304.19952392578125,0.849236011505127,0.2747206091880798,0.1940370202064514,293.1922302246094,297.1499938964844,293.1499938964844,0.3407709896564483,-6390.826171875,304.1592102050781,0.9990000128746032,0.5034517645835876,0.4269198477268219,293.3144836425781,297.1499938964844,293.1499938964844,0.0087515590712428,-2781.973388671875,301.56201171875,0.4689927995204925,0.050000000745058,0.2340895384550094,291.696533203125,291.1499938964844,262.989990234375,261.0288391113281,281.0806579589844,294.35870361328125,291.85064697265625,1.0,0.2796939313411712,0.8054450154304504,0.8054450154304504,1.0,1.0,-1.2279915809631348,0.519675612449646,0.708315908908844,0.2441747188568115,0.0,0.0,0.0,59.91960144042969,72.0,1597.6009521484375,-13845.1298828125,230.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,309.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.515625,21240.0,0.0,0.0,0.2871632277965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695674300193787,0.7695785164833069,-1.1078383977292106e-05,0.0,0.0002914341748692,0.0,0.0,93.83617401123048,0.0,0.0,0.0,0.4173867702484131,4.0,0.0,1.0
654240,293.1927795410156,297.1499938964844,293.1499938964844,0.0729302018880844,-1779.8653564453125,304.16748046875,0.664024829864502,0.1297690123319625,0.1188211813569068,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.4689927995204925,0.050000000745058,0.0493488162755966,293.2846984863281,297.1499938964844,293.1499938964844,0.1861936450004577,-2914.09228515625,304.19952392578125,0.849236011505127,0.2747206091880798,0.1940370202064514,293.1922302246094,297.1499938964844,293.1499938964844,0.3407709896564483,-6390.826171875,304.1592102050781,0.9990000128746032,0.5034517645835876,0.4269198477268219,293.3144836425781,297.1499938964844,293.1499938964844,0.0087515590712428,-2781.973388671875,301.56201171875,0.4689927995204925,0.050000000745058,0.2340895384550094,291.696533203125,291.1499938964844,262.989990234375,261.0288391113281,281.0806579589844,294.35870361328125,291.85064697265625,1.0,0.2796939313411712,0.8054450154304504,0.8054450154304504,1.0,1.0,-1.2279915809631348,0.519675612449646,0.708315908908844,0.2441747188568115,0.0,0.0,0.0,59.91960144042969,72.0,1597.6009521484375,-13845.1298828125,230.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,309.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.515625,21240.0,0.0,0.0,0.2871632277965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695674300193787,0.7695785164833069,-1.1078383977292106e-05,0.0,0.0002914341748692,0.0,0.0,93.83617401123048,0.0,0.0,0.0,0.4173867702484131,4.0,0.0,1.0
654300,293.1934509277344,297.1499938964844,293.1499938964844,0.0814521089196205,-1956.5438232421875,304.14794921875,0.659916877746582,0.129092738032341,0.1182748824357986,294.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4660078287124634,0.050000000745058,0.0494010522961616,293.28668212890625,297.1499938964844,293.1499938964844,0.2060015648603439,-3186.433349609375,304.1523742675781,0.8435630202293396,0.2726229429244995,0.1925733089447021,293.2049255371094,297.1499938964844,293.1499938964844,0.3862742483615875,-7116.37744140625,304.0708312988281,0.9990000128746032,0.5004220008850098,0.4326836466789245,293.316650390625,297.1499938964844,293.1499938964844,0.0092304106801748,-3018.93115234375,301.3219299316406,0.4660078287124634,0.050000000745058,0.2343373149633407,290.71881103515625,291.1499938964844,263.0,261.0364990234375,281.2167053222656,294.39019775390625,290.1311340332031,1.0,0.2819432914257049,0.7664955258369446,0.7664955258369446,1.0,1.0,-1.232857584953308,0.5171390771865845,0.7157185673713684,0.2412756830453872,0.0,0.0,0.8208412528038025,61.326419830322266,72.0,-2371.285888671875,-5856.3466796875,234.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,301.7238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,26307.451171875,20160.0,0.0,0.0,0.2837877571582794,0.0,0.0,0.0,0.0,1.0,0.0018796453950926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169210597872734,0.126535877585411,-0.0096148140728473,0.0,0.0002880084794014,0.0,0.0,7.090285301208496,0.0,0.0,0.0,0.3085876405239105,4.0,0.0,1.0
654360,293.1932373046875,297.1499938964844,293.1499938964844,0.0835538655519485,-1999.48095703125,304.1458435058594,0.6560739874839783,0.1285829544067382,0.1177983656525611,294.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838134765625,0.462873250246048,0.050000000745058,0.0494534969329834,293.2869567871094,297.1499938964844,293.1499938964844,0.2107321619987487,-3247.391357421875,304.146728515625,0.8383143544197083,0.2708392739295959,0.1912947297096252,293.2135925292969,297.1499938964844,293.1499938964844,0.4053902328014374,-7394.78955078125,304.0568542480469,0.9990000128746032,0.498028427362442,0.4383944571018219,293.3170471191406,297.1499938964844,293.1499938964844,0.0097713014110922,-3161.62451171875,301.1165771484375,0.462873250246048,0.050000000745058,0.234586089849472,289.9038391113281,291.1499938964844,263.010009765625,261.0441589355469,281.2523193359375,294.4076232910156,290.3719177246094,1.0,0.2842114269733429,0.7662930488586426,0.7662930488586426,1.0,1.0,-1.2379672527313232,0.5189116597175598,0.7190556526184082,0.2425937950611114,0.0,0.0,1.0,62.74261093139648,60.0,846.8202514648438,-15414.1435546875,239.8217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9901733398437,310.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,11748.0478515625,20160.0,0.0,0.0,0.2759630382061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324149131774902,1.0324240922927856,-9.129365025728475e-06,0.0,0.0002800674119498,0.0,0.0,125.410888671875,0.0,0.0,0.0,0.5899505019187927,4.0,0.0,1.0
654420,293.19403076171875,297.1499938964844,293.1499938964844,0.0800055116415023,-1929.60009765625,304.1484069824219,0.654452919960022,0.1273281127214431,0.116721473634243,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4633315503597259,0.050000000745058,0.0494459681212902,293.2886657714844,297.1499938964844,293.1499938964844,0.2004888206720352,-3118.336181640625,304.1534729003906,0.8350439667701721,0.2670057415962219,0.1885710656642913,293.234375,297.1499938964844,293.1499938964844,0.3927593231201172,-7201.1337890625,304.08758544921875,0.9990000128746032,0.4921718239784241,0.4375809729099273,293.3216552734375,297.1499938964844,293.1499938964844,0.0090773059055209,-2987.90771484375,301.220458984375,0.4633315503597259,0.050000000745058,0.2345503866672516,290.72998046875,291.1499938964844,263.0299987792969,261.0594482421875,281.30682373046875,294.4451904296875,290.13983154296875,1.0,0.2828388512134552,0.7658882141113281,0.7658882141113281,1.0,1.0,-1.232387661933899,0.5155482292175293,0.7168394923210144,0.2435755282640457,0.0,0.0,0.7477884292602539,62.52931594848633,48.0,-2374.42333984375,-5622.3154296875,237.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666748046875,301.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24978.783203125,20160.0,0.0,0.0,0.2776643335819244,0.0,0.0,0.0,0.0,1.0,0.0023387076798826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106860302388668,0.1206385642290115,-0.0137782655656337,0.0,0.0002817940257955,0.0,0.0,6.40755558013916,0.0,0.0,0.0,0.3143481910228729,4.0,0.0,1.0
654480,293.19403076171875,297.1499938964844,293.1499938964844,0.0800055116415023,-1929.60009765625,304.1484069824219,0.654452919960022,0.1273281127214431,0.116721473634243,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4633315503597259,0.050000000745058,0.0494459681212902,293.2886657714844,297.1499938964844,293.1499938964844,0.2004888206720352,-3118.336181640625,304.1534729003906,0.8350439667701721,0.2670057415962219,0.1885710656642913,293.234375,297.1499938964844,293.1499938964844,0.3927593231201172,-7201.1337890625,304.08758544921875,0.9990000128746032,0.4921718239784241,0.4375809729099273,293.3216552734375,297.1499938964844,293.1499938964844,0.0090773059055209,-2987.90771484375,301.220458984375,0.4633315503597259,0.050000000745058,0.2345503866672516,290.72998046875,291.1499938964844,263.0299987792969,261.0594482421875,281.30682373046875,294.4451904296875,290.13983154296875,1.0,0.2828388512134552,0.7658882141113281,0.7658882141113281,1.0,1.0,-1.232387661933899,0.5155482292175293,0.7168394923210144,0.2435755282640457,0.0,0.0,0.7477884292602539,62.52931594848633,48.0,-2374.42333984375,-5622.3154296875,237.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666748046875,301.72125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,24978.783203125,20160.0,0.0,0.0,0.2776643335819244,0.0,0.0,0.0,0.0,1.0,0.0023387076798826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106860302388668,0.1206385642290115,-0.0137782655656337,0.0,0.0002817940257955,0.0,0.0,6.40755558013916,0.0,0.0,0.0,0.3143481910228729,4.0,0.0,1.0
654540,293.1934509277344,297.1499938964844,293.1499938964844,0.0697780847549438,-1722.06591796875,304.1689453125,0.6584511995315552,0.1263336688280105,0.1156930923461914,294.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284973144531,0.4694538712501526,0.050000000745058,0.0493405386805534,293.2909851074219,297.1499938964844,293.1499938964844,0.1753113120794296,-2775.819580078125,304.2015075683594,0.83846515417099,0.2630556225776672,0.1859934031963348,293.2331848144531,297.1499938964844,293.1499938964844,0.340416818857193,-6362.3583984375,304.2096862792969,0.9990000128746032,0.4902686774730682,0.4260013103485107,293.3236389160156,297.1499938964844,293.1499938964844,0.0084551600739359,-2713.149169921875,301.3851928710937,0.4694538712501526,0.050000000745058,0.2340502738952636,291.7616882324219,291.1499938964844,263.04998779296875,261.0747375488281,281.36187744140625,294.4429931640625,291.9453125,1.0,0.2770594954490661,0.7654833197593689,0.7654833197593689,1.0,1.0,-1.213438868522644,0.5057265162467957,0.7077123522758484,0.2426483035087585,0.0,0.0,0.0,59.67055130004883,36.0,1741.7796630859375,-13387.74609375,224.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594970703125,309.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31535.080078125,19080.0,0.0,0.0,0.274656593799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822132468223572,0.6822232007980347,-9.95787195279263e-06,0.0,0.0002787415287457,0.0,0.0,73.11260223388672,0.0,0.0,0.0,0.3749342858791351,4.0,0.0,1.0
654600,293.1934509277344,297.1499938964844,293.1499938964844,0.0697780847549438,-1722.06591796875,304.1689453125,0.6584511995315552,0.1263336688280105,0.1156930923461914,294.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284973144531,0.4694538712501526,0.050000000745058,0.0493405386805534,293.2909851074219,297.1499938964844,293.1499938964844,0.1753113120794296,-2775.819580078125,304.2015075683594,0.83846515417099,0.2630556225776672,0.1859934031963348,293.2331848144531,297.1499938964844,293.1499938964844,0.340416818857193,-6362.3583984375,304.2096862792969,0.9990000128746032,0.4902686774730682,0.4260013103485107,293.3236389160156,297.1499938964844,293.1499938964844,0.0084551600739359,-2713.149169921875,301.3851928710937,0.4694538712501526,0.050000000745058,0.2340502738952636,291.7616882324219,291.1499938964844,263.04998779296875,261.0747375488281,281.36187744140625,294.4429931640625,291.9453125,1.0,0.2770594954490661,0.7654833197593689,0.7654833197593689,1.0,1.0,-1.213438868522644,0.5057265162467957,0.7077123522758484,0.2426483035087585,0.0,0.0,0.0,59.67055130004883,36.0,1741.7796630859375,-13387.74609375,224.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594970703125,309.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,31535.080078125,19080.0,0.0,0.0,0.274656593799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822132468223572,0.6822232007980347,-9.95787195279263e-06,0.0,0.0002787415287457,0.0,0.0,73.11260223388672,0.0,0.0,0.0,0.3749342858791351,4.0,0.0,1.0
654660,293.1926574707031,297.1499938964844,293.1499938964844,0.081802099943161,-1969.5771484375,304.14410400390625,0.6670687198638916,0.1253852844238281,0.1145851016044616,294.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.69970703125,0.4786183834075928,0.050000000745058,0.0491678118705749,293.2930603027344,297.1499938964844,293.1499938964844,0.2019660770893097,-3142.963134765625,304.1434326171875,0.8465385437011719,0.2590415775775909,0.1828485578298568,293.2147827148437,297.1499938964844,293.1499938964844,0.3788522481918335,-6979.4931640625,304.13262939453125,0.9990000128746032,0.4918304979801178,0.4063160121440887,293.3240966796875,297.1499938964844,293.1499938964844,0.009467227384448,-3120.82275390625,300.8628845214844,0.4786183834075928,0.050000000745058,0.2332309335470199,289.7386474609375,291.1499938964844,263.07000732421875,261.09002685546875,281.1732482910156,294.4056701660156,290.1915283203125,1.0,0.2677336931228637,0.8592900037765503,0.8592900037765503,0.973188579082489,1.0,-1.1835190057754517,0.5001600384712219,0.6833589673042297,0.2498141229152679,0.0,0.0,1.0,54.979740142822266,39.0,681.7000732421875,-15052.5830078125,204.7714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57196044921875,310.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,10689.9453125,19080.0,0.0,0.0,0.2611910402774811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667262434959412,0.9667343497276306,-8.092631105682813e-06,0.0,0.0002650757087394,0.0,0.0,103.73480987548828,0.0,0.0,0.0,0.5567948222160339,4.0,0.0,1.0
654720,293.1926574707031,297.1499938964844,293.1499938964844,0.081802099943161,-1969.5771484375,304.14410400390625,0.6670687198638916,0.1253852844238281,0.1145851016044616,294.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.69970703125,0.4786183834075928,0.050000000745058,0.0491678118705749,293.2930603027344,297.1499938964844,293.1499938964844,0.2019660770893097,-3142.963134765625,304.1434326171875,0.8465385437011719,0.2590415775775909,0.1828485578298568,293.2147827148437,297.1499938964844,293.1499938964844,0.3788522481918335,-6979.4931640625,304.13262939453125,0.9990000128746032,0.4918304979801178,0.4063160121440887,293.3240966796875,297.1499938964844,293.1499938964844,0.009467227384448,-3120.82275390625,300.8628845214844,0.4786183834075928,0.050000000745058,0.2332309335470199,289.7386474609375,291.1499938964844,263.07000732421875,261.09002685546875,281.1732482910156,294.4056701660156,290.1915283203125,1.0,0.2677336931228637,0.8592900037765503,0.8592900037765503,0.973188579082489,1.0,-1.1835190057754517,0.5001600384712219,0.6833589673042297,0.2498141229152679,0.0,0.0,1.0,54.979740142822266,39.0,681.7000732421875,-15052.5830078125,204.7714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57196044921875,310.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,10689.9453125,19080.0,0.0,0.0,0.2611910402774811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667262434959412,0.9667343497276306,-8.092631105682813e-06,0.0,0.0002650757087394,0.0,0.0,103.73480987548828,0.0,0.0,0.0,0.5567948222160339,4.0,0.0,1.0
654780,293.1914367675781,297.1499938964844,293.1499938964844,0.0751396417617797,-1835.322509765625,304.1527404785156,0.6735578775405884,0.1245528906583786,0.1137454137206077,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386474609375,0.4846383929252624,0.050000000745058,0.0490503124892711,293.2951354980469,297.1499938964844,293.1499938964844,0.1840409487485885,-2907.228515625,304.16522216796875,0.8518226146697998,0.2549974918365478,0.1800183355808258,293.1942749023437,297.1499938964844,293.1499938964844,0.3374960720539093,-6346.89453125,304.1878662109375,0.9990000128746032,0.4943500757217407,0.3923586308956146,293.32586669921875,297.1499938964844,293.1499938964844,0.0085374163463711,-2837.423828125,301.0987243652344,0.4846383929252624,0.050000000745058,0.2326735705137252,291.0552062988281,291.1499938964844,263.0899963378906,261.10528564453125,281.0540771484375,294.33428955078125,290.4658508300781,1.0,0.2615796625614166,0.9530966877937316,0.9530966877937316,0.9463770985603333,1.0,-1.1615447998046875,0.4939939975738525,0.6675508618354797,0.2535765767097473,0.0,0.0,0.2147146463394165,51.78515625,42.0,-2088.16796875,-5184.16455078125,191.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0375671386719,302.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24082.26171875,19080.0,0.0,0.0,0.263031393289566,0.0,0.0,0.0,0.0,1.0,0.0031622669193893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896210893988609,0.1123123690485954,-0.0226912759244442,0.0,0.000266943447059,0.0,0.0,5.724461555480957,0.0,0.0,0.0,0.3054032623767853,4.0,0.0,1.0
654840,293.1914367675781,297.1499938964844,293.1499938964844,0.0751396417617797,-1835.322509765625,304.1527404785156,0.6735578775405884,0.1245528906583786,0.1137454137206077,294.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386474609375,0.4846383929252624,0.050000000745058,0.0490503124892711,293.2951354980469,297.1499938964844,293.1499938964844,0.1840409487485885,-2907.228515625,304.16522216796875,0.8518226146697998,0.2549974918365478,0.1800183355808258,293.1942749023437,297.1499938964844,293.1499938964844,0.3374960720539093,-6346.89453125,304.1878662109375,0.9990000128746032,0.4943500757217407,0.3923586308956146,293.32586669921875,297.1499938964844,293.1499938964844,0.0085374163463711,-2837.423828125,301.0987243652344,0.4846383929252624,0.050000000745058,0.2326735705137252,291.0552062988281,291.1499938964844,263.0899963378906,261.10528564453125,281.0540771484375,294.33428955078125,290.4658508300781,1.0,0.2615796625614166,0.9530966877937316,0.9530966877937316,0.9463770985603333,1.0,-1.1615447998046875,0.4939939975738525,0.6675508618354797,0.2535765767097473,0.0,0.0,0.2147146463394165,51.78515625,42.0,-2088.16796875,-5184.16455078125,191.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0375671386719,302.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,24082.26171875,19080.0,0.0,0.0,0.263031393289566,0.0,0.0,0.0,0.0,1.0,0.0031622669193893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896210893988609,0.1123123690485954,-0.0226912759244442,0.0,0.000266943447059,0.0,0.0,5.724461555480957,0.0,0.0,0.0,0.3054032623767853,4.0,0.0,1.0
654900,293.1895446777344,297.1499938964844,293.1499938964844,0.082231655716896,-1981.13720703125,304.1404724121094,0.6758285164833069,0.1244009211659431,0.1134476736187934,294.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6541748046875,0.48665851354599,0.050000000745058,0.0490113608539104,293.2940673828125,297.1499938964844,293.1499938964844,0.1997896134853363,-3120.474609375,304.1364440917969,0.853197455406189,0.2533651292324066,0.1787319183349609,293.1815795898437,297.1499938964844,293.1499938964844,0.3641335964202881,-6768.1103515625,304.13726806640625,0.9990000128746032,0.49628347158432,0.387620598077774,293.3237609863281,297.1499938964844,293.1499938964844,0.0093690818175673,-3125.38330078125,300.72021484375,0.48665851354599,0.050000000745058,0.2324887961149215,289.5575256347656,291.1499938964844,263.1000061035156,261.1129150390625,281.0065612792969,294.29071044921875,289.9232177734375,1.0,0.2594029307365417,1.0,1.0,0.9329714179039,1.0,-1.1536864042282104,0.49161496758461,0.6620714664459229,0.2550384998321533,0.0,0.0,1.0,50.726348876953125,42.0,312.5834350585937,-14802.3369140625,186.6919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7750549316406,310.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,10519.357421875,18000.0,0.0,0.0,0.2527729868888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921118140220642,0.9211256504058838,-7.531205028499244e-06,0.0,0.000256532424828,0.0,0.0,91.27208709716795,0.0,0.0,0.0,0.5239845514297485,4.0,0.0,1.0
654960,293.1876525878906,297.1499938964844,293.1499938964844,0.0692694634199142,-1716.2554931640625,304.1654357910156,0.6777708530426025,0.124271847307682,0.1133149042725563,294.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4881880283355713,0.050000000745058,0.0489822514355182,293.2943115234375,297.1499938964844,293.1499938964844,0.1686311662197113,-2694.8271484375,304.1947631835937,0.8538618087768555,0.2514940202236175,0.1775066703557968,293.17340087890625,297.1499938964844,293.1499938964844,0.3068715035915375,-5852.45556640625,304.2421875,0.9990000128746032,0.4974975287914276,0.3840418457984924,293.323486328125,297.1499938964844,293.1499938964844,0.0082876803353428,-2697.5390625,301.1523742675781,0.4881880283355713,0.050000000745058,0.2323507219552993,291.5093688964844,291.1499938964844,263.1099853515625,261.1205444335937,281.04132080078125,294.2523803710937,291.7642517089844,1.0,0.2577520608901977,0.9528408050537108,0.9528408050537108,0.9463770985603333,1.0,-1.1475592851638794,0.4867408871650696,0.6608184576034546,0.2533742189407348,0.0,0.0,0.0245731808245182,49.93632888793945,45.0,1824.2193603515625,-14783.35546875,183.2404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00927734375,310.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18617.177734375,18000.0,0.0,0.0,0.2579492330551147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0281165838241575,1.0281271934509275,-1.062903265847126e-05,0.0,0.0002617856662254,0.0,0.0,138.5338592529297,0.0,0.0,0.0,0.53950035572052,4.0,0.0,1.0
655020,293.1840209960937,297.1499938964844,293.1499938964844,0.0830444246530532,-1999.4908447265625,304.1363830566406,0.6795802116394043,0.1240443661808967,0.1130083054304122,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203063964844,0.4898668825626373,0.050000000745058,0.0489507913589477,293.293701171875,297.1499938964844,293.1499938964844,0.197257325053215,-3093.115478515625,304.1299133300781,0.8525812029838562,0.247945562005043,0.1748904585838318,293.1593933105469,297.1499938964844,293.1499938964844,0.3598956167697906,-6718.09912109375,304.1189270019531,0.9990000128746032,0.4997228682041168,0.3801356554031372,293.3207397460937,297.1499938964844,293.1499938964844,0.0092549072578549,-3123.36767578125,300.6034240722656,0.4898668825626373,0.050000000745058,0.232201486825943,289.4562072753906,291.1499938964844,263.1300048828125,261.13580322265625,281.1843566894531,294.2015075683594,289.63427734375,1.0,0.2557971179485321,0.8585224151611328,0.8585224151611328,0.973188579082489,1.0,-1.139143943786621,0.4770589172840118,0.6620849967002869,0.2486351281404495,0.0,0.0,1.0,49.07636642456055,48.0,-285.43212890625,-14194.251953125,178.9889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9096069335937,310.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,10062.2216796875,18000.0,0.0,0.0,0.2446701824665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811596155166626,0.8116024732589722,-6.275445684877923e-06,0.0,0.0002483091375324,0.0,0.0,65.58641815185547,0.0,0.0,0.0,0.4941173791885376,4.0,0.0,1.0
655080,293.1840209960937,297.1499938964844,293.1499938964844,0.0830444246530532,-1999.4908447265625,304.1363830566406,0.6795802116394043,0.1240443661808967,0.1130083054304122,294.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203063964844,0.4898668825626373,0.050000000745058,0.0489507913589477,293.293701171875,297.1499938964844,293.1499938964844,0.197257325053215,-3093.115478515625,304.1299133300781,0.8525812029838562,0.247945562005043,0.1748904585838318,293.1593933105469,297.1499938964844,293.1499938964844,0.3598956167697906,-6718.09912109375,304.1189270019531,0.9990000128746032,0.4997228682041168,0.3801356554031372,293.3207397460937,297.1499938964844,293.1499938964844,0.0092549072578549,-3123.36767578125,300.6034240722656,0.4898668825626373,0.050000000745058,0.232201486825943,289.4562072753906,291.1499938964844,263.1300048828125,261.13580322265625,281.1843566894531,294.2015075683594,289.63427734375,1.0,0.2557971179485321,0.8585224151611328,0.8585224151611328,0.973188579082489,1.0,-1.139143943786621,0.4770589172840118,0.6620849967002869,0.2486351281404495,0.0,0.0,1.0,49.07636642456055,48.0,-285.43212890625,-14194.251953125,178.9889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9096069335937,310.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,10062.2216796875,18000.0,0.0,0.0,0.2446701824665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811596155166626,0.8116024732589722,-6.275445684877923e-06,0.0,0.0002483091375324,0.0,0.0,65.58641815185547,0.0,0.0,0.0,0.4941173791885376,4.0,0.0,1.0
655140,293.1805419921875,297.1499938964844,293.1499938964844,0.0692531168460846,-1717.8004150390625,304.1607971191406,0.6797423362731934,0.1238970533013343,0.1129446700215339,294.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948913574219,0.4900694787502289,0.050000000745058,0.0489470399916172,293.29412841796875,297.1499938964844,293.1499938964844,0.1631523966789245,-2627.774658203125,304.1864624023437,0.8490272164344788,0.2442288547754287,0.1724281460046768,293.1539001464844,297.1499938964844,293.1499938964844,0.3022388517856598,-5797.69921875,304.2126159667969,0.9990000128746032,0.500626266002655,0.3796664178371429,293.31982421875,297.1499938964844,293.1499938964844,0.0079732816666364,-2634.92138671875,301.1012268066406,0.4900694787502289,0.050000000745058,0.2321836799383163,291.7335510253906,291.1499938964844,263.1499938964844,261.15106201171875,281.4384460449219,294.1675109863281,291.3207092285156,1.0,0.255353718996048,0.7642040252685547,0.7642040252685547,1.0,1.0,-1.1355220079421997,0.4655444324016571,0.6699774861335754,0.2402468174695968,0.0,0.0,0.0,48.97076797485352,51.0,-985.4521484375,-5493.72509765625,177.69204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,303.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24223.123046875,18000.0,0.0,0.0,0.249715194106102,0.0,0.0,0.0,0.0,1.0,0.0025524562224745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055911481380462,0.1213213726878166,-0.0157302226871252,0.0,0.0002534291706979,0.0,0.0,6.254366874694824,0.0,0.0,0.0,0.3061747252941131,4.0,0.0,1.0
655200,293.1805419921875,297.1499938964844,293.1499938964844,0.0692531168460846,-1717.8004150390625,304.1607971191406,0.6797423362731934,0.1238970533013343,0.1129446700215339,294.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7948913574219,0.4900694787502289,0.050000000745058,0.0489470399916172,293.29412841796875,297.1499938964844,293.1499938964844,0.1631523966789245,-2627.774658203125,304.1864624023437,0.8490272164344788,0.2442288547754287,0.1724281460046768,293.1539001464844,297.1499938964844,293.1499938964844,0.3022388517856598,-5797.69921875,304.2126159667969,0.9990000128746032,0.500626266002655,0.3796664178371429,293.31982421875,297.1499938964844,293.1499938964844,0.0079732816666364,-2634.92138671875,301.1012268066406,0.4900694787502289,0.050000000745058,0.2321836799383163,291.7335510253906,291.1499938964844,263.1499938964844,261.15106201171875,281.4384460449219,294.1675109863281,291.3207092285156,1.0,0.255353718996048,0.7642040252685547,0.7642040252685547,1.0,1.0,-1.1355220079421997,0.4655444324016571,0.6699774861335754,0.2402468174695968,0.0,0.0,0.0,48.97076797485352,51.0,-985.4521484375,-5493.72509765625,177.69204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711303710937,303.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24223.123046875,18000.0,0.0,0.0,0.249715194106102,0.0,0.0,0.0,0.0,1.0,0.0025524562224745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055911481380462,0.1213213726878166,-0.0157302226871252,0.0,0.0002534291706979,0.0,0.0,6.254366874694824,0.0,0.0,0.0,0.3061747252941131,4.0,0.0,1.0
655260,293.1766967773437,297.1499938964844,293.1499938964844,0.0724231526255607,-1780.7008056640625,304.1566467285156,0.6781942844390869,0.1239021196961402,0.1128939464688301,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.4890890419483185,0.050000000745058,0.0489653088152408,293.29266357421875,297.1499938964844,293.1499938964844,0.1672455370426178,-2686.578125,304.1778869628906,0.8436496257781982,0.2408739030361175,0.1700447797775268,293.14971923828125,297.1499938964844,293.1499938964844,0.3172500729560852,-6038.25,304.18609619140625,0.9990000128746032,0.5013960003852844,0.3819418251514435,293.31597900390625,297.1499938964844,293.1499938964844,0.0083861974999308,-2772.324462890625,300.8568420410156,0.4890890419483185,0.050000000745058,0.2322703450918197,290.9410095214844,291.1499938964844,263.1700134277344,261.1663513183594,279.4237060546875,294.1470947265625,291.27886962890625,1.0,0.2561172246932983,0.8585224151611328,0.8585224151611328,0.6000000238418579,1.0,-1.1354563236236572,0.5514995455741882,0.5839567184448242,0.327633798122406,0.0,0.0,0.7935364842414856,49.47476959228516,54.0,1401.2939453125,-15780.01953125,178.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,310.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,11491.845703125,18000.0,0.0,0.0,0.2422439008951187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076518177986145,1.0765278339385986,-9.63623278948944e-06,0.0,0.0002458467788528,0.0,0.0,139.3517608642578,0.0,0.0,0.0,0.600536048412323,4.0,0.0,1.0
655320,293.1766967773437,297.1499938964844,293.1499938964844,0.0724231526255607,-1780.7008056640625,304.1566467285156,0.6781942844390869,0.1239021196961402,0.1128939464688301,294.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.4890890419483185,0.050000000745058,0.0489653088152408,293.29266357421875,297.1499938964844,293.1499938964844,0.1672455370426178,-2686.578125,304.1778869628906,0.8436496257781982,0.2408739030361175,0.1700447797775268,293.14971923828125,297.1499938964844,293.1499938964844,0.3172500729560852,-6038.25,304.18609619140625,0.9990000128746032,0.5013960003852844,0.3819418251514435,293.31597900390625,297.1499938964844,293.1499938964844,0.0083861974999308,-2772.324462890625,300.8568420410156,0.4890890419483185,0.050000000745058,0.2322703450918197,290.9410095214844,291.1499938964844,263.1700134277344,261.1663513183594,279.4237060546875,294.1470947265625,291.27886962890625,1.0,0.2561172246932983,0.8585224151611328,0.8585224151611328,0.6000000238418579,1.0,-1.1354563236236572,0.5514995455741882,0.5839567184448242,0.327633798122406,0.0,0.0,0.7935364842414856,49.47476959228516,54.0,1401.2939453125,-15780.01953125,178.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,310.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,11491.845703125,18000.0,0.0,0.0,0.2422439008951187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076518177986145,1.0765278339385986,-9.63623278948944e-06,0.0,0.0002458467788528,0.0,0.0,139.3517608642578,0.0,0.0,0.0,0.600536048412323,4.0,0.0,1.0
655380,293.1738586425781,297.1499938964844,293.1499938964844,0.0873584076762199,-2090.796875,304.1272888183594,0.6753301620483398,0.1237953752279281,0.1128178611397743,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2534484863281,0.4872335195541382,0.050000000745058,0.0490003861486911,293.2923889160156,297.1499938964844,293.1499938964844,0.1970229297876358,-3102.02099609375,304.1139831542969,0.8367106318473816,0.237305998802185,0.1675254553556442,293.1518249511719,297.1499938964844,293.1499938964844,0.3851037323474884,-7123.11962890625,304.0511169433594,0.9990000128746032,0.5009546279907227,0.386273592710495,293.3131103515625,297.1499938964844,293.1499938964844,0.0093180388212203,-3213.862548828125,300.267822265625,0.4872335195541382,0.050000000745058,0.2324367314577102,288.8227844238281,291.1499938964844,263.19000244140625,261.1817321777344,277.0204772949219,294.1440734863281,288.8464050292969,1.0,0.2578825950622558,0.5455414056777954,0.5455414056777954,0.4544585645198822,1.0,-1.1377817392349243,0.6262892484664917,0.5114925503730774,0.4030123651027679,0.0,0.0,1.0,50.43103790283203,57.0,-1296.8922119140625,-15696.5546875,181.4900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,10688.69140625,18000.0,0.0,0.0,0.2482149004936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061145186424256,0.9061219096183776,-7.403021754726069e-06,0.0,0.0002519065747037,0.0,0.0,87.83015441894531,0.0,0.0,0.0,0.5327582359313965,4.0,0.0,1.0
655440,293.1738586425781,297.1499938964844,293.1499938964844,0.0873584076762199,-2090.796875,304.1272888183594,0.6753301620483398,0.1237953752279281,0.1128178611397743,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2534484863281,0.4872335195541382,0.050000000745058,0.0490003861486911,293.2923889160156,297.1499938964844,293.1499938964844,0.1970229297876358,-3102.02099609375,304.1139831542969,0.8367106318473816,0.237305998802185,0.1675254553556442,293.1518249511719,297.1499938964844,293.1499938964844,0.3851037323474884,-7123.11962890625,304.0511169433594,0.9990000128746032,0.5009546279907227,0.386273592710495,293.3131103515625,297.1499938964844,293.1499938964844,0.0093180388212203,-3213.862548828125,300.267822265625,0.4872335195541382,0.050000000745058,0.2324367314577102,288.8227844238281,291.1499938964844,263.19000244140625,261.1817321777344,277.0204772949219,294.1440734863281,288.8464050292969,1.0,0.2578825950622558,0.5455414056777954,0.5455414056777954,0.4544585645198822,1.0,-1.1377817392349243,0.6262892484664917,0.5114925503730774,0.4030123651027679,0.0,0.0,1.0,50.43103790283203,57.0,-1296.8922119140625,-15696.5546875,181.4900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,309.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,10688.69140625,18000.0,0.0,0.0,0.2482149004936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061145186424256,0.9061219096183776,-7.403021754726069e-06,0.0,0.0002519065747037,0.0,0.0,87.83015441894531,0.0,0.0,0.0,0.5327582359313965,4.0,0.0,1.0
655500,293.1720275878906,297.1499938964844,293.1499938964844,0.0787030532956123,-1909.1907958984373,304.1470947265625,0.6736459136009216,0.1238557696342468,0.1128945052623748,294.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7760925292969,0.4859512150287628,0.050000000745058,0.0490249618887901,293.2920227050781,297.1499938964844,293.1499938964844,0.1762095987796783,-2816.3623046875,304.1582336425781,0.832935631275177,0.2355780005455017,0.1664016246795654,293.154052734375,297.1499938964844,293.1499938964844,0.3510207533836365,-6575.732421875,304.1308898925781,0.9990000128746032,0.5005002021789551,0.3892790675163269,293.3114929199219,297.1499938964844,293.1499938964844,0.0087313717231154,-2945.476806640625,300.5526123046875,0.4859512150287628,0.050000000745058,0.2325533032417297,290.04449462890625,291.1499938964844,263.20001220703125,261.1894836425781,277.7674560546875,294.139404296875,290.26910400390625,1.0,0.2590612471103668,0.5337357521057129,0.5337357521057129,0.4662642478942871,1.0,-1.1403014659881592,0.6014364361763,0.5388649702072144,0.378211110830307,0.0,0.0,1.0,51.09431076049805,57.0,697.6640014648438,-15834.6748046875,183.5518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4184875488281,309.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,12871.6357421875,19080.0,0.0,0.0,0.2584100067615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149593472480774,1.1496044397354126,-1.0936107173620258e-05,0.0,0.0002622533065732,0.0,0.0,169.15008544921875,0.0,0.0,0.0,0.6522640585899353,4.0,0.0,1.0
655560,293.17095947265625,297.1499938964844,293.1499938964844,0.0749704390764236,-1832.4998779296875,304.154296875,0.6715944409370422,0.1237859651446342,0.1129148826003074,294.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697631835937,0.4844774603843689,0.050000000745058,0.0490534640848636,293.2926940917969,297.1499938964844,293.1499938964844,0.1665772348642349,-2683.921875,304.1739501953125,0.8286775350570679,0.2336448580026626,0.1651348173618316,293.15966796875,297.1499938964844,293.1499938964844,0.338582694530487,-6374.70263671875,304.1564025878906,0.9990000128746032,0.4993472397327423,0.3927360773086548,293.3112487792969,297.1499938964844,293.1499938964844,0.0083664832636713,-2807.92724609375,300.6890869140625,0.4844774603843689,0.050000000745058,0.2326885014772415,290.6881103515625,291.1499938964844,263.2099914550781,261.1972351074219,278.25390625,294.1453857421875,290.7656555175781,1.0,0.2604056894779205,0.5262958407402039,0.5262958407402039,0.4737041592597961,1.0,-1.1431511640548706,0.5860853791236877,0.5570657849311829,0.3627524971961975,0.0,0.0,1.0,51.86230850219727,60.0,882.5057373046875,-15602.3974609375,185.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5775451660156,308.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,15834.5712890625,19080.0,0.0,0.0,0.2691494822502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797282934188845,1.2797417640686035,-1.3525925169233233e-05,0.0,0.0002731525164563,0.0,0.0,233.03749084472656,0.0,0.0,0.0,0.7041365504264832,4.0,0.0,1.0
655620,293.17010498046875,297.1499938964844,293.1499938964844,0.0717348456382751,-1767.352783203125,304.1581420898437,0.6662929058074951,0.1234278678894043,0.1127166599035263,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4809226393699646,0.050000000745058,0.0491228587925434,293.2946472167969,297.1499938964844,293.1499938964844,0.1568588465452194,-2551.385498046875,304.181884765625,0.8190600275993347,0.2296356111764907,0.162422314286232,293.1742858886719,297.1499938964844,293.1499938964844,0.3334529995918274,-6289.91259765625,304.1622619628906,0.9990000128746032,0.4961468577384949,0.4010280668735504,293.3122253417969,297.1499938964844,293.1499938964844,0.0080751227214932,-2697.60791015625,300.7519836425781,0.4809226393699646,0.050000000745058,0.2330176830291748,291.1590270996094,291.1499938964844,263.2300109863281,261.2128295898437,279.7706298828125,294.1657409667969,291.2172241210937,1.0,0.2634903788566589,0.6323862075805664,0.6323862075805664,0.6000000238418579,1.0,-1.1500892639160156,0.5291492938995361,0.6209399104118347,0.3052528798580169,0.0,0.0,0.8742659687995911,53.72356796264648,63.0,773.734130859375,-14503.65234375,191.54348754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4011535644531,307.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18677.68359375,19080.0,0.0,0.0,0.2898100316524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3566490411758425,1.356664538383484,-1.540034827485215e-05,0.0,0.000294120342005,0.0,0.0,280.0897521972656,0.0,0.0,0.0,0.7403197884559631,4.0,0.0,1.0
655680,293.17010498046875,297.1499938964844,293.1499938964844,0.0717348456382751,-1767.352783203125,304.1581420898437,0.6662929058074951,0.1234278678894043,0.1127166599035263,294.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4809226393699646,0.050000000745058,0.0491228587925434,293.2946472167969,297.1499938964844,293.1499938964844,0.1568588465452194,-2551.385498046875,304.181884765625,0.8190600275993347,0.2296356111764907,0.162422314286232,293.1742858886719,297.1499938964844,293.1499938964844,0.3334529995918274,-6289.91259765625,304.1622619628906,0.9990000128746032,0.4961468577384949,0.4010280668735504,293.3122253417969,297.1499938964844,293.1499938964844,0.0080751227214932,-2697.60791015625,300.7519836425781,0.4809226393699646,0.050000000745058,0.2330176830291748,291.1590270996094,291.1499938964844,263.2300109863281,261.2128295898437,279.7706298828125,294.1657409667969,291.2172241210937,1.0,0.2634903788566589,0.6323862075805664,0.6323862075805664,0.6000000238418579,1.0,-1.1500892639160156,0.5291492938995361,0.6209399104118347,0.3052528798580169,0.0,0.0,0.8742659687995911,53.72356796264648,63.0,773.734130859375,-14503.65234375,191.54348754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4011535644531,307.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18677.68359375,19080.0,0.0,0.0,0.2898100316524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3566490411758425,1.356664538383484,-1.540034827485215e-05,0.0,0.000294120342005,0.0,0.0,280.0897521972656,0.0,0.0,0.0,0.7403197884559631,4.0,0.0,1.0
655740,293.1700744628906,297.1499938964844,293.1499938964844,0.0736950635910034,-1808.6826171875,304.1505126953125,0.6603825092315674,0.122927039861679,0.1123591363430023,294.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.4768967926502228,0.050000000745058,0.0492012836039066,293.29693603515625,297.1499938964844,293.1499938964844,0.1578820645809173,-2572.246337890625,304.1662902832031,0.808556079864502,0.2255076318979263,0.1596082001924514,293.1918029785156,297.1499938964844,293.1499938964844,0.3519161343574524,-6587.5732421875,304.1203308105469,0.9990000128746032,0.4919837117195129,0.4101971387863159,293.3142395019531,297.1499938964844,293.1499938964844,0.0080339256674051,-2724.45361328125,300.6468505859375,0.4768967926502228,0.050000000745058,0.2333896905183792,290.99761962890625,291.1499938964844,263.25,261.2285461425781,281.4981384277344,294.1934509277344,290.60498046875,1.0,0.2669967710971832,0.7589156031608582,0.7589156031608582,1.0,1.0,-1.1578274965286257,0.4738856852054596,0.6839418411254883,0.2491088658571243,0.0,0.0,0.7615239024162292,55.82392883300781,66.0,-1617.185302734375,-7166.72265625,198.0450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72418212890625,302.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,25339.46875,18000.0,0.0,0.0,0.2978463768959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050295919179916,0.2050356566905975,-6.067196864023572e-06,0.0,0.0003022761957254,0.0,0.0,11.58892059326172,0.0,0.0,0.0,0.3193271160125732,4.0,0.0,1.0
