time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.1700744628906,297.1499938964844,293.1499938964844,0.0736950635910034,-1808.6826171875,304.1505126953125,0.6603825092315674,0.122927039861679,0.1123591363430023,294.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.4768967926502228,0.050000000745058,0.0492012836039066,293.29693603515625,297.1499938964844,293.1499938964844,0.1578820645809173,-2572.246337890625,304.1662902832031,0.808556079864502,0.2255076318979263,0.1596082001924514,293.1918029785156,297.1499938964844,293.1499938964844,0.3519161343574524,-6587.5732421875,304.1203308105469,0.9990000128746032,0.4919837117195129,0.4101971387863159,293.3142395019531,297.1499938964844,293.1499938964844,0.0080339256674051,-2724.45361328125,300.6468505859375,0.4768967926502228,0.050000000745058,0.2333896905183792,290.99761962890625,291.1499938964844,263.25,261.2285461425781,281.4981384277344,294.1934509277344,290.60498046875,1.0,0.2669967710971832,0.7589156031608582,0.7589156031608582,1.0,1.0,-1.1578274965286257,0.4738856852054596,0.6839418411254883,0.2491088658571243,0.0,0.0,0.7615239024162292,55.82392883300781,66.0,-1617.185302734375,-7166.72265625,198.0450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72418212890625,302.1625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,25339.46875,18000.0,0.0,0.0,0.2978463768959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050295919179916,0.2050356566905975,-6.067196864023572e-06,0.0,0.0003022761957254,0.0,0.0,11.58892059326172,0.0,0.0,0.0,0.3193271160125732,4.0,0.0,1.0
655860,293.1692810058594,297.1499938964844,293.1499938964844,0.0679751485586166,-1693.1663818359375,304.1619567871094,0.6549214720726013,0.1226017624139785,0.1121303588151931,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34765625,0.4726280570030212,0.050000000745058,0.0492824576795101,293.2981262207031,297.1499938964844,293.1499938964844,0.1440537273883819,-2376.2236328125,304.1882629394531,0.7979763150215149,0.2217033505439758,0.1570348739624023,293.2077941894531,297.1499938964844,293.1499938964844,0.3370636701583862,-6335.24267578125,304.1640625,0.9990000128746032,0.4877572953701019,0.4194774925708771,293.3150329589844,297.1499938964844,293.1499938964844,0.0077768731862306,-2583.2109375,300.7502136230469,0.4726280570030212,0.050000000745058,0.2337747663259506,291.58917236328125,291.1499938964844,263.2691650390625,261.24371337890625,281.5721435546875,294.2210693359375,291.7518310546875,1.0,0.2706875503063202,0.7597838044166565,0.7597838044166565,1.0,1.0,-1.1661629676818848,0.4768005013465881,0.6893624067306519,0.2506991028785705,0.0,0.0,0.1000000014901161,58.00896072387695,66.0,1261.6776123046875,-13369.580078125,205.0885162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3617858886719,308.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,21922.912109375,18000.0,0.0,0.0,0.2983537018299103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851902723312378,0.9852011799812316,-1.0851815204659944e-05,0.0,0.00030279107159,0.0,0.0,131.6461639404297,0.0,0.0,0.0,0.5132344365119934,4.0,0.0,1.0
655920,293.1692810058594,297.1499938964844,293.1499938964844,0.0675794407725334,-1685.35302734375,304.1625366210937,0.6546770334243774,0.1225791275501251,0.1121185198426246,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4282531738281,0.4724284410476684,0.050000000745058,0.0492861792445182,293.2982482910156,297.1499938964844,293.1499938964844,0.1431832164525985,-2363.845703125,304.1893615722656,0.7974963188171387,0.221523106098175,0.1569168418645858,293.2087097167969,297.1499938964844,293.1499938964844,0.3357417583465576,-6313.890625,304.1664428710937,0.9990000128746032,0.4875199496746063,0.4198978245258331,293.315185546875,297.1499938964844,293.1499938964844,0.0077408333308994,-2569.428466796875,300.7652587890625,0.4724284410476684,0.050000000745058,0.2337924093008041,291.65460205078125,291.1499938964844,263.2699890136719,261.244384765625,281.57305908203125,294.2227478027344,291.7982788085937,1.0,0.2708543837070465,0.7598216533660889,0.7598216533660889,1.0,1.0,-1.1665372848510742,0.4769693911075592,0.6895678639411926,0.250806599855423,0.0,0.0,0.0,58.10896301269531,54.0,1228.1151123046875,-12838.87109375,205.4106292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35821533203125,307.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,26420.208984375,18000.0,0.0,0.0,0.2986890375614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385884165763855,0.8385986685752869,-1.0245278645015787e-05,0.0,0.0003031314117833,0.0,0.0,99.30077362060548,0.0,0.0,0.0,0.4399815499782562,4.0,0.0,1.0
655980,293.1684875488281,297.1499938964844,293.1499938964844,0.0786604806780815,-1911.00927734375,304.1407165527344,0.6549884080886841,0.1222443431615829,0.1117200255393982,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621520996094,0.473411351442337,0.050000000745058,0.0492677874863147,293.2991638183594,297.1499938964844,293.1499938964844,0.1618817895650863,-2636.366943359375,304.14666748046875,0.7938286066055298,0.2175704687833786,0.1540558636188507,293.2186279296875,297.1499938964844,293.1499938964844,0.3866916298866272,-7117.13134765625,304.0802001953125,0.9990000128746032,0.4839631915092468,0.4178158342838287,293.3150939941406,297.1499938964844,293.1499938964844,0.0085347164422273,-2922.311279296875,300.2089233398437,0.473411351442337,0.050000000745058,0.2337051630020141,289.8402404785156,291.1499938964844,263.2900085449219,261.2603454589844,281.6045837402344,294.2416381835937,290.2185363769531,1.0,0.2689765393733978,0.7607277631759644,0.7607277631759644,1.0,1.0,-1.1600083112716677,0.4737705588340759,0.6862377524375916,0.2505073845386505,0.0,0.0,1.0,57.576656341552734,42.0,397.7657165527344,-13870.19921875,202.2084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,10102.2587890625,18000.0,0.0,0.0,0.286369651556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345102310180664,0.9345178008079528,-7.587783784401836e-06,0.0,0.0002906287845689,0.0,0.0,93.92201232910156,0.0,0.0,0.0,0.5388695001602173,4.0,0.0,1.0
656040,293.1684875488281,297.1499938964844,293.1499938964844,0.0786604806780815,-1911.00927734375,304.1407165527344,0.6549884080886841,0.1222443431615829,0.1117200255393982,294.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621520996094,0.473411351442337,0.050000000745058,0.0492677874863147,293.2991638183594,297.1499938964844,293.1499938964844,0.1618817895650863,-2636.366943359375,304.14666748046875,0.7938286066055298,0.2175704687833786,0.1540558636188507,293.2186279296875,297.1499938964844,293.1499938964844,0.3866916298866272,-7117.13134765625,304.0802001953125,0.9990000128746032,0.4839631915092468,0.4178158342838287,293.3150939941406,297.1499938964844,293.1499938964844,0.0085347164422273,-2922.311279296875,300.2089233398437,0.473411351442337,0.050000000745058,0.2337051630020141,289.8402404785156,291.1499938964844,263.2900085449219,261.2603454589844,281.6045837402344,294.2416381835937,290.2185363769531,1.0,0.2689765393733978,0.7607277631759644,0.7607277631759644,1.0,1.0,-1.1600083112716677,0.4737705588340759,0.6862377524375916,0.2505073845386505,0.0,0.0,1.0,57.576656341552734,42.0,397.7657165527344,-13870.19921875,202.2084350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,10102.2587890625,18000.0,0.0,0.0,0.286369651556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345102310180664,0.9345178008079528,-7.587783784401836e-06,0.0,0.0002906287845689,0.0,0.0,93.92201232910156,0.0,0.0,0.0,0.5388695001602173,4.0,0.0,1.0
656100,293.167724609375,297.1499938964844,293.1499938964844,0.067369058728218,-1681.9556884765625,304.16259765625,0.6575860381126404,0.1221612766385078,0.111625537276268,294.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.475808322429657,0.050000000745058,0.049222245812416,293.2998352050781,297.1499938964844,293.1499938964844,0.1387618631124496,-2305.490234375,304.18865966796875,0.7948129177093506,0.215552806854248,0.1526878476142883,293.21942138671875,297.1499938964844,293.1499938964844,0.3310170173645019,-6232.5703125,304.1925964355469,0.9990000128746032,0.482940524816513,0.4126134812831878,293.3160705566406,297.1499938964844,293.1499938964844,0.0076673603616654,-2554.854248046875,300.662109375,0.475808322429657,0.050000000745058,0.2334891557693481,291.5894470214844,291.1499938964844,263.29998779296875,261.26837158203125,281.6146240234375,294.22918701171875,291.80816650390625,1.0,0.2663578391075134,0.7611808180809021,0.7611808180809021,1.0,1.0,-1.151697039604187,0.4698635935783386,0.6818333864212036,0.2492760866880417,0.0,0.0,0.0068847821094095,56.31985855102539,42.0,1636.9478759765625,-13867.2275390625,197.0404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,309.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20602.30859375,18000.0,0.0,0.0,0.2898023426532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989189386367798,0.989199995994568,-1.0601108442642726e-05,0.0,0.0002941125421784,0.0,0.0,130.21630859375,0.0,0.0,0.0,0.5131814479827881,4.0,0.0,1.0
656160,293.1673583984375,297.1499938964844,293.1499938964844,0.0707318857312202,-1750.6632080078125,304.1534423828125,0.6612933278083801,0.1220093145966529,0.1114457026124,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5846252441406,0.4790941774845123,0.050000000745058,0.0491586215794086,293.3008117675781,297.1499938964844,293.1499938964844,0.1434652954339981,-2378.269775390625,304.1716613769531,0.7970508933067322,0.2134626656770706,0.1511900871992111,293.2167663574219,297.1499938964844,293.1499938964844,0.3389634490013122,-6372.05615234375,304.1670837402344,0.9990000128746032,0.4825739562511444,0.405232697725296,293.3171081542969,297.1499938964844,293.1499938964844,0.0076181925833225,-2595.420166015625,300.569580078125,0.4790941774845123,0.050000000745058,0.2331873327493667,291.3686828613281,291.1499938964844,263.3099975585937,261.27642822265625,281.62677001953125,294.2114562988281,290.8553466796875,1.0,0.2627668976783752,0.7610508799552917,0.7610508799552917,1.0,1.0,-1.1403876543045044,0.4645404517650604,0.6758472323417664,0.247262641787529,0.0,0.0,0.0,54.56256866455078,45.0,-1665.372802734375,-4996.87939453125,190.017807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258483886719,302.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,23494.369140625,18000.0,0.0,0.0,0.2875660955905914,0.0,0.0,0.0,0.0,1.0,0.003103258786723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925516933202743,0.1141053214669227,-0.0215536244213581,0.0,0.0002918430254794,0.0,0.0,5.684478759765625,0.0,0.0,0.0,0.3014504611492157,4.0,0.0,1.0
656220,293.1646728515625,297.1499938964844,293.1499938964844,0.0675742104649543,-1686.3958740234375,304.1617431640625,0.6658735871315002,0.1221107542514801,0.111390933394432,294.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.482643187046051,0.050000000745058,0.049089279025793,293.3003845214844,297.1499938964844,293.1499938964844,0.1347495317459106,-2252.73193359375,304.18682861328125,0.7977359294891357,0.2097319960594177,0.1485006958246231,293.20135498046875,297.1499938964844,293.1499938964844,0.3183740675449371,-6036.04296875,304.2137145996094,0.9990000128746032,0.4840246140956878,0.3970291912555694,293.3150634765625,297.1499938964844,293.1499938964844,0.0076070008799433,-2545.654052734375,300.5512084960937,0.482643187046051,0.050000000745058,0.2328584045171737,291.4839172363281,291.1499938964844,263.3299865722656,261.29266357421875,281.6254577636719,294.15557861328125,291.79864501953125,1.0,0.259111225605011,0.760791003704071,0.760791003704071,1.0,1.0,-1.126763105392456,0.4581671357154846,0.6685959696769714,0.2446772456169128,0.0,0.0,0.0957051962614059,52.62817001342773,48.0,1882.7493896484373,-14397.7666015625,182.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059143066406,310.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,15618.0439453125,18000.0,0.0,0.0,0.2756093144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055308818817139,1.05531907081604,-1.029480426950613e-05,0.0,0.0002797084162011,0.0,0.0,141.17263793945312,0.0,0.0,0.0,0.5664201974868774,4.0,0.0,1.0
656280,293.1646728515625,297.1499938964844,293.1499938964844,0.0675742104649543,-1686.3958740234375,304.1617431640625,0.6658735871315002,0.1221107542514801,0.111390933394432,294.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.482643187046051,0.050000000745058,0.049089279025793,293.3003845214844,297.1499938964844,293.1499938964844,0.1347495317459106,-2252.73193359375,304.18682861328125,0.7977359294891357,0.2097319960594177,0.1485006958246231,293.20135498046875,297.1499938964844,293.1499938964844,0.3183740675449371,-6036.04296875,304.2137145996094,0.9990000128746032,0.4840246140956878,0.3970291912555694,293.3150634765625,297.1499938964844,293.1499938964844,0.0076070008799433,-2545.654052734375,300.5512084960937,0.482643187046051,0.050000000745058,0.2328584045171737,291.4839172363281,291.1499938964844,263.3299865722656,261.29266357421875,281.6254577636719,294.15557861328125,291.79864501953125,1.0,0.259111225605011,0.760791003704071,0.760791003704071,1.0,1.0,-1.126763105392456,0.4581671357154846,0.6685959696769714,0.2446772456169128,0.0,0.0,0.0957051962614059,52.62817001342773,48.0,1882.7493896484373,-14397.7666015625,182.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059143066406,310.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,15618.0439453125,18000.0,0.0,0.0,0.2756093144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055308818817139,1.05531907081604,-1.029480426950613e-05,0.0,0.0002797084162011,0.0,0.0,141.17263793945312,0.0,0.0,0.0,0.5664201974868774,4.0,0.0,1.0
656340,293.1629943847656,297.1499938964844,293.1499938964844,0.0811004713177681,-1963.340087890625,304.1333312988281,0.6677305102348328,0.1220781654119491,0.111312948167324,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.484112411737442,0.050000000745058,0.0490606650710105,293.3007507324219,297.1499938964844,293.1499938964844,0.1561888009309768,-2570.255126953125,304.13525390625,0.7949134707450867,0.2058364897966385,0.1457028836011886,293.1914978027344,297.1499938964844,293.1499938964844,0.3731127381324768,-6922.759765625,304.09246826171875,0.9990000128746032,0.4847044050693512,0.3935926854610443,293.313720703125,297.1499938964844,293.1499938964844,0.0082809403538703,-2909.7841796875,299.9559936523437,0.484112411737442,0.050000000745058,0.232722669839859,289.6072692871094,291.1499938964844,263.3500061035156,261.3090515136719,281.6304016113281,294.1278991699219,289.5370178222656,1.0,0.2572923898696899,0.7605311870574951,0.7605311870574951,1.0,1.0,-1.118987202644348,0.4545443654060364,0.6644428968429565,0.2431189566850662,0.0,0.0,1.0,51.800880432128906,51.0,-1036.6331787109375,-13178.263671875,178.12474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3668212890625,310.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,11391.6796875,18000.0,0.0,0.0,0.2567692995071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446918249130249,0.6446968913078308,-5.100117505207891e-06,0.0,0.0002605882182251,0.0,0.0,39.53770446777344,0.0,0.0,0.0,0.4398301839828491,4.0,0.0,1.0
656400,293.1629943847656,297.1499938964844,293.1499938964844,0.0811004713177681,-1963.340087890625,304.1333312988281,0.6677305102348328,0.1220781654119491,0.111312948167324,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.484112411737442,0.050000000745058,0.0490606650710105,293.3007507324219,297.1499938964844,293.1499938964844,0.1561888009309768,-2570.255126953125,304.13525390625,0.7949134707450867,0.2058364897966385,0.1457028836011886,293.1914978027344,297.1499938964844,293.1499938964844,0.3731127381324768,-6922.759765625,304.09246826171875,0.9990000128746032,0.4847044050693512,0.3935926854610443,293.313720703125,297.1499938964844,293.1499938964844,0.0082809403538703,-2909.7841796875,299.9559936523437,0.484112411737442,0.050000000745058,0.232722669839859,289.6072692871094,291.1499938964844,263.3500061035156,261.3090515136719,281.6304016113281,294.1278991699219,289.5370178222656,1.0,0.2572923898696899,0.7605311870574951,0.7605311870574951,1.0,1.0,-1.118987202644348,0.4545443654060364,0.6644428968429565,0.2431189566850662,0.0,0.0,1.0,51.800880432128906,51.0,-1036.6331787109375,-13178.263671875,178.12474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3668212890625,310.0040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,11391.6796875,18000.0,0.0,0.0,0.2567692995071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446918249130249,0.6446968913078308,-5.100117505207891e-06,0.0,0.0002605882182251,0.0,0.0,39.53770446777344,0.0,0.0,0.0,0.4398301839828491,4.0,0.0,1.0
656460,293.1612548828125,297.1499938964844,293.1499938964844,0.0658236294984817,-1652.6845703125,304.1620788574219,0.6680026650428772,0.122105985879898,0.1114170476794242,294.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.4841514825820923,0.050000000745058,0.0490599274635314,293.30133056640625,297.1499938964844,293.1499938964844,0.1255879402160644,-2126.489013671875,304.18701171875,0.790014922618866,0.2019128501415252,0.1430690288543701,293.1884765625,297.1499938964844,293.1499938964844,0.3067251443862915,-5860.4580078125,304.2124328613281,0.9990000128746032,0.4842983186244964,0.3935012817382812,293.31414794921875,297.1499938964844,293.1499938964844,0.0071598407812416,-2414.531005859375,300.59716796875,0.4841514825820923,0.050000000745058,0.2327191829681396,292.0106201171875,291.1499938964844,263.3699951171875,261.3255615234375,281.6336364746094,294.1105651855469,291.6687316894531,1.0,0.2569614946842193,0.7604332566261292,0.7604332566261292,1.0,1.0,-1.1158347129821775,0.4530848264694214,0.6627498269081116,0.2424657195806503,0.0,0.0,0.0,51.74015426635742,54.0,-591.709228515625,-5679.0341796875,177.06166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,304.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24126.001953125,18000.0,0.0,0.0,0.2569992244243622,0.0,0.0,0.0,0.0,1.0,0.0022814492695033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102844551205635,0.123037002980709,-0.0127525478601455,0.0,0.0002608215436339,0.0,0.0,6.328395366668701,0.0,0.0,0.0,0.3058853447437286,4.0,0.0,1.0
656520,293.1612548828125,297.1499938964844,293.1499938964844,0.0658236294984817,-1652.6845703125,304.1620788574219,0.6680026650428772,0.122105985879898,0.1114170476794242,294.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98590087890625,0.4841514825820923,0.050000000745058,0.0490599274635314,293.30133056640625,297.1499938964844,293.1499938964844,0.1255879402160644,-2126.489013671875,304.18701171875,0.790014922618866,0.2019128501415252,0.1430690288543701,293.1884765625,297.1499938964844,293.1499938964844,0.3067251443862915,-5860.4580078125,304.2124328613281,0.9990000128746032,0.4842983186244964,0.3935012817382812,293.31414794921875,297.1499938964844,293.1499938964844,0.0071598407812416,-2414.531005859375,300.59716796875,0.4841514825820923,0.050000000745058,0.2327191829681396,292.0106201171875,291.1499938964844,263.3699951171875,261.3255615234375,281.6336364746094,294.1105651855469,291.6687316894531,1.0,0.2569614946842193,0.7604332566261292,0.7604332566261292,1.0,1.0,-1.1158347129821775,0.4530848264694214,0.6627498269081116,0.2424657195806503,0.0,0.0,0.0,51.74015426635742,54.0,-591.709228515625,-5679.0341796875,177.06166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,304.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24126.001953125,18000.0,0.0,0.0,0.2569992244243622,0.0,0.0,0.0,0.0,1.0,0.0022814492695033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102844551205635,0.123037002980709,-0.0127525478601455,0.0,0.0002608215436339,0.0,0.0,6.328395366668701,0.0,0.0,0.0,0.3058853447437286,4.0,0.0,1.0
656580,293.15936279296875,297.1499938964844,293.1499938964844,0.0713495761156082,-1761.87939453125,304.1537780761719,0.6664882302284241,0.1222043111920356,0.1114460006356239,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4389343261719,0.483009785413742,0.050000000745058,0.0490821935236454,293.3007507324219,297.1499938964844,293.1499938964844,0.1319090127944946,-2223.153564453125,304.1727294921875,0.7831518054008484,0.1981927007436752,0.1404179185628891,293.186279296875,297.1499938964844,293.1499938964844,0.3324598968029022,-6271.3291015625,304.1698303222656,0.9990000128746032,0.4837780296802521,0.3961735069751739,293.31121826171875,297.1499938964844,293.1499938964844,0.0077347485348582,-2629.748046875,300.2019348144531,0.483009785413742,0.050000000745058,0.2328248023986816,290.8351745605469,291.1499938964844,263.3900146484375,261.3422241210937,281.64239501953125,294.1110534667969,291.3518981933594,1.0,0.2578079104423523,0.760335385799408,0.760335385799408,1.0,1.0,-1.116046905517578,0.453166127204895,0.6628807783126831,0.2425041794776916,0.0,0.0,0.8210554122924805,52.30685424804688,57.0,1847.6505126953125,-14861.904296875,178.2016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3676147460937,311.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,10677.1630859375,18000.0,0.0,0.0,0.2409443110227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0294073820114136,1.0294162034988403,-8.849528967402875e-06,0.0,0.0002445278514642,0.0,0.0,122.2024917602539,0.0,0.0,0.0,0.5781399607658386,4.0,0.0,1.0
656640,293.15936279296875,297.1499938964844,293.1499938964844,0.0713495761156082,-1761.87939453125,304.1537780761719,0.6664882302284241,0.1222043111920356,0.1114460006356239,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4389343261719,0.483009785413742,0.050000000745058,0.0490821935236454,293.3007507324219,297.1499938964844,293.1499938964844,0.1319090127944946,-2223.153564453125,304.1727294921875,0.7831518054008484,0.1981927007436752,0.1404179185628891,293.186279296875,297.1499938964844,293.1499938964844,0.3324598968029022,-6271.3291015625,304.1698303222656,0.9990000128746032,0.4837780296802521,0.3961735069751739,293.31121826171875,297.1499938964844,293.1499938964844,0.0077347485348582,-2629.748046875,300.2019348144531,0.483009785413742,0.050000000745058,0.2328248023986816,290.8351745605469,291.1499938964844,263.3900146484375,261.3422241210937,281.64239501953125,294.1110534667969,291.3518981933594,1.0,0.2578079104423523,0.760335385799408,0.760335385799408,1.0,1.0,-1.116046905517578,0.453166127204895,0.6628807783126831,0.2425041794776916,0.0,0.0,0.8210554122924805,52.30685424804688,57.0,1847.6505126953125,-14861.904296875,178.2016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3676147460937,311.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,10677.1630859375,18000.0,0.0,0.0,0.2409443110227584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0294073820114136,1.0294162034988403,-8.849528967402875e-06,0.0,0.0002445278514642,0.0,0.0,122.2024917602539,0.0,0.0,0.0,0.5781399607658386,4.0,0.0,1.0
656700,293.15924072265625,297.1499938964844,293.1499938964844,0.0642195641994476,-1620.8309326171875,304.1654357910156,0.6652624011039734,0.1221113204956054,0.1114707738161087,294.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0006103515625,0.4820702970027923,0.050000000745058,0.0491005592048168,293.3016967773437,297.1499938964844,293.1499938964844,0.1185627207159996,-2026.3472900390625,304.1918334960937,0.779082179069519,0.1960964053869247,0.1390550285577774,293.1908264160156,297.1499938964844,293.1499938964844,0.3041576743125915,-5816.015625,304.2150573730469,0.9990000128746032,0.482429027557373,0.398365169763565,293.3128356933594,297.1499938964844,293.1499938964844,0.0070381872355937,-2362.000732421875,300.5692138671875,0.4820702970027923,0.050000000745058,0.2329119145870208,292.1700134277344,291.1499938964844,263.3999938964844,261.3506164550781,281.6482238769531,294.11578369140625,292.017578125,1.0,0.2585965096950531,0.7602864503860474,0.7602864503860474,1.0,1.0,-1.1171977519989014,0.4536788165569305,0.6635189056396484,0.2427552193403244,0.0,0.0,0.0,52.78775024414063,57.0,198.4628753662109,-6432.234375,179.46246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9205627441406,305.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24923.853515625,18000.0,0.0,0.0,0.2416393607854843,0.0,0.0,0.0,0.0,1.0,0.0009278258658014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377729922533035,0.1401544660329818,-0.0023814737796783,0.0,0.000245233241003,0.0,0.0,7.518409252166748,0.0,0.0,0.0,0.3114386796951294,4.0,0.0,1.0
656760,293.1590576171875,297.1499938964844,293.1499938964844,0.0790046975016594,-1920.270751953125,304.1357116699219,0.663530707359314,0.1220268681645393,0.1113878637552261,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796813964844,0.4809032678604126,0.050000000745058,0.0491233989596366,293.3020935058594,297.1499938964844,293.1499938964844,0.1416237503290176,-2373.57666015625,304.14215087890625,0.7745633721351624,0.194099485874176,0.1376227140426635,293.19354248046875,297.1499938964844,293.1499938964844,0.3704781234264374,-6887.80029296875,304.0822448730469,0.9990000128746032,0.481375515460968,0.4010742604732513,293.31207275390625,297.1499938964844,293.1499938964844,0.0078180776908993,-2767.79736328125,299.9162902832031,0.4809032678604126,0.050000000745058,0.2330202609300613,290.0869445800781,291.1499938964844,263.4100036621094,261.35906982421875,281.25439453125,294.1279296875,289.631103515625,1.0,0.2595882713794708,0.8082291483879089,0.8082291483879089,0.800000011920929,1.0,-1.11878764629364,0.4717358946800232,0.6470517516136169,0.2604068219661712,0.0,0.0,1.0,53.39052200317383,60.0,-2534.42724609375,-7591.39990234375,181.09231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53179931640625,302.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19325.091796875,18000.0,0.0,0.0,0.2315312623977661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726353466510772,0.1726399809122085,-4.63783089799108e-06,0.0,0.0002349747956031,0.0,0.0,7.444509506225586,0.0,0.0,0.0,0.3007283210754394,4.0,0.0,1.0
656820,293.1578369140625,297.1499938964844,293.1499938964844,0.0692307576537132,-1719.9404296875,304.1572570800781,0.6602896451950073,0.122050940990448,0.1114687472581863,294.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.4782676994800567,0.050000000745058,0.049174852669239,293.3023376464844,297.1499938964844,293.1499938964844,0.1221262067556381,-2086.193603515625,304.1780700683594,0.7656886577606201,0.1902032643556594,0.1349856257438659,293.201904296875,297.1499938964844,293.1499938964844,0.3336014449596405,-6287.1416015625,304.16876220703125,0.9990000128746032,0.4786093235015869,0.4071134924888611,293.3114624023437,297.1499938964844,293.1499938964844,0.0072908247821033,-2493.486083984375,300.26153564453125,0.4782676994800567,0.050000000745058,0.2332643270492553,291.4066772460937,291.1499938964844,263.42999267578125,261.3760681152344,275.8415222167969,294.1452941894531,291.3301086425781,1.0,0.2621347904205322,0.5647590756416321,0.5647590756416321,0.4352409243583679,1.0,-1.1233220100402832,0.6560074090957642,0.4673146605491638,0.4432517886161804,0.0,0.0,0.0115682752802968,54.78667449951172,63.0,189.7721099853516,-13046.552734375,185.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588195800781,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27849.263671875,18000.0,0.0,0.0,0.2355515956878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404909610748291,0.4404984414577484,-7.4863146437564865e-06,0.0,0.0002390549198025,0.0,0.0,32.99618148803711,0.0,0.0,0.0,0.34970223903656,4.0,0.0,1.0
656880,293.1578369140625,297.1499938964844,293.1499938964844,0.0692307576537132,-1719.9404296875,304.1572570800781,0.6602896451950073,0.122050940990448,0.1114687472581863,294.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27117919921875,0.4782676994800567,0.050000000745058,0.049174852669239,293.3023376464844,297.1499938964844,293.1499938964844,0.1221262067556381,-2086.193603515625,304.1780700683594,0.7656886577606201,0.1902032643556594,0.1349856257438659,293.201904296875,297.1499938964844,293.1499938964844,0.3336014449596405,-6287.1416015625,304.16876220703125,0.9990000128746032,0.4786093235015869,0.4071134924888611,293.3114624023437,297.1499938964844,293.1499938964844,0.0072908247821033,-2493.486083984375,300.26153564453125,0.4782676994800567,0.050000000745058,0.2332643270492553,291.4066772460937,291.1499938964844,263.42999267578125,261.3760681152344,275.8415222167969,294.1452941894531,291.3301086425781,1.0,0.2621347904205322,0.5647590756416321,0.5647590756416321,0.4352409243583679,1.0,-1.1233220100402832,0.6560074090957642,0.4673146605491638,0.4432517886161804,0.0,0.0,0.0115682752802968,54.78667449951172,63.0,189.7721099853516,-13046.552734375,185.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588195800781,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27849.263671875,18000.0,0.0,0.0,0.2355515956878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404909610748291,0.4404984414577484,-7.4863146437564865e-06,0.0,0.0002390549198025,0.0,0.0,32.99618148803711,0.0,0.0,0.0,0.34970223903656,4.0,0.0,1.0
656940,293.1568603515625,297.1499938964844,293.1499938964844,0.0778022184967994,-1893.73046875,304.14404296875,0.6559620499610901,0.1220472231507301,0.1114762052893638,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.72027587890625,0.4746843576431274,0.050000000745058,0.0492438785731792,293.3025817871094,297.1499938964844,293.1499938964844,0.1327427923679351,-2248.87109375,304.1567687988281,0.7557241320610046,0.1862926483154297,0.1322603374719619,293.211669921875,297.1499938964844,293.1499938964844,0.3811768293380737,-7028.96044921875,304.0990905761719,0.9990000128746032,0.4753195643424988,0.4150753617286682,293.30914306640625,297.1499938964844,293.1499938964844,0.0079020513221621,-2767.20361328125,299.76129150390625,0.4746843576431274,0.050000000745058,0.2335917651653289,289.9488525390625,291.1499938964844,263.45001220703125,261.39324951171875,277.7647399902344,294.1722106933594,290.2434387207031,1.0,0.2652578949928283,0.5368148684501648,0.5368148684501648,0.4631851315498352,1.0,-1.1300921440124512,0.6015749573707581,0.5285171866416931,0.387448251247406,0.0,0.0,1.0,56.61931228637695,51.0,607.6678466796875,-15921.890625,191.04063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,309.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,12139.7265625,19080.0,0.0,0.0,0.2443282455205917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099238395690918,1.1099340915679932,-1.0226282029179856e-05,0.0,0.0002479621034581,0.0,0.0,152.55746459960938,0.0,0.0,0.0,0.6329488158226013,4.0,0.0,1.0
657000,293.1568603515625,297.1499938964844,293.1499938964844,0.0778022184967994,-1893.73046875,304.14404296875,0.6559620499610901,0.1220472231507301,0.1114762052893638,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.72027587890625,0.4746843576431274,0.050000000745058,0.0492438785731792,293.3025817871094,297.1499938964844,293.1499938964844,0.1327427923679351,-2248.87109375,304.1567687988281,0.7557241320610046,0.1862926483154297,0.1322603374719619,293.211669921875,297.1499938964844,293.1499938964844,0.3811768293380737,-7028.96044921875,304.0990905761719,0.9990000128746032,0.4753195643424988,0.4150753617286682,293.30914306640625,297.1499938964844,293.1499938964844,0.0079020513221621,-2767.20361328125,299.76129150390625,0.4746843576431274,0.050000000745058,0.2335917651653289,289.9488525390625,291.1499938964844,263.45001220703125,261.39324951171875,277.7647399902344,294.1722106933594,290.2434387207031,1.0,0.2652578949928283,0.5368148684501648,0.5368148684501648,0.4631851315498352,1.0,-1.1300921440124512,0.6015749573707581,0.5285171866416931,0.387448251247406,0.0,0.0,1.0,56.61931228637695,51.0,607.6678466796875,-15921.890625,191.04063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,309.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,12139.7265625,19080.0,0.0,0.0,0.2443282455205917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1099238395690918,1.1099340915679932,-1.0226282029179856e-05,0.0,0.0002479621034581,0.0,0.0,152.55746459960938,0.0,0.0,0.0,0.6329488158226013,4.0,0.0,1.0
657060,293.15679931640625,297.1499938964844,293.1499938964844,0.0708443894982338,-1752.0582275390625,304.1568298339844,0.6575949192047119,0.1218853741884231,0.1113791540265083,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.476228266954422,0.050000000745058,0.0492143481969833,293.30419921875,297.1499938964844,293.1499938964844,0.1184404790401458,-2038.4345703125,304.1770324707031,0.7523555755615234,0.1820991486310959,0.1293835192918777,293.2228088378906,297.1499938964844,293.1499938964844,0.3467279076576233,-6482.98486328125,304.1702880859375,0.9990000128746032,0.4714742302894592,0.4116864502429962,293.3109436035156,297.1499938964844,293.1499938964844,0.00730791548267,-2521.087158203125,300.0630798339844,0.476228266954422,0.050000000745058,0.2334516793489456,291.11700439453125,291.1499938964844,263.4700012207031,261.4105834960937,278.56805419921875,294.1924743652344,291.1660461425781,1.0,0.2628131508827209,0.5244845747947693,0.5244845747947693,0.4755154252052307,1.0,-1.1222602128982544,0.570075273513794,0.5521849393844604,0.3576312065124511,0.0,0.0,0.8623474836349487,55.755409240722656,39.0,821.4090576171875,-15220.1396484375,186.9408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28839111328125,308.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.296875,19080.0,0.0,0.0,0.26634082198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315890908241272,1.3159053325653076,-1.4495686627924442e-05,0.0,0.0002703020873013,0.0,0.0,255.677001953125,0.0,0.0,0.0,0.7194942831993103,4.0,0.0,1.0
657120,293.15679931640625,297.1499938964844,293.1499938964844,0.0708443894982338,-1752.0582275390625,304.1568298339844,0.6575949192047119,0.1218853741884231,0.1113791540265083,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.476228266954422,0.050000000745058,0.0492143481969833,293.30419921875,297.1499938964844,293.1499938964844,0.1184404790401458,-2038.4345703125,304.1770324707031,0.7523555755615234,0.1820991486310959,0.1293835192918777,293.2228088378906,297.1499938964844,293.1499938964844,0.3467279076576233,-6482.98486328125,304.1702880859375,0.9990000128746032,0.4714742302894592,0.4116864502429962,293.3109436035156,297.1499938964844,293.1499938964844,0.00730791548267,-2521.087158203125,300.0630798339844,0.476228266954422,0.050000000745058,0.2334516793489456,291.11700439453125,291.1499938964844,263.4700012207031,261.4105834960937,278.56805419921875,294.1924743652344,291.1660461425781,1.0,0.2628131508827209,0.5244845747947693,0.5244845747947693,0.4755154252052307,1.0,-1.1222602128982544,0.570075273513794,0.5521849393844604,0.3576312065124511,0.0,0.0,0.8623474836349487,55.755409240722656,39.0,821.4090576171875,-15220.1396484375,186.9408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28839111328125,308.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.296875,19080.0,0.0,0.0,0.26634082198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315890908241272,1.3159053325653076,-1.4495686627924442e-05,0.0,0.0002703020873013,0.0,0.0,255.677001953125,0.0,0.0,0.0,0.7194942831993103,4.0,0.0,1.0
657180,293.1571655273437,297.1499938964844,293.1499938964844,0.0689267888665199,-1714.53515625,304.15753173828125,0.6642395853996277,0.1216372698545456,0.1110453084111213,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.4819658100605011,0.050000000745058,0.0491026826202869,293.3060607910156,297.1499938964844,293.1499938964844,0.1125210225582122,-1953.309326171875,304.17755126953125,0.7543664574623108,0.1778130978345871,0.1263122409582138,293.2184753417969,297.1499938964844,293.1499938964844,0.3267439305782318,-6173.27197265625,304.19610595703125,0.9990000128746032,0.4704693555831909,0.3986092507839203,293.31317138671875,297.1499938964844,293.1499938964844,0.0070918621495366,-2443.895263671875,300.0908508300781,0.4819658100605011,0.050000000745058,0.2329219728708267,291.3990478515625,291.1499938964844,263.489990234375,261.4281005859375,281.06103515625,294.1697998046875,291.3451232910156,1.0,0.2560863494873047,0.803355872631073,0.803355872631073,0.800000011920929,1.0,-1.101710557937622,0.46771439909935,0.6339961886405945,0.2595200538635254,0.0,0.0,0.2956901788711548,52.61944580078125,42.0,60.061641693115234,-9770.484375,174.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75152587890625,305.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27843.244140625,19080.0,0.0,0.0,0.280953049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064804911613464,0.4064878225326538,-7.317554718611063e-06,0.0,0.0002851316239684,0.0,0.0,29.4013900756836,0.0,0.0,0.0,0.3736323714256286,4.0,0.0,1.0
657240,293.1571655273437,297.1499938964844,293.1499938964844,0.0689267888665199,-1714.53515625,304.15753173828125,0.6642395853996277,0.1216372698545456,0.1110453084111213,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936767578125,0.4819658100605011,0.050000000745058,0.0491026826202869,293.3060607910156,297.1499938964844,293.1499938964844,0.1125210225582122,-1953.309326171875,304.17755126953125,0.7543664574623108,0.1778130978345871,0.1263122409582138,293.2184753417969,297.1499938964844,293.1499938964844,0.3267439305782318,-6173.27197265625,304.19610595703125,0.9990000128746032,0.4704693555831909,0.3986092507839203,293.31317138671875,297.1499938964844,293.1499938964844,0.0070918621495366,-2443.895263671875,300.0908508300781,0.4819658100605011,0.050000000745058,0.2329219728708267,291.3990478515625,291.1499938964844,263.489990234375,261.4281005859375,281.06103515625,294.1697998046875,291.3451232910156,1.0,0.2560863494873047,0.803355872631073,0.803355872631073,0.800000011920929,1.0,-1.101710557937622,0.46771439909935,0.6339961886405945,0.2595200538635254,0.0,0.0,0.2956901788711548,52.61944580078125,42.0,60.061641693115234,-9770.484375,174.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75152587890625,305.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27843.244140625,19080.0,0.0,0.0,0.280953049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064804911613464,0.4064878225326538,-7.317554718611063e-06,0.0,0.0002851316239684,0.0,0.0,29.4013900756836,0.0,0.0,0.0,0.3736323714256286,4.0,0.0,1.0
657300,293.1569519042969,297.1499938964844,293.1499938964844,0.0730672776699066,-1798.4482421875,304.14862060546875,0.6670709252357483,0.1215881034731864,0.1109248697757721,294.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9286499023437,0.48422372341156,0.050000000745058,0.0490586645901203,293.3065795898437,297.1499938964844,293.1499938964844,0.1170638799667358,-2025.8511962890625,304.1642761230469,0.7546897530555725,0.1757386624813079,0.1248051449656486,293.2106018066406,297.1499938964844,293.1499938964844,0.3394908607006073,-6384.7109375,304.1644287109375,0.9990000128746032,0.4711475968360901,0.393333226442337,293.31317138671875,297.1499938964844,293.1499938964844,0.007280679885298,-2551.343505859375,299.86553955078125,0.48422372341156,0.050000000745058,0.2327131927013397,290.784423828125,291.1499938964844,263.5,261.4369506835937,281.6883544921875,294.1477966308594,290.6957397460937,1.0,0.2537831366062164,0.7541948556900024,0.7541948556900024,1.0,1.0,-1.093116044998169,0.4431343078613281,0.649981677532196,0.2365262806415558,0.0,0.0,1.0,51.377567291259766,42.0,-393.2771911621094,-11518.4990234375,169.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37615966796875,306.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,15286.9375,18000.0,0.0,0.0,0.2789356410503387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612035632133484,0.6612096428871155,-6.111967195465695e-06,0.0,0.0002830842277035,0.0,0.0,47.13272476196289,0.0,0.0,0.0,0.445168673992157,4.0,0.0,1.0
657360,293.156494140625,297.1499938964844,293.1499938964844,0.0681031420826911,-1698.1365966796875,304.1581420898437,0.6691944003105164,0.1215946972370147,0.110886700451374,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.485799640417099,0.050000000745058,0.049028180539608,293.30682373046875,297.1499938964844,293.1499938964844,0.1082725524902343,-1892.0982666015625,304.17803955078125,0.7541483640670776,0.1737046092748642,0.1233590394258499,293.203125,297.1499938964844,293.1499938964844,0.3149913549423218,-5990.35546875,304.2073669433594,0.9990000128746032,0.4718494415283203,0.389637142419815,293.3133239746094,297.1499938964844,293.1499938964844,0.0070753484033048,-2429.518310546875,300.0270080566406,0.485799640417099,0.050000000745058,0.2325685769319534,291.3748474121094,291.1499938964844,263.510009765625,261.4458312988281,281.7460327148437,294.1263122558594,291.61920166015625,1.0,0.2520006597042084,0.7548338174819946,0.7548338174819946,1.0,1.0,-1.0866867303848269,0.4395969212055206,0.6470897793769836,0.2341199517250061,0.0,0.0,0.4240880310535431,50.51292037963867,45.0,1142.46337890625,-12954.5625,166.20858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38330078125,308.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,14065.9208984375,18000.0,0.0,0.0,0.2823367118835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068877100944519,1.0688872337341309,-1.0118811587744858e-05,0.0,0.0002865358546841,0.0,0.0,142.40170288085938,0.0,0.0,0.0,0.5862477421760559,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.0793048739433288,-1927.4051513671875,304.1344299316406,0.6715337038040161,0.1215722486376762,0.1107989773154258,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594299316406,0.4875756204128265,0.050000000745058,0.0489942133426666,293.30731201171875,297.1499938964844,293.1499938964844,0.1211463212966919,-2096.5859375,304.1439208984375,0.7509527802467346,0.1696264743804931,0.1204454824328422,293.1910095214844,297.1499938964844,293.1499938964844,0.3578341603279114,-6692.46142578125,304.1067199707031,0.9990000128746032,0.47294482588768,0.3854757845401764,293.31268310546875,297.1499938964844,293.1499938964844,0.0074874782003462,-2696.888427734375,299.478759765625,0.4875756204128265,0.050000000745058,0.2324074506759643,289.867431640625,291.1499938964844,263.5299987792969,261.4637451171875,281.74224853515625,294.1024780273437,289.6521911621094,1.0,0.2498300075531005,0.756111741065979,0.756111741065979,1.0,1.0,-1.0778532028198242,0.4359599947929382,0.641893208026886,0.231909841299057,0.0,0.0,1.0,49.52435302734375,48.0,-1517.1331787109375,-11564.736328125,161.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134033203125,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,12733.9248046875,18000.0,0.0,0.0,0.2705125510692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56822270154953,0.5682275295257568,-4.840445399167948e-06,0.0,0.0002745358506217,0.0,0.0,31.59594917297364,0.0,0.0,0.0,0.4163238406181335,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.0793048739433288,-1927.4051513671875,304.1344299316406,0.6715337038040161,0.1215722486376762,0.1107989773154258,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2594299316406,0.4875756204128265,0.050000000745058,0.0489942133426666,293.30731201171875,297.1499938964844,293.1499938964844,0.1211463212966919,-2096.5859375,304.1439208984375,0.7509527802467346,0.1696264743804931,0.1204454824328422,293.1910095214844,297.1499938964844,293.1499938964844,0.3578341603279114,-6692.46142578125,304.1067199707031,0.9990000128746032,0.47294482588768,0.3854757845401764,293.31268310546875,297.1499938964844,293.1499938964844,0.0074874782003462,-2696.888427734375,299.478759765625,0.4875756204128265,0.050000000745058,0.2324074506759643,289.867431640625,291.1499938964844,263.5299987792969,261.4637451171875,281.74224853515625,294.1024780273437,289.6521911621094,1.0,0.2498300075531005,0.756111741065979,0.756111741065979,1.0,1.0,-1.0778532028198242,0.4359599947929382,0.641893208026886,0.231909841299057,0.0,0.0,1.0,49.52435302734375,48.0,-1517.1331787109375,-11564.736328125,161.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134033203125,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,12733.9248046875,18000.0,0.0,0.0,0.2705125510692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56822270154953,0.5682275295257568,-4.840445399167948e-06,0.0,0.0002745358506217,0.0,0.0,31.59594917297364,0.0,0.0,0.0,0.4163238406181335,4.0,0.0,1.0
657540,293.1545104980469,297.1499938964844,293.1499938964844,0.0644755065441131,-1626.7713623046875,304.1634521484375,0.6722987294197083,0.1216860711574554,0.1109525710344314,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.89404296875,0.487880676984787,0.050000000745058,0.0489884503185749,293.3072204589844,297.1499938964844,293.1499938964844,0.0972980633378028,-1729.2132568359375,304.1843566894531,0.7459651827812195,0.1656684577465057,0.1177366077899932,293.1852722167969,297.1499938964844,293.1499938964844,0.2945696413516998,-5668.70947265625,304.2227478027344,0.9990000128746032,0.4731077551841736,0.3847627341747284,293.31298828125,297.1499938964844,293.1499938964844,0.0066475593484938,-2270.65380859375,300.1391906738281,0.487880676984787,0.050000000745058,0.2323801219463348,292.0443420410156,291.1499938964844,263.54998779296875,261.4818725585937,281.7384033203125,294.0875549316406,291.95556640625,1.0,0.2492172420024871,0.7573896646499634,0.7573896646499634,1.0,1.0,-1.0738890171051023,0.4344727993011474,0.6394162178039551,0.2308695763349533,0.0,0.0,0.0,49.31773376464844,51.0,235.8392944335937,-6332.84912109375,160.38279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25879.744140625,18000.0,0.0,0.0,0.2724726498126983,0.0,0.0,0.0,0.0,1.0,0.0001528993307147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529306769371032,0.1530361622571945,-0.0001054923704941,0.0,0.0002765251265373,0.0,0.0,8.567645072937012,0.0,0.0,0.0,0.3170488178730011,4.0,0.0,1.0
