time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.1545104980469,297.1499938964844,293.1499938964844,0.0644755065441131,-1626.7713623046875,304.1634521484375,0.6722987294197083,0.1216860711574554,0.1109525710344314,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.89404296875,0.487880676984787,0.050000000745058,0.0489884503185749,293.3072204589844,297.1499938964844,293.1499938964844,0.0972980633378028,-1729.2132568359375,304.1843566894531,0.7459651827812195,0.1656684577465057,0.1177366077899932,293.1852722167969,297.1499938964844,293.1499938964844,0.2945696413516998,-5668.70947265625,304.2227478027344,0.9990000128746032,0.4731077551841736,0.3847627341747284,293.31298828125,297.1499938964844,293.1499938964844,0.0066475593484938,-2270.65380859375,300.1391906738281,0.487880676984787,0.050000000745058,0.2323801219463348,292.0443420410156,291.1499938964844,263.54998779296875,261.4818725585937,281.7384033203125,294.0875549316406,291.95556640625,1.0,0.2492172420024871,0.7573896646499634,0.7573896646499634,1.0,1.0,-1.0738890171051023,0.4344727993011474,0.6394162178039551,0.2308695763349533,0.0,0.0,0.0,49.31773376464844,51.0,235.8392944335937,-6332.84912109375,160.38279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95684814453125,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25879.744140625,18000.0,0.0,0.0,0.2724726498126983,0.0,0.0,0.0,0.0,1.0,0.0001528993307147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529306769371032,0.1530361622571945,-0.0001054923704941,0.0,0.0002765251265373,0.0,0.0,8.567645072937012,0.0,0.0,0.0,0.3170488178730011,4.0,0.0,1.0
657660,293.1533508300781,297.1499938964844,293.1499938964844,0.0751786082983017,-1840.9364013671875,304.1446533203125,0.6710677146911621,0.1218009367585182,0.1109866350889206,294.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212097167969,0.4869707226753235,0.050000000745058,0.0490057915449142,293.3066711425781,297.1499938964844,293.1499938964844,0.1084402129054069,-1908.883544921875,304.1590881347656,0.7391185760498047,0.1617874503135681,0.1149615198373794,293.18182373046875,297.1499938964844,293.1499938964844,0.3405215144157409,-6413.947265625,304.13641357421875,0.9990000128746032,0.4729099869728088,0.3868921101093292,293.3100891113281,297.1499938964844,293.1499938964844,0.0073663517832756,-2601.637451171875,299.48052978515625,0.4869707226753235,0.050000000745058,0.2324623763561248,290.2185363769531,291.1499938964844,263.57000732421875,261.50018310546875,279.69384765625,294.0962219238281,290.676513671875,1.0,0.2498447895050048,0.8544337749481201,0.8544337749481201,0.6000000238418579,1.0,-1.073272943496704,0.5183589458465576,0.5549139380455017,0.3143433630466461,0.0,0.0,1.0,49.75521087646485,54.0,942.7088012695312,-14887.5234375,161.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29669189453125,310.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,10190.0390625,18000.0,0.0,0.0,0.2563079297542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900710582733154,0.9900793433189392,-8.256974979303777e-06,0.0,0.0002601199666969,0.0,0.0,109.3577651977539,0.0,0.0,0.0,0.5603438019752502,4.0,0.0,1.0
657720,293.1533508300781,297.1499938964844,293.1499938964844,0.0751786082983017,-1840.9364013671875,304.1446533203125,0.6710677146911621,0.1218009367585182,0.1109866350889206,294.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212097167969,0.4869707226753235,0.050000000745058,0.0490057915449142,293.3066711425781,297.1499938964844,293.1499938964844,0.1084402129054069,-1908.883544921875,304.1590881347656,0.7391185760498047,0.1617874503135681,0.1149615198373794,293.18182373046875,297.1499938964844,293.1499938964844,0.3405215144157409,-6413.947265625,304.13641357421875,0.9990000128746032,0.4729099869728088,0.3868921101093292,293.3100891113281,297.1499938964844,293.1499938964844,0.0073663517832756,-2601.637451171875,299.48052978515625,0.4869707226753235,0.050000000745058,0.2324623763561248,290.2185363769531,291.1499938964844,263.57000732421875,261.50018310546875,279.69384765625,294.0962219238281,290.676513671875,1.0,0.2498447895050048,0.8544337749481201,0.8544337749481201,0.6000000238418579,1.0,-1.073272943496704,0.5183589458465576,0.5549139380455017,0.3143433630466461,0.0,0.0,1.0,49.75521087646485,54.0,942.7088012695312,-14887.5234375,161.03521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29669189453125,310.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,10190.0390625,18000.0,0.0,0.0,0.2563079297542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900710582733154,0.9900793433189392,-8.256974979303777e-06,0.0,0.0002601199666969,0.0,0.0,109.3577651977539,0.0,0.0,0.0,0.5603438019752502,4.0,0.0,1.0
657780,293.1529541015625,297.1499938964844,293.1499938964844,0.0770194455981254,-1879.618408203125,304.140380859375,0.6687747836112976,0.1217961832880973,0.1110829636454582,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015625,0.4852074980735779,0.050000000745058,0.0490397103130817,293.3070068359375,297.1499938964844,293.1499938964844,0.107531651854515,-1900.70703125,304.1536560058594,0.7312175631523132,0.157754898071289,0.1122231483459472,293.18670654296875,297.1499938964844,293.1499938964844,0.3519302308559418,-6601.30126953125,304.109130859375,0.9990000128746032,0.4711185693740845,0.3910270035266876,293.3103942871094,297.1499938964844,293.1499938964844,0.0071246782317757,-2565.9404296875,299.4495849609375,0.4852074980735779,0.050000000745058,0.232623279094696,290.3044738769531,291.1499938964844,263.5899963378906,261.5187072753906,277.0294189453125,294.10791015625,289.9566955566406,1.0,0.2515049576759338,0.5487084984779358,0.5487084984779358,0.4512915015220642,1.0,-1.0752979516983032,0.5985116362571716,0.4767863750457763,0.3936004340648651,0.0,0.0,1.0,50.64976119995117,57.0,-1415.8902587890625,-14076.2216796875,163.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,308.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,14362.2421875,18000.0,0.0,0.0,0.2644946873188019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898167133331299,0.6898228526115417,-6.137591299193446e-06,0.0,0.000268428470008,0.0,0.0,50.30131149291992,0.0,0.0,0.0,0.4699784219264984,4.0,0.0,1.0
657840,293.1529541015625,297.1499938964844,293.1499938964844,0.0770194455981254,-1879.618408203125,304.140380859375,0.6687747836112976,0.1217961832880973,0.1110829636454582,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015625,0.4852074980735779,0.050000000745058,0.0490397103130817,293.3070068359375,297.1499938964844,293.1499938964844,0.107531651854515,-1900.70703125,304.1536560058594,0.7312175631523132,0.157754898071289,0.1122231483459472,293.18670654296875,297.1499938964844,293.1499938964844,0.3519302308559418,-6601.30126953125,304.109130859375,0.9990000128746032,0.4711185693740845,0.3910270035266876,293.3103942871094,297.1499938964844,293.1499938964844,0.0071246782317757,-2565.9404296875,299.4495849609375,0.4852074980735779,0.050000000745058,0.232623279094696,290.3044738769531,291.1499938964844,263.5899963378906,261.5187072753906,277.0294189453125,294.10791015625,289.9566955566406,1.0,0.2515049576759338,0.5487084984779358,0.5487084984779358,0.4512915015220642,1.0,-1.0752979516983032,0.5985116362571716,0.4767863750457763,0.3936004340648651,0.0,0.0,1.0,50.64976119995117,57.0,-1415.8902587890625,-14076.2216796875,163.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,308.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,14362.2421875,18000.0,0.0,0.0,0.2644946873188019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898167133331299,0.6898228526115417,-6.137591299193446e-06,0.0,0.000268428470008,0.0,0.0,50.30131149291992,0.0,0.0,0.0,0.4699784219264984,4.0,0.0,1.0
657900,293.1524963378906,297.1499938964844,293.1499938964844,0.0754371061921119,-1846.1337890625,304.1454772949219,0.6670969128608704,0.1218500062823295,0.111127071082592,294.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1850891113281,0.4839369654655456,0.050000000745058,0.0490643754601478,293.3067932128906,297.1499938964844,293.1499938964844,0.1038206219673156,-1843.7484130859373,304.1603698730469,0.7267720699310303,0.1558083891868591,0.1108633801341056,293.1893005371094,297.1499938964844,293.1499938964844,0.3483637571334839,-6536.03369140625,304.12518310546875,0.9990000128746032,0.4701463580131531,0.3940061032772064,293.3092346191406,297.1499938964844,293.1499938964844,0.0072133406065404,-2564.96923828125,299.4207763671875,0.4839369654655456,0.050000000745058,0.2327402830123901,290.297607421875,291.1499938964844,263.6000061035156,261.5280456542969,277.7751159667969,294.1174011230469,290.521240234375,1.0,0.2526359260082245,0.5372390747070312,0.5372390747070312,0.4627609252929687,1.0,-1.0774641036987305,0.5750582814216614,0.5024058222770691,0.3696115612983703,0.0,0.0,1.0,51.297142028808594,57.0,431.3578186035156,-15275.00390625,165.2677459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478881835937,309.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,12426.4931640625,19080.0,0.0,0.0,0.2713170051574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202574968338013,1.1202678680419922,-1.043108022713568e-05,0.0,0.0002753522421699,0.0,0.0,156.99534606933594,0.0,0.0,0.0,0.6384637951850891,4.0,0.0,1.0
657960,293.1524658203125,297.1499938964844,293.1499938964844,0.0711563006043434,-1758.95458984375,304.1539611816406,0.6652145981788635,0.1218247637152671,0.1111714616417884,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874206542969,0.4824949204921722,0.050000000745058,0.0490925125777721,293.3070678710937,297.1499938964844,293.1499938964844,0.0968134254217147,-1734.6812744140625,304.1710510253906,0.7220615148544312,0.1537684053182602,0.109494648873806,293.1949462890625,297.1499938964844,293.1499938964844,0.3331123888492584,-6288.681640625,304.1568298339844,0.9990000128746032,0.4685412943363189,0.3973776996135711,293.3098449707031,297.1499938964844,293.1499938964844,0.0069054951891303,-2424.44921875,299.6367492675781,0.4824949204921722,0.050000000745058,0.2328737527132034,291.014892578125,291.1499938964844,263.6099853515625,261.5374450683594,278.2594909667969,294.1280517578125,291.1130676269531,1.0,0.253939688205719,0.5299062132835388,0.5299062132835388,0.4700937569141388,1.0,-1.0801150798797607,0.56046062707901,0.519654393196106,0.3543650507926941,0.0,0.0,0.9716613292694092,52.040809631347656,60.0,813.505126953125,-15183.1318359375,167.3930206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0118103027344,309.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,15507.4306640625,19080.0,0.0,0.0,0.2793346047401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659505605697632,1.265963792800903,-1.3238959581940437e-05,0.0,0.0002834891201928,0.0,0.0,225.62257385253903,0.0,0.0,0.0,0.6972160935401917,4.0,0.0,1.0
658020,293.153564453125,297.1499938964844,293.1499938964844,0.0705020353198051,-1746.474365234375,304.1529541015625,0.660317599773407,0.1215426251292228,0.1110394448041915,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.4789803624153137,0.050000000745058,0.0491612404584884,293.30859375,297.1499938964844,293.1499938964844,0.0929713398218154,-1678.6365966796875,304.16949462890625,0.7111464142799377,0.1494815796613693,0.1065908148884773,293.2098388671875,297.1499938964844,293.1499938964844,0.3383515477180481,-6372.4130859375,304.1424865722656,0.9990000128746032,0.464390367269516,0.4054954946041107,293.3123474121094,297.1499938964844,293.1499938964844,0.0067407665774226,-2374.274169921875,299.637451171875,0.4789803624153137,0.050000000745058,0.2331997603178024,291.19744873046875,291.1499938964844,263.6300048828125,261.5564270019531,279.84814453125,294.16046142578125,291.05487060546875,1.0,0.2569593489170074,0.6450120806694031,0.6450120806694031,0.6000000238418579,1.0,-1.0866888761520386,0.5029494166374207,0.5837395191192627,0.29536834359169,0.0,0.0,0.5738537907600403,53.85694122314453,48.0,-359.6348876953125,-10772.86328125,172.47259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5131225585937,305.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25707.34375,19080.0,0.0,0.0,0.2905257642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552388191223144,0.4552458822727203,-7.079571332724299e-06,0.0,0.0002948467445094,0.0,0.0,32.640926361083984,0.0,0.0,0.0,0.3917447328567505,4.0,0.0,1.0
658080,293.153564453125,297.1499938964844,293.1499938964844,0.0705020353198051,-1746.474365234375,304.1529541015625,0.660317599773407,0.1215426251292228,0.1110394448041915,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.4789803624153137,0.050000000745058,0.0491612404584884,293.30859375,297.1499938964844,293.1499938964844,0.0929713398218154,-1678.6365966796875,304.16949462890625,0.7111464142799377,0.1494815796613693,0.1065908148884773,293.2098388671875,297.1499938964844,293.1499938964844,0.3383515477180481,-6372.4130859375,304.1424865722656,0.9990000128746032,0.464390367269516,0.4054954946041107,293.3123474121094,297.1499938964844,293.1499938964844,0.0067407665774226,-2374.274169921875,299.637451171875,0.4789803624153137,0.050000000745058,0.2331997603178024,291.19744873046875,291.1499938964844,263.6300048828125,261.5564270019531,279.84814453125,294.16046142578125,291.05487060546875,1.0,0.2569593489170074,0.6450120806694031,0.6450120806694031,0.6000000238418579,1.0,-1.0866888761520386,0.5029494166374207,0.5837395191192627,0.29536834359169,0.0,0.0,0.5738537907600403,53.85694122314453,48.0,-359.6348876953125,-10772.86328125,172.47259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5131225585937,305.8817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25707.34375,19080.0,0.0,0.0,0.2905257642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552388191223144,0.4552458822727203,-7.079571332724299e-06,0.0,0.0002948467445094,0.0,0.0,32.640926361083984,0.0,0.0,0.0,0.3917447328567505,4.0,0.0,1.0
658140,293.154296875,297.1499938964844,293.1499938964844,0.0651490464806556,-1640.016845703125,304.1622619628906,0.6617233753204346,0.1213053613901138,0.1107895001769065,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6453857421875,0.4804664254188537,0.050000000745058,0.049132227897644,293.3096618652344,297.1499938964844,293.1499938964844,0.083774134516716,-1535.8988037109375,304.179931640625,0.7062366008758545,0.1452448517084121,0.1036071330308914,293.2193298339844,297.1499938964844,293.1499938964844,0.3134779930114746,-5967.234375,304.1929016113281,0.9990000128746032,0.4609307050704956,0.4020859897136688,293.3145446777344,297.1499938964844,293.1499938964844,0.006502357777208,-2242.580322265625,299.801513671875,0.4804664254188537,0.050000000745058,0.2330621480941772,291.83673095703125,291.1499938964844,263.6499938964844,261.5756530761719,281.773193359375,294.1811828613281,291.9908447265625,1.0,0.2543953657150268,0.7520102262496948,0.7520102262496948,1.0,1.0,-1.078522562980652,0.4370480179786682,0.6414745450019836,0.2308671623468399,0.0,0.0,0.0,52.99381637573242,36.0,1081.192626953125,-10044.0966796875,168.43040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7137756347656,306.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,30367.587890625,18000.0,0.0,0.0,0.2943644821643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375832676887512,0.4375913143157959,-8.040885404625442e-06,0.0,0.0002987425250466,0.0,0.0,34.937496185302734,0.0,0.0,0.0,0.345201164484024,4.0,0.0,1.0
658200,293.154296875,297.1499938964844,293.1499938964844,0.0651490464806556,-1640.016845703125,304.1622619628906,0.6617233753204346,0.1213053613901138,0.1107895001769065,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6453857421875,0.4804664254188537,0.050000000745058,0.049132227897644,293.3096618652344,297.1499938964844,293.1499938964844,0.083774134516716,-1535.8988037109375,304.179931640625,0.7062366008758545,0.1452448517084121,0.1036071330308914,293.2193298339844,297.1499938964844,293.1499938964844,0.3134779930114746,-5967.234375,304.1929016113281,0.9990000128746032,0.4609307050704956,0.4020859897136688,293.3145446777344,297.1499938964844,293.1499938964844,0.006502357777208,-2242.580322265625,299.801513671875,0.4804664254188537,0.050000000745058,0.2330621480941772,291.83673095703125,291.1499938964844,263.6499938964844,261.5756530761719,281.773193359375,294.1811828613281,291.9908447265625,1.0,0.2543953657150268,0.7520102262496948,0.7520102262496948,1.0,1.0,-1.078522562980652,0.4370480179786682,0.6414745450019836,0.2308671623468399,0.0,0.0,0.0,52.99381637573242,36.0,1081.192626953125,-10044.0966796875,168.43040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7137756347656,306.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,30367.587890625,18000.0,0.0,0.0,0.2943644821643829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375832676887512,0.4375913143157959,-8.040885404625442e-06,0.0,0.0002987425250466,0.0,0.0,34.937496185302734,0.0,0.0,0.0,0.345201164484024,4.0,0.0,1.0
658260,293.15399169921875,297.1499938964844,293.1499938964844,0.0772018134593963,-1883.708251953125,304.1390686035156,0.6691789031028748,0.121246837079525,0.1105150133371353,294.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569396972656,0.4863462150096893,0.050000000745058,0.0490178614854812,293.3097229003906,297.1499938964844,293.1499938964844,0.0946499779820442,-1716.3228759765625,304.1529846191406,0.7075386643409729,0.1411809027194976,0.1005955263972282,293.2099914550781,297.1499938964844,293.1499938964844,0.3529587090015411,-6609.98828125,304.11724853515625,0.9990000128746032,0.4610075950622558,0.388356864452362,293.3135681152344,297.1499938964844,293.1499938964844,0.0071177310310304,-2572.828125,299.0581970214844,0.4863462150096893,0.050000000745058,0.2325196266174316,289.9056701660156,291.1499938964844,263.6700134277344,261.5950927734375,281.6101989746094,294.1657409667969,290.26171875,1.0,0.2475849688053131,0.8463401794433594,0.8463401794433594,1.0,1.0,-1.0573147535324097,0.4357886910438537,0.6215260624885559,0.2331963777542114,0.0,0.0,1.0,49.79903030395508,39.0,379.723388671875,-13289.6796875,156.64633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,310.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,9791.3369140625,18000.0,0.0,0.0,0.2763331234455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045623540878296,0.9045695662498474,-7.183019079093356e-06,0.0,0.0002804429968819,0.0,0.0,85.78346252441406,0.0,0.0,0.0,0.5256211757659912,4.0,0.0,1.0
658320,293.15399169921875,297.1499938964844,293.1499938964844,0.0772018134593963,-1883.708251953125,304.1390686035156,0.6691789031028748,0.121246837079525,0.1105150133371353,294.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569396972656,0.4863462150096893,0.050000000745058,0.0490178614854812,293.3097229003906,297.1499938964844,293.1499938964844,0.0946499779820442,-1716.3228759765625,304.1529846191406,0.7075386643409729,0.1411809027194976,0.1005955263972282,293.2099914550781,297.1499938964844,293.1499938964844,0.3529587090015411,-6609.98828125,304.11724853515625,0.9990000128746032,0.4610075950622558,0.388356864452362,293.3135681152344,297.1499938964844,293.1499938964844,0.0071177310310304,-2572.828125,299.0581970214844,0.4863462150096893,0.050000000745058,0.2325196266174316,289.9056701660156,291.1499938964844,263.6700134277344,261.5950927734375,281.6101989746094,294.1657409667969,290.26171875,1.0,0.2475849688053131,0.8463401794433594,0.8463401794433594,1.0,1.0,-1.0573147535324097,0.4357886910438537,0.6215260624885559,0.2331963777542114,0.0,0.0,1.0,49.79903030395508,39.0,379.723388671875,-13289.6796875,156.64633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,310.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,9791.3369140625,18000.0,0.0,0.0,0.2763331234455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045623540878296,0.9045695662498474,-7.183019079093356e-06,0.0,0.0002804429968819,0.0,0.0,85.78346252441406,0.0,0.0,0.0,0.5256211757659912,4.0,0.0,1.0
658380,293.1536560058594,297.1499938964844,293.1499938964844,0.06825552880764,-1702.978759765625,304.1541442871094,0.6748641729354858,0.1212223842740058,0.1105080917477607,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.4903140366077423,0.050000000745058,0.0489430576562881,293.3097229003906,297.1499938964844,293.1499938964844,0.0814006030559539,-1508.80517578125,304.1701354980469,0.7064879536628723,0.1371382921934127,0.0977844446897506,293.1959228515625,297.1499938964844,293.1499938964844,0.3056115508079529,-5859.2109375,304.1922302246094,0.9990000128746032,0.462347149848938,0.3791049718856811,293.3158569335937,297.1499938964844,293.1499938964844,0.0063221775926649,-2235.9462890625,299.6086730957031,0.4903140366077423,0.050000000745058,0.2321648001670837,291.61187744140625,291.1499938964844,263.69000244140625,261.6147766113281,281.4735107421875,294.1181030273437,291.1047058105469,1.0,0.2434132695198059,0.9406700730323792,0.9406700730323792,1.0,1.0,-1.042306423187256,0.4334636926651001,0.608842670917511,0.2331302911043167,0.0,0.0,0.0,47.691505432128906,42.0,-1508.8258056640625,-4936.9296875,148.8194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,302.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22933.529296875,18000.0,0.0,0.0,0.2741675972938537,0.0,0.0,0.0,0.0,1.0,0.0032261502929031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883730873465538,0.1108982264995575,-0.0225251391530036,0.0,0.0002782452502287,0.0,0.0,5.388186931610107,0.0,0.0,0.0,0.2980277240276336,4.0,0.0,1.0
658440,293.1536560058594,297.1499938964844,293.1499938964844,0.06825552880764,-1702.978759765625,304.1541442871094,0.6748641729354858,0.1212223842740058,0.1105080917477607,294.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7831115722656,0.4903140366077423,0.050000000745058,0.0489430576562881,293.3097229003906,297.1499938964844,293.1499938964844,0.0814006030559539,-1508.80517578125,304.1701354980469,0.7064879536628723,0.1371382921934127,0.0977844446897506,293.1959228515625,297.1499938964844,293.1499938964844,0.3056115508079529,-5859.2109375,304.1922302246094,0.9990000128746032,0.462347149848938,0.3791049718856811,293.3158569335937,297.1499938964844,293.1499938964844,0.0063221775926649,-2235.9462890625,299.6086730957031,0.4903140366077423,0.050000000745058,0.2321648001670837,291.61187744140625,291.1499938964844,263.69000244140625,261.6147766113281,281.4735107421875,294.1181030273437,291.1047058105469,1.0,0.2434132695198059,0.9406700730323792,0.9406700730323792,1.0,1.0,-1.042306423187256,0.4334636926651001,0.608842670917511,0.2331302911043167,0.0,0.0,0.0,47.691505432128906,42.0,-1508.8258056640625,-4936.9296875,148.8194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,302.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22933.529296875,18000.0,0.0,0.0,0.2741675972938537,0.0,0.0,0.0,0.0,1.0,0.0032261502929031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883730873465538,0.1108982264995575,-0.0225251391530036,0.0,0.0002782452502287,0.0,0.0,5.388186931610107,0.0,0.0,0.0,0.2980277240276336,4.0,0.0,1.0
658500,293.1530456542969,297.1499938964844,293.1499938964844,0.0797246918082237,-1936.671630859375,304.1330261230469,0.6764713525772095,0.1212961003184318,0.110467828810215,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.4914768636226654,0.050000000745058,0.0489217452704906,293.30914306640625,297.1499938964844,293.1499938964844,0.0925351604819297,-1690.965576171875,304.14678955078125,0.7046076059341431,0.1352288573980331,0.0963612645864486,293.1870422363281,297.1499938964844,293.1499938964844,0.3505056202411651,-6586.55615234375,304.1048583984375,0.9990000128746032,0.463508278131485,0.3764265477657318,293.3134765625,297.1499938964844,293.1499938964844,0.0069888965226709,-2574.973876953125,298.8869323730469,0.4914768636226654,0.050000000745058,0.2320636957883834,289.6923522949219,291.1499938964844,263.70001220703125,261.62469482421875,281.4397277832031,294.110107421875,289.6285400390625,1.0,0.2420708984136581,0.9878350496292114,0.9878350496292114,1.0,1.0,-1.037186861038208,0.4324325025081634,0.6047543883323669,0.2327974289655685,0.0,0.0,1.0,47.0784912109375,42.0,-950.8975830078124,-12725.0107421875,146.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29541015625,310.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,11043.4052734375,18000.0,0.0,0.0,0.2564930021762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544666290283203,0.654471755027771,-5.09847041030298e-06,0.0,0.0002603078028187,0.0,0.0,40.4293327331543,0.0,0.0,0.0,0.4413960874080658,4.0,0.0,1.0
658560,293.152099609375,297.1499938964844,293.1499938964844,0.0684031024575233,-1704.5452880859375,304.1569519042969,0.677844762802124,0.1214440762996673,0.1105813309550285,294.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79901123046875,0.4922479391098022,0.050000000745058,0.0489077903330326,293.3081970214844,297.1499938964844,293.1499938964844,0.0785589665174484,-1467.24560546875,304.17303466796875,0.7024175524711609,0.133400484919548,0.0950674265623092,293.1807556152344,297.1499938964844,293.1499938964844,0.3019315302371979,-5796.0439453125,304.2023620605469,0.9990000128746032,0.4642817378044128,0.3746621012687683,293.3128356933594,297.1499938964844,293.1499938964844,0.0065808510407805,-2306.607421875,299.4064636230469,0.4922479391098022,0.050000000745058,0.2319975048303604,291.1899108886719,291.1499938964844,263.7099914550781,261.6347045898437,281.45855712890625,294.0964660644531,291.6427001953125,1.0,0.2411680668592453,0.9411473870277404,0.9411473870277404,1.0,1.0,-1.0335551500320437,0.4299026429653168,0.6036525368690491,0.23069629073143,0.0,0.0,0.4225267171859741,46.671875,45.0,1932.3607177734373,-14109.7509765625,144.71192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8537902832031,311.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,12012.958984375,18000.0,0.0,0.0,0.2569752633571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651755332946775,1.0651851892471311,-9.60656598181231e-06,0.0,0.0002607972419355,0.0,0.0,136.6570281982422,0.0,0.0,0.0,0.5898552536964417,4.0,0.0,1.0
658620,293.1521911621094,297.1499938964844,293.1499938964844,0.0775499492883682,-1891.9012451171875,304.1361694335937,0.6782855987548828,0.1213656589388847,0.1105537265539169,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.4925901293754577,0.050000000745058,0.0489016659557819,293.30810546875,297.1499938964844,293.1499938964844,0.0852476432919502,-1581.2001953125,304.1507873535156,0.6956166625022888,0.1294086277484893,0.0923022702336311,293.1751708984375,297.1499938964844,293.1499938964844,0.3374002575874328,-6387.19384765625,304.1126708984375,0.9990000128746032,0.4646210372447967,0.3738825023174286,293.3135070800781,297.1499938964844,293.1499938964844,0.0066826585680246,-2458.955078125,298.97027587890625,0.4925901293754577,0.050000000745058,0.2319684624671936,290.17169189453125,291.1499938964844,263.7300109863281,261.6548767089844,281.57183837890625,294.0887756347656,289.7650146484375,1.0,0.2404903024435043,0.8477720022201538,0.8477720022201538,1.0,1.0,-1.0292236804962158,0.4242565929889679,0.6049671173095703,0.2253746688365936,0.0,0.0,1.0,46.44994354248047,48.0,-2270.087646484375,-7332.56005859375,143.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5616149902344,302.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19079.16796875,18000.0,0.0,0.0,0.2429568320512771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727030575275421,0.1727076321840286,-4.58235126643558e-06,0.0,0.000246570300078,0.0,0.0,7.360721111297607,0.0,0.0,0.0,0.2991533577442169,4.0,0.0,1.0
658680,293.1521911621094,297.1499938964844,293.1499938964844,0.0775499492883682,-1891.9012451171875,304.1361694335937,0.6782855987548828,0.1213656589388847,0.1105537265539169,294.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.4925901293754577,0.050000000745058,0.0489016659557819,293.30810546875,297.1499938964844,293.1499938964844,0.0852476432919502,-1581.2001953125,304.1507873535156,0.6956166625022888,0.1294086277484893,0.0923022702336311,293.1751708984375,297.1499938964844,293.1499938964844,0.3374002575874328,-6387.19384765625,304.1126708984375,0.9990000128746032,0.4646210372447967,0.3738825023174286,293.3135070800781,297.1499938964844,293.1499938964844,0.0066826585680246,-2458.955078125,298.97027587890625,0.4925901293754577,0.050000000745058,0.2319684624671936,290.17169189453125,291.1499938964844,263.7300109863281,261.6548767089844,281.57183837890625,294.0887756347656,289.7650146484375,1.0,0.2404903024435043,0.8477720022201538,0.8477720022201538,1.0,1.0,-1.0292236804962158,0.4242565929889679,0.6049671173095703,0.2253746688365936,0.0,0.0,1.0,46.44994354248047,48.0,-2270.087646484375,-7332.56005859375,143.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5616149902344,302.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19079.16796875,18000.0,0.0,0.0,0.2429568320512771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727030575275421,0.1727076321840286,-4.58235126643558e-06,0.0,0.000246570300078,0.0,0.0,7.360721111297607,0.0,0.0,0.0,0.2991533577442169,4.0,0.0,1.0
658740,293.1513366699219,297.1499938964844,293.1499938964844,0.0623424425721168,-1585.2977294921875,304.16729736328125,0.6773591041564941,0.121495746076107,0.1107191815972328,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9334716796875,0.4917117059230804,0.050000000745058,0.0489175468683242,293.3067932128906,297.1499938964844,293.1499938964844,0.0663642585277557,-1286.434814453125,304.18316650390625,0.68732750415802,0.1256772875785827,0.0897261500358581,293.1739501953125,297.1499938964844,293.1499938964844,0.2781806290149688,-5409.74658203125,304.2283935546875,0.9990000128746032,0.4642738103866577,0.3758885562419891,293.3135070800781,297.1499938964844,293.1499938964844,0.0060666627250611,-2088.50048828125,299.68536376953125,0.4917117059230804,0.050000000745058,0.2320437729358673,292.23736572265625,291.1499938964844,263.75,261.6753234863281,281.8109130859375,294.08819580078125,292.3673095703125,1.0,0.2410803735256195,0.7543966174125671,0.7543966174125671,1.0,1.0,-1.028846263885498,0.4159221351146698,0.6129240989685059,0.216648519039154,0.0,0.0,0.0,46.8376579284668,51.0,1315.5328369140625,-7749.79150390625,143.78585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3074035644531,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25916.853515625,18000.0,0.0,0.0,0.2349992245435714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001951187849044,0.2002013176679611,-6.186874088598415e-06,0.0,0.0002384943363722,0.0,0.0,11.518601417541504,0.0,0.0,0.0,0.3212637305259704,4.0,0.0,1.0
658800,293.1513366699219,297.1499938964844,293.1499938964844,0.0623424425721168,-1585.2977294921875,304.16729736328125,0.6773591041564941,0.121495746076107,0.1107191815972328,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9334716796875,0.4917117059230804,0.050000000745058,0.0489175468683242,293.3067932128906,297.1499938964844,293.1499938964844,0.0663642585277557,-1286.434814453125,304.18316650390625,0.68732750415802,0.1256772875785827,0.0897261500358581,293.1739501953125,297.1499938964844,293.1499938964844,0.2781806290149688,-5409.74658203125,304.2283935546875,0.9990000128746032,0.4642738103866577,0.3758885562419891,293.3135070800781,297.1499938964844,293.1499938964844,0.0060666627250611,-2088.50048828125,299.68536376953125,0.4917117059230804,0.050000000745058,0.2320437729358673,292.23736572265625,291.1499938964844,263.75,261.6753234863281,281.8109130859375,294.08819580078125,292.3673095703125,1.0,0.2410803735256195,0.7543966174125671,0.7543966174125671,1.0,1.0,-1.028846263885498,0.4159221351146698,0.6129240989685059,0.216648519039154,0.0,0.0,0.0,46.8376579284668,51.0,1315.5328369140625,-7749.79150390625,143.78585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3074035644531,307.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,25916.853515625,18000.0,0.0,0.0,0.2349992245435714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001951187849044,0.2002013176679611,-6.186874088598415e-06,0.0,0.0002384943363722,0.0,0.0,11.518601417541504,0.0,0.0,0.0,0.3212637305259704,4.0,0.0,1.0
658860,293.15185546875,297.1499938964844,293.1499938964844,0.0772155150771141,-1884.9417724609373,304.1365051269531,0.6753872036933899,0.1213678121566772,0.110616810619831,294.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6707763671875,0.4905125498771667,0.050000000745058,0.0489395000040531,293.30694580078125,297.1499938964844,293.1499938964844,0.0795843675732612,-1498.7412109375,304.1515808105469,0.6804274320602417,0.1229961588978767,0.0878587737679481,293.17633056640625,297.1499938964844,293.1499938964844,0.3402040302753448,-6434.2900390625,304.09832763671875,0.9990000128746032,0.4633902013301849,0.3786469995975494,293.3134155273437,297.1499938964844,293.1499938964844,0.0065577933564782,-2418.43408203125,298.896240234375,0.4905125498771667,0.050000000745058,0.2321479171514511,290.2431335449219,291.1499938964844,263.76287841796875,261.6886901855469,281.1345520019531,294.1029052734375,289.8035888671875,1.0,0.242045521736145,0.8198972344398499,0.8198972344398499,0.733307421207428,1.0,-1.029943585395813,0.4447159469127655,0.5852276682853699,0.244877278804779,0.0,0.0,0.949999988079071,47.40750503540039,51.0,-2473.770263671875,-6035.236328125,145.07424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0145263671875,301.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19687.44140625,18000.0,0.0,0.0,0.2215094417333603,0.0,0.0,0.0,0.0,1.0,0.0017807106487452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139101311564445,0.1204836368560791,-0.0065735098905861,0.0,0.0002248039236292,0.0,0.0,5.104687213897705,0.0,0.0,0.0,0.285821259021759,4.0,0.0,1.0
658920,293.1513671875,297.1499938964844,293.1499938964844,0.079959750175476,-1940.880126953125,304.13330078125,0.6744009852409363,0.1214470565319061,0.1106340587139129,294.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328796386719,0.4898086786270141,0.050000000745058,0.0489525347948074,293.3062438964844,297.1499938964844,293.1499938964844,0.0812992751598358,-1527.5635986328125,304.1484375,0.6769827604293823,0.1218079552054405,0.0869834423065185,293.1763610839844,297.1499938964844,293.1499938964844,0.3539422452449798,-6647.05712890625,304.0801696777344,0.9990000128746032,0.4631626904010772,0.3802756369113922,293.3115539550781,297.1499938964844,293.1499938964844,0.0068659577518701,-2541.8193359375,298.6240234375,0.4898086786270141,0.050000000745058,0.2322097420692443,289.5654296875,291.1499938964844,263.7690124511719,261.69512939453125,279.8017272949219,294.1137084960937,289.7655944824219,1.0,0.2426789402961731,0.8526379466056824,0.8526379466056824,0.6000000238418579,1.0,-1.030957818031311,0.4982898235321045,0.5326679944992065,0.2980046570301056,0.0,0.0,1.0,47.75701522827149,54.0,-204.7888641357422,-14603.138671875,145.9718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50323486328125,311.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,9414.2509765625,18000.0,0.0,0.0,0.2122331708669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955608367919922,0.7955667972564697,-5.972411599941552e-06,0.0,0.0002153896784875,0.0,0.0,61.3604850769043,0.0,0.0,0.0,0.4831179976463318,4.0,0.0,1.0
658980,293.1512145996094,297.1499938964844,293.1499938964844,0.0711440369486808,-1760.1220703125,304.151123046875,0.6710567474365234,0.1214458122849464,0.1107633635401725,294.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4872963726520538,0.050000000745058,0.0489998534321785,293.3052978515625,297.1499938964844,293.1499938964844,0.0693999528884887,-1343.493408203125,304.16632080078125,0.6663908362388611,0.1180488616228103,0.0844476744532585,293.1853942871094,297.1499938964844,293.1499938964844,0.3222377002239227,-6133.2548828125,304.14605712890625,0.9990000128746032,0.4606842398643493,0.3861317038536072,293.31268310546875,297.1499938964844,293.1499938964844,0.0062738587148487,-2255.7578125,299.14337158203125,0.4872963726520538,0.050000000745058,0.2324342131614685,291.0897827148437,291.1499938964844,263.7861022949219,261.71337890625,277.0006103515625,294.1315002441406,290.85302734375,1.0,0.2451289892196655,0.5505596995353699,0.5505596995353699,0.4494403302669525,1.0,-1.035423994064331,0.5812399983406067,0.4541840553283691,0.3795903623104095,0.0,0.0,0.4249152541160583,49.022705078125,57.0,-822.29833984375,-10100.3984375,149.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704833984375,305.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24407.3203125,18000.0,0.0,0.0,0.2250813096761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743608355522156,0.2743668556213379,-6.037794264557306e-06,0.0,0.000228428907576,0.0,0.0,15.765785217285156,0.0,0.0,0.0,0.3344649970531463,4.0,0.0,1.0
659040,293.1512145996094,297.1499938964844,293.1499938964844,0.0711440369486808,-1760.1220703125,304.151123046875,0.6710567474365234,0.1214458122849464,0.1107633635401725,294.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4872963726520538,0.050000000745058,0.0489998534321785,293.3052978515625,297.1499938964844,293.1499938964844,0.0693999528884887,-1343.493408203125,304.16632080078125,0.6663908362388611,0.1180488616228103,0.0844476744532585,293.1853942871094,297.1499938964844,293.1499938964844,0.3222377002239227,-6133.2548828125,304.14605712890625,0.9990000128746032,0.4606842398643493,0.3861317038536072,293.31268310546875,297.1499938964844,293.1499938964844,0.0062738587148487,-2255.7578125,299.14337158203125,0.4872963726520538,0.050000000745058,0.2324342131614685,291.0897827148437,291.1499938964844,263.7861022949219,261.71337890625,277.0006103515625,294.1315002441406,290.85302734375,1.0,0.2451289892196655,0.5505596995353699,0.5505596995353699,0.4494403302669525,1.0,-1.035423994064331,0.5812399983406067,0.4541840553283691,0.3795903623104095,0.0,0.0,0.4249152541160583,49.022705078125,57.0,-822.29833984375,-10100.3984375,149.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704833984375,305.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24407.3203125,18000.0,0.0,0.0,0.2250813096761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743608355522156,0.2743668556213379,-6.037794264557306e-06,0.0,0.000228428907576,0.0,0.0,15.765785217285156,0.0,0.0,0.0,0.3344649970531463,4.0,0.0,1.0
659100,293.1513366699219,297.1499938964844,293.1499938964844,0.0777739137411117,-1895.335205078125,304.1392822265625,0.6687177419662476,0.121408887207508,0.1107308864593505,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322631835937,0.4856961965560913,0.050000000745058,0.0490305460989475,293.304931640625,297.1499938964844,293.1499938964844,0.0743632242083549,-1424.2667236328125,304.1547546386719,0.660535991191864,0.1161521971225738,0.0831188336014747,293.1900939941406,297.1499938964844,293.1499938964844,0.3546623289585113,-6650.060546875,304.08953857421875,0.9990000128746032,0.4593090415000915,0.3898826539516449,293.3116455078125,297.1499938964844,293.1499938964844,0.0066425548866391,-2447.984130859375,298.6842956542969,0.4856961965560913,0.050000000745058,0.2325798124074936,289.966796875,291.1499938964844,263.7939147949219,261.7219543457031,277.7575378417969,294.15106201171875,290.0425720214844,1.0,0.2465963959693908,0.5390815138816833,0.5390815138816833,0.4609184861183166,1.0,-1.0385034084320068,0.5588259696960449,0.4796774983406067,0.3564826846122741,0.0,0.0,1.0,49.8343391418457,57.0,-201.13414001464844,-14902.6484375,151.83853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8532409667969,310.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,10857.158203125,18000.0,0.0,0.0,0.2281267791986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953554093837738,0.9535620212554932,-7.976846973178908e-06,0.0,0.0002315196761628,0.0,0.0,100.4443817138672,0.0,0.0,0.0,0.5508108735084534,4.0,0.0,1.0
659160,293.15142822265625,297.1499938964844,293.1499938964844,0.0715119019150734,-1766.8841552734375,304.152587890625,0.6663554906845093,0.121375061571598,0.1107467710971832,294.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6706237792969,0.4839775264263153,0.050000000745058,0.0490638576447963,293.3044738769531,297.1499938964844,293.1499938964844,0.0667639374732971,-1307.165771484375,304.16766357421875,0.6547621488571167,0.1142765656113624,0.0818384438753128,293.19677734375,297.1499938964844,293.1499938964844,0.3319828808307647,-6279.458984375,304.1416320800781,0.9990000128746032,0.4574941396713257,0.3939132392406463,293.3121032714844,297.1499938964844,293.1499938964844,0.0063799424096941,-2290.185302734375,298.9997253417969,0.4839775264263153,0.050000000745058,0.2327378243207931,290.861328125,291.1499938964844,263.8013000488281,261.7301330566406,278.24835205078125,294.1668395996094,291.0483703613281,1.0,0.2482045143842697,0.531697154045105,0.531697154045105,0.4683028161525726,1.0,-1.0420527458190918,0.5450747609138489,0.4969780147075653,0.3419303596019745,0.0,0.0,1.0,50.72016143798828,45.0,918.3788452148438,-14964.0390625,154.36618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,309.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,13218.421875,18000.0,0.0,0.0,0.2374226599931717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659424304962158,1.1659537553787231,-1.124441587307956e-05,0.0,0.0002409538137726,0.0,0.0,176.41754150390625,0.0,0.0,0.0,0.6454027891159058,4.0,0.0,1.0
659220,293.1528625488281,297.1499938964844,293.1499938964844,0.0709816068410873,-1757.3228759765625,304.1512756347656,0.6677036881446838,0.1210497692227363,0.1104852706193924,294.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.485343188047409,0.050000000745058,0.0490373820066452,293.3048400878906,297.1499938964844,293.1499938964844,0.0632515177130699,-1259.1446533203125,304.1663818359375,0.6490592956542969,0.1102896556258201,0.079073816537857,293.2074279785156,297.1499938964844,293.1499938964844,0.3275417983531952,-6212.18994140625,304.1466979980469,0.9990000128746032,0.4541158378124237,0.3907111287117004,293.31524658203125,297.1499938964844,293.1499938964844,0.0061439042910933,-2219.255859375,299.0292053222656,0.485343188047409,0.050000000745058,0.2326122373342514,291.1050109863281,291.1499938964844,263.814697265625,261.7454833984375,279.8758850097656,294.1889953613281,290.8277893066406,1.0,0.2456870377063751,0.6506069898605347,0.6506069898605347,0.6000000238418579,1.0,-1.0344034433364868,0.4807113409042358,0.5536921620368958,0.2789062857627868,0.0,0.0,0.6035372018814087,49.933780670166016,33.0,-941.93603515625,-8725.203125,150.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9861145019531,304.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,23951.5625,18000.0,0.0,0.0,0.2501799464225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787446081638336,0.2787505388259887,-5.947915269644e-06,0.0,0.0002539008564781,0.0,0.0,15.815144538879396,0.0,0.0,0.0,0.3388648331165313,4.0,0.0,1.0
659280,293.1528625488281,297.1499938964844,293.1499938964844,0.0709816068410873,-1757.3228759765625,304.1512756347656,0.6677036881446838,0.1210497692227363,0.1104852706193924,294.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.485343188047409,0.050000000745058,0.0490373820066452,293.3048400878906,297.1499938964844,293.1499938964844,0.0632515177130699,-1259.1446533203125,304.1663818359375,0.6490592956542969,0.1102896556258201,0.079073816537857,293.2074279785156,297.1499938964844,293.1499938964844,0.3275417983531952,-6212.18994140625,304.1466979980469,0.9990000128746032,0.4541158378124237,0.3907111287117004,293.31524658203125,297.1499938964844,293.1499938964844,0.0061439042910933,-2219.255859375,299.0292053222656,0.485343188047409,0.050000000745058,0.2326122373342514,291.1050109863281,291.1499938964844,263.814697265625,261.7454833984375,279.8758850097656,294.1889953613281,290.8277893066406,1.0,0.2456870377063751,0.6506069898605347,0.6506069898605347,0.6000000238418579,1.0,-1.0344034433364868,0.4807113409042358,0.5536921620368958,0.2789062857627868,0.0,0.0,0.6035372018814087,49.933780670166016,33.0,-941.93603515625,-8725.203125,150.75283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9861145019531,304.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,23951.5625,18000.0,0.0,0.0,0.2501799464225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787446081638336,0.2787505388259887,-5.947915269644e-06,0.0,0.0002539008564781,0.0,0.0,15.815144538879396,0.0,0.0,0.0,0.3388648331165313,4.0,0.0,1.0
659340,293.1531982421875,297.1499938964844,293.1499938964844,0.0651647076010704,-1641.1810302734375,304.1624755859375,0.6755589246749878,0.1209066733717918,0.1102137044072151,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.4912294745445251,0.050000000745058,0.0489264205098152,293.3039245605469,297.1499938964844,293.1499938964844,0.0548552311956882,-1137.897216796875,304.1766967773437,0.649141788482666,0.1065513491630554,0.0763274207711219,293.2005920410156,297.1499938964844,293.1499938964844,0.2922612428665161,-5638.0107421875,304.2148132324219,0.9990000128746032,0.4540247619152069,0.3769960403442383,293.3166809082031,297.1499938964844,293.1499938964844,0.0059733591042459,-2100.415283203125,299.2195129394531,0.4912294745445251,0.050000000745058,0.2320858687162399,291.7375183105469,291.1499938964844,263.8263854980469,261.7594299316406,281.870361328125,294.1684875488281,291.9555969238281,1.0,0.2388580590486526,0.7493613958358765,0.7493613958358765,1.0,1.0,-1.0135573148727417,0.4094597399234772,0.6040976047515869,0.2114335745573043,0.0,0.0,0.0,46.83396530151367,36.0,1475.640625,-11543.2900390625,139.84645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77056884765625,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,27831.671875,18000.0,0.0,0.0,0.2568967938423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653587460517883,0.7653685808181763,-9.85122733254684e-06,0.0,0.0002607175847515,0.0,0.0,84.62983703613281,0.0,0.0,0.0,0.4090354144573211,4.0,0.0,1.0
