time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659400,293.1531982421875,297.1499938964844,293.1499938964844,0.0651647076010704,-1641.1810302734375,304.1624755859375,0.6755589246749878,0.1209066733717918,0.1102137044072151,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.4912294745445251,0.050000000745058,0.0489264205098152,293.3039245605469,297.1499938964844,293.1499938964844,0.0548552311956882,-1137.897216796875,304.1766967773437,0.649141788482666,0.1065513491630554,0.0763274207711219,293.2005920410156,297.1499938964844,293.1499938964844,0.2922612428665161,-5638.0107421875,304.2148132324219,0.9990000128746032,0.4540247619152069,0.3769960403442383,293.3166809082031,297.1499938964844,293.1499938964844,0.0059733591042459,-2100.415283203125,299.2195129394531,0.4912294745445251,0.050000000745058,0.2320858687162399,291.7375183105469,291.1499938964844,263.8263854980469,261.7594299316406,281.870361328125,294.1684875488281,291.9555969238281,1.0,0.2388580590486526,0.7493613958358765,0.7493613958358765,1.0,1.0,-1.0135573148727417,0.4094597399234772,0.6040976047515869,0.2114335745573043,0.0,0.0,0.0,46.83396530151367,36.0,1475.640625,-11543.2900390625,139.84645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77056884765625,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,27831.671875,18000.0,0.0,0.0,0.2568967938423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653587460517883,0.7653685808181763,-9.85122733254684e-06,0.0,0.0002607175847515,0.0,0.0,84.62983703613281,0.0,0.0,0.0,0.4090354144573211,4.0,0.0,1.0
659460,293.15338134765625,297.1499938964844,293.1499938964844,0.0781772658228874,-1905.4871826171875,304.1356506347656,0.6810439229011536,0.1207824796438217,0.1099622622132301,294.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200561523437,0.4953593611717224,0.050000000745058,0.0488531477749347,293.30242919921875,297.1499938964844,293.1499938964844,0.0637489482760429,-1278.3819580078125,304.1521301269531,0.6469859480857849,0.1029504761099815,0.0736883878707885,293.1838684082031,297.1499938964844,293.1499938964844,0.3358050286769867,-6362.42626953125,304.1162414550781,0.9990000128746032,0.456108033657074,0.367656260728836,293.3164367675781,297.1499938964844,293.1499938964844,0.0064003439620137,-2392.497314453125,298.4035339355469,0.4953593611717224,0.050000000745058,0.2317383140325546,289.8456420898437,291.1499938964844,263.8363952636719,261.7720642089844,281.79443359375,294.1312866210937,289.8204040527344,1.0,0.234640896320343,0.7930154800415039,0.7930154800415039,1.0,1.0,-0.998367428779602,0.4069650173187256,0.5914024114608765,0.2114301174879074,0.0,0.0,1.0,44.77529525756836,39.0,-747.7413330078125,-11896.3017578125,132.52011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53546142578125,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,10607.47265625,18000.0,0.0,0.0,0.2425948977470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024266719818115,0.7024320960044861,-5.395061634771992e-06,0.0,0.0002462029806338,0.0,0.0,46.94106674194336,0.0,0.0,0.0,0.4571985602378845,4.0,0.0,1.0
659520,293.15338134765625,297.1499938964844,293.1499938964844,0.0781772658228874,-1905.4871826171875,304.1356506347656,0.6810439229011536,0.1207824796438217,0.1099622622132301,294.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200561523437,0.4953593611717224,0.050000000745058,0.0488531477749347,293.30242919921875,297.1499938964844,293.1499938964844,0.0637489482760429,-1278.3819580078125,304.1521301269531,0.6469859480857849,0.1029504761099815,0.0736883878707885,293.1838684082031,297.1499938964844,293.1499938964844,0.3358050286769867,-6362.42626953125,304.1162414550781,0.9990000128746032,0.456108033657074,0.367656260728836,293.3164367675781,297.1499938964844,293.1499938964844,0.0064003439620137,-2392.497314453125,298.4035339355469,0.4953593611717224,0.050000000745058,0.2317383140325546,289.8456420898437,291.1499938964844,263.8363952636719,261.7720642089844,281.79443359375,294.1312866210937,289.8204040527344,1.0,0.234640896320343,0.7930154800415039,0.7930154800415039,1.0,1.0,-0.998367428779602,0.4069650173187256,0.5914024114608765,0.2114301174879074,0.0,0.0,1.0,44.77529525756836,39.0,-747.7413330078125,-11896.3017578125,132.52011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53546142578125,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,10607.47265625,18000.0,0.0,0.0,0.2425948977470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024266719818115,0.7024320960044861,-5.395061634771992e-06,0.0,0.0002462029806338,0.0,0.0,46.94106674194336,0.0,0.0,0.0,0.4571985602378845,4.0,0.0,1.0
659580,293.1528625488281,297.1499938964844,293.1499938964844,0.0637738853693008,-1614.8134765625,304.162841796875,0.6842932105064392,0.1208109259605407,0.1100280582904815,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.4974854290485382,0.050000000745058,0.0488172248005867,293.2998352050781,297.1499938964844,293.1499938964844,0.0480525828897953,-1048.630126953125,304.1761169433594,0.6429649591445923,0.0996206551790237,0.0713730901479721,293.17218017578125,297.1499938964844,293.1499938964844,0.2740670442581177,-5353.8388671875,304.2237243652344,0.9990000128746032,0.4576512575149536,0.362988144159317,293.3182067871094,297.1499938964844,293.1499938964844,0.0056763584725558,-1999.6453857421875,299.244140625,0.4974854290485382,0.050000000745058,0.2315678894519806,292.0791931152344,291.1499938964844,263.8448181152344,261.783447265625,281.6739196777344,294.09332275390625,291.8752746582031,1.0,0.2323592901229858,0.8366696238517761,0.8366696238517761,1.0,1.0,-0.9898150563240052,0.4067374467849731,0.583077609539032,0.2124971747398376,0.0,0.0,0.0,43.75089645385742,42.0,-219.242416381836,-5406.6484375,128.70269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,303.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24568.607421875,18000.0,0.0,0.0,0.2464842647314071,0.0,0.0,0.0,0.0,1.0,0.0020561686251312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167558804154396,0.1274415850639343,-0.0106857065111398,0.0,0.0002501501876395,0.0,0.0,6.687475204467773,0.0,0.0,0.0,0.3087897300720215,4.0,0.0,1.0
659640,293.1528625488281,297.1499938964844,293.1499938964844,0.0637738853693008,-1614.8134765625,304.162841796875,0.6842932105064392,0.1208109259605407,0.1100280582904815,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.990966796875,0.4974854290485382,0.050000000745058,0.0488172248005867,293.2998352050781,297.1499938964844,293.1499938964844,0.0480525828897953,-1048.630126953125,304.1761169433594,0.6429649591445923,0.0996206551790237,0.0713730901479721,293.17218017578125,297.1499938964844,293.1499938964844,0.2740670442581177,-5353.8388671875,304.2237243652344,0.9990000128746032,0.4576512575149536,0.362988144159317,293.3182067871094,297.1499938964844,293.1499938964844,0.0056763584725558,-1999.6453857421875,299.244140625,0.4974854290485382,0.050000000745058,0.2315678894519806,292.0791931152344,291.1499938964844,263.8448181152344,261.783447265625,281.6739196777344,294.09332275390625,291.8752746582031,1.0,0.2323592901229858,0.8366696238517761,0.8366696238517761,1.0,1.0,-0.9898150563240052,0.4067374467849731,0.583077609539032,0.2124971747398376,0.0,0.0,0.0,43.75089645385742,42.0,-219.242416381836,-5406.6484375,128.70269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156616210937,303.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24568.607421875,18000.0,0.0,0.0,0.2464842647314071,0.0,0.0,0.0,0.0,1.0,0.0020561686251312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167558804154396,0.1274415850639343,-0.0106857065111398,0.0,0.0002501501876395,0.0,0.0,6.687475204467773,0.0,0.0,0.0,0.3087897300720215,4.0,0.0,1.0
659700,293.1529235839844,297.1499938964844,293.1499938964844,0.0760948210954666,-1863.11279296875,304.1381225585937,0.6846718192100525,0.1207575723528862,0.109937660396099,294.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7039489746094,0.4978830218315124,0.050000000745058,0.0488106533885002,293.2989196777344,297.1499938964844,293.1499938964844,0.0574033372104167,-1189.9500732421875,304.1543884277344,0.6398475766181946,0.0978987142443656,0.0701353773474693,293.16729736328125,297.1499938964844,293.1499938964844,0.3207000195980072,-6131.03076171875,304.1254272460937,0.9990000128746032,0.4583236873149872,0.3621270358562469,293.3172607421875,297.1499938964844,293.1499938964844,0.0061034024693071,-2277.71826171875,298.4986267089844,0.4978830218315124,0.050000000745058,0.2315367311239242,290.3173522949219,291.1499938964844,263.84844970703125,261.7886657714844,281.6356506347656,294.0924987792969,289.8935546875,1.0,0.2318273037672042,0.8584967255592346,0.8584967255592346,1.0,1.0,-0.9871413707733154,0.4069105684757232,0.5802307724952698,0.2129852026700973,0.0,0.0,1.0,43.547508239746094,42.0,-2228.268798828125,-6445.6572265625,127.71661376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178771972656,301.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,19486.244140625,18000.0,0.0,0.0,0.237874299287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532412767410278,0.1532459110021591,-4.636810444935691e-06,0.0,0.0002414121699985,0.0,0.0,6.572127342224121,0.0,0.0,0.0,0.2952844798564911,4.0,0.0,1.0
659760,293.1520690917969,297.1499938964844,293.1499938964844,0.0737315863370895,-1813.332275390625,304.1454162597656,0.684868574142456,0.1208931878209114,0.109987773001194,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11395263671875,0.4979418814182281,0.050000000745058,0.0488096959888935,293.29693603515625,297.1499938964844,293.1499938964844,0.0539011470973491,-1139.2003173828125,304.1606750488281,0.6366631388664246,0.0964039862155914,0.0690198019146919,293.1625366210937,297.1499938964844,293.1499938964844,0.3112899959087372,-5970.71630859375,304.1503601074219,0.9990000128746032,0.4590466916561126,0.3619999289512634,293.3150634765625,297.1499938964844,293.1499938964844,0.0062730545178055,-2295.648681640625,298.4605712890625,0.4979418814182281,0.050000000745058,0.2315321862697601,290.2850646972656,291.1499938964844,263.8516845703125,261.7935791015625,281.6622009277344,294.0954284667969,290.8023986816406,1.0,0.2316528260707855,0.8372651934623718,0.8372651934623718,1.0,1.0,-0.9857025146484376,0.4052682816982269,0.5804342031478882,0.2113778591156005,0.0,0.0,1.0,43.50083923339844,45.0,1271.30908203125,-13150.93359375,127.29436492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4035339355469,311.1434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,9924.3193359375,18000.0,0.0,0.0,0.2303706407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97125506401062,0.97126305103302,-7.972781531861983e-06,0.0,0.0002337969199288,0.0,0.0,103.47531127929688,0.0,0.0,0.0,0.5514408946037292,4.0,0.0,1.0
659820,293.1527404785156,297.1499938964844,293.1499938964844,0.0703775137662887,-1746.6431884765625,304.1486511230469,0.6835126876831055,0.1207057163119316,0.1099663525819778,294.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393981933594,0.4970439076423645,0.050000000745058,0.0488246344029903,293.2952880859375,297.1499938964844,293.1499938964844,0.0482382960617542,-1061.5836181640625,304.16326904296875,0.6289883255958557,0.093021921813488,0.0667630434036254,293.1635437011719,297.1499938964844,293.1499938964844,0.2992733120918274,-5783.18505859375,304.1553039550781,0.9990000128746032,0.4585370123386383,0.3639492392539978,293.318115234375,297.1499938964844,293.1499938964844,0.0057400614023208,-2096.836669921875,298.79034423828125,0.4970439076423645,0.050000000745058,0.2316030412912368,291.245849609375,291.1499938964844,263.8570861816406,261.80255126953125,281.7532958984375,294.091796875,290.70672607421875,1.0,0.2322321087121963,0.7948022484779358,0.7948022484779358,1.0,1.0,-0.9854097366333008,0.4021388292312622,0.5832709074020386,0.207583412528038,0.0,0.0,0.0,43.86330795288086,48.0,-1820.2984619140625,-4628.3720703125,127.83448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2669677734375,301.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21465.130859375,18000.0,0.0,0.0,0.2280732989311218,0.0,0.0,0.0,0.0,1.0,0.0036584632471203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774495974183082,0.1035385206341743,-0.0260889269411563,0.0,0.0002314654120709,0.0,0.0,4.698333263397217,0.0,0.0,0.0,0.2890202403068542,4.0,0.0,1.0
659880,293.1527404785156,297.1499938964844,293.1499938964844,0.0703775137662887,-1746.6431884765625,304.1486511230469,0.6835126876831055,0.1207057163119316,0.1099663525819778,294.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5393981933594,0.4970439076423645,0.050000000745058,0.0488246344029903,293.2952880859375,297.1499938964844,293.1499938964844,0.0482382960617542,-1061.5836181640625,304.16326904296875,0.6289883255958557,0.093021921813488,0.0667630434036254,293.1635437011719,297.1499938964844,293.1499938964844,0.2992733120918274,-5783.18505859375,304.1553039550781,0.9990000128746032,0.4585370123386383,0.3639492392539978,293.318115234375,297.1499938964844,293.1499938964844,0.0057400614023208,-2096.836669921875,298.79034423828125,0.4970439076423645,0.050000000745058,0.2316030412912368,291.245849609375,291.1499938964844,263.8570861816406,261.80255126953125,281.7532958984375,294.091796875,290.70672607421875,1.0,0.2322321087121963,0.7948022484779358,0.7948022484779358,1.0,1.0,-0.9854097366333008,0.4021388292312622,0.5832709074020386,0.207583412528038,0.0,0.0,0.0,43.86330795288086,48.0,-1820.2984619140625,-4628.3720703125,127.83448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2669677734375,301.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,21465.130859375,18000.0,0.0,0.0,0.2280732989311218,0.0,0.0,0.0,0.0,1.0,0.0036584632471203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774495974183082,0.1035385206341743,-0.0260889269411563,0.0,0.0002314654120709,0.0,0.0,4.698333263397217,0.0,0.0,0.0,0.2890202403068542,4.0,0.0,1.0
659940,293.1522827148437,297.1499938964844,293.1499938964844,0.0665265694260597,-1668.382568359375,304.1593322753906,0.6806308627128601,0.1207339763641357,0.1099602729082107,294.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.4950801432132721,0.050000000745058,0.048858068883419,293.2923583984375,297.1499938964844,293.1499938964844,0.0423808395862579,-980.4503784179688,304.1717529296875,0.6200430393218994,0.0899357348680496,0.0645553991198539,293.1654663085937,297.1499938964844,293.1499938964844,0.2888571619987488,-5599.8408203125,304.1861572265625,0.9990000128746032,0.4578284621238708,0.3682776689529419,293.3163146972656,297.1499938964844,293.1499938964844,0.0058513516560196,-2083.197265625,298.7996520996094,0.4950801432132721,0.050000000745058,0.231761634349823,291.3938903808594,291.1499938964844,263.8611145019531,261.8104248046875,281.8970642089844,294.1200866699219,291.8417663574219,1.0,0.2338466495275497,0.752339243888855,0.752339243888855,1.0,1.0,-0.9881770610809326,0.3990920186042785,0.589085042476654,0.202768012881279,0.0,0.0,0.0472752526402473,44.72452545166016,51.0,2085.616455078125,-13309.7607421875,129.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,311.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,14667.779296875,18000.0,0.0,0.0,0.2176238298416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253775119781494,1.025387167930603,-9.701721864985302e-06,0.0,0.0002208605146734,0.0,0.0,129.3363494873047,0.0,0.0,0.0,0.5530577898025513,4.0,0.0,1.0
660000,293.1522827148437,297.1499938964844,293.1499938964844,0.0665265694260597,-1668.382568359375,304.1593322753906,0.6806308627128601,0.1207339763641357,0.1099602729082107,294.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.4950801432132721,0.050000000745058,0.048858068883419,293.2923583984375,297.1499938964844,293.1499938964844,0.0423808395862579,-980.4503784179688,304.1717529296875,0.6200430393218994,0.0899357348680496,0.0645553991198539,293.1654663085937,297.1499938964844,293.1499938964844,0.2888571619987488,-5599.8408203125,304.1861572265625,0.9990000128746032,0.4578284621238708,0.3682776689529419,293.3163146972656,297.1499938964844,293.1499938964844,0.0058513516560196,-2083.197265625,298.7996520996094,0.4950801432132721,0.050000000745058,0.231761634349823,291.3938903808594,291.1499938964844,263.8611145019531,261.8104248046875,281.8970642089844,294.1200866699219,291.8417663574219,1.0,0.2338466495275497,0.752339243888855,0.752339243888855,1.0,1.0,-0.9881770610809326,0.3990920186042785,0.589085042476654,0.202768012881279,0.0,0.0,0.0472752526402473,44.72452545166016,51.0,2085.616455078125,-13309.7607421875,129.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,311.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,14667.779296875,18000.0,0.0,0.0,0.2176238298416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253775119781494,1.025387167930603,-9.701721864985302e-06,0.0,0.0002208605146734,0.0,0.0,129.3363494873047,0.0,0.0,0.0,0.5530577898025513,4.0,0.0,1.0
660060,293.1541748046875,297.1499938964844,293.1499938964844,0.0764024630188942,-1869.9447021484373,304.13702392578125,0.6758727431297302,0.1202906966209411,0.1096804961562156,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.4922412633895874,0.050000000745058,0.0489082336425781,293.2918395996094,297.1499938964844,293.1499938964844,0.047489233314991,-1061.7203369140625,304.15386962890625,0.6087460517883301,0.0864344611763954,0.0622011497616767,293.1756896972656,297.1499938964844,293.1499938964844,0.3351525366306305,-6364.33837890625,304.0859069824219,0.9990000128746032,0.4553472101688385,0.3746797740459442,293.3189392089844,297.1499938964844,293.1499938964844,0.0059428783133625,-2235.792236328125,298.23309326171875,0.4922412633895874,0.050000000745058,0.2319996058940887,290.21124267578125,291.1499938964844,263.8638000488281,261.8172302246094,281.9159851074219,294.1570739746094,289.8326721191406,1.0,0.2362897247076034,0.7523144483566284,0.7523144483566284,1.0,1.0,-0.9930446743965148,0.4015319049358368,0.5915127396583557,0.2023564428091049,0.0,0.0,1.0,46.02632522583008,54.0,-2199.2822265625,-6304.48046875,133.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1318054199219,301.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,19177.43359375,18000.0,0.0,0.0,0.2066285014152526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395370364189148,0.1395415812730789,-4.542093847703654e-06,0.0,0.0002097016695188,0.0,0.0,5.844922065734863,0.0,0.0,0.0,0.2891280353069305,4.0,0.0,1.0
660120,293.1541748046875,297.1499938964844,293.1499938964844,0.0764024630188942,-1869.9447021484373,304.13702392578125,0.6758727431297302,0.1202906966209411,0.1096804961562156,294.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880126953125,0.4922412633895874,0.050000000745058,0.0489082336425781,293.2918395996094,297.1499938964844,293.1499938964844,0.047489233314991,-1061.7203369140625,304.15386962890625,0.6087460517883301,0.0864344611763954,0.0622011497616767,293.1756896972656,297.1499938964844,293.1499938964844,0.3351525366306305,-6364.33837890625,304.0859069824219,0.9990000128746032,0.4553472101688385,0.3746797740459442,293.3189392089844,297.1499938964844,293.1499938964844,0.0059428783133625,-2235.792236328125,298.23309326171875,0.4922412633895874,0.050000000745058,0.2319996058940887,290.21124267578125,291.1499938964844,263.8638000488281,261.8172302246094,281.9159851074219,294.1570739746094,289.8326721191406,1.0,0.2362897247076034,0.7523144483566284,0.7523144483566284,1.0,1.0,-0.9930446743965148,0.4015319049358368,0.5915127396583557,0.2023564428091049,0.0,0.0,1.0,46.02632522583008,54.0,-2199.2822265625,-6304.48046875,133.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1318054199219,301.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,19177.43359375,18000.0,0.0,0.0,0.2066285014152526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395370364189148,0.1395415812730789,-4.542093847703654e-06,0.0,0.0002097016695188,0.0,0.0,5.844922065734863,0.0,0.0,0.0,0.2891280353069305,4.0,0.0,1.0
660180,293.1550598144531,297.1499938964844,293.1499938964844,0.0618846490979194,-1578.3670654296875,304.1668701171875,0.6706624031066895,0.1200137659907341,0.10954250395298,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409118652344,0.4888457357883453,0.050000000745058,0.0489708073437213,293.2899475097656,297.1499938964844,293.1499938964844,0.0338815189898014,-865.470947265625,304.1761779785156,0.5962713360786438,0.0832281932234764,0.0600177496671676,293.1884155273437,297.1499938964844,293.1499938964844,0.2848643064498901,-5525.27783203125,304.1966247558594,0.9990000128746032,0.4521555602550506,0.3825154602527618,293.3210754394531,297.1499938964844,293.1499938964844,0.0054874783381819,-1926.346923828125,298.99658203125,0.4888457357883453,0.050000000745058,0.2322964370250702,292.1469421386719,291.1499938964844,263.8652038574219,261.82305908203125,281.9167175292969,294.2037048339844,292.3160095214844,1.0,0.2393963783979416,0.7522896528244019,0.7522896528244019,1.0,1.0,-1.0000935792922974,0.4052993059158325,0.5947942733764648,0.2020797133445739,0.0,0.0,0.0,47.65795516967773,57.0,1405.3868408203125,-7779.62158203125,137.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,307.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25888.115234375,18000.0,0.0,0.0,0.2048407942056656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167918384075164,0.2167980670928955,-6.218675025593257e-06,0.0,0.0002078873658319,0.0,0.0,12.590497016906738,0.0,0.0,0.0,0.3227028846740722,4.0,0.0,1.0
660240,293.1550598144531,297.1499938964844,293.1499938964844,0.0618846490979194,-1578.3670654296875,304.1668701171875,0.6706624031066895,0.1200137659907341,0.10954250395298,294.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8409118652344,0.4888457357883453,0.050000000745058,0.0489708073437213,293.2899475097656,297.1499938964844,293.1499938964844,0.0338815189898014,-865.470947265625,304.1761779785156,0.5962713360786438,0.0832281932234764,0.0600177496671676,293.1884155273437,297.1499938964844,293.1499938964844,0.2848643064498901,-5525.27783203125,304.1966247558594,0.9990000128746032,0.4521555602550506,0.3825154602527618,293.3210754394531,297.1499938964844,293.1499938964844,0.0054874783381819,-1926.346923828125,298.99658203125,0.4888457357883453,0.050000000745058,0.2322964370250702,292.1469421386719,291.1499938964844,263.8652038574219,261.82305908203125,281.9167175292969,294.2037048339844,292.3160095214844,1.0,0.2393963783979416,0.7522896528244019,0.7522896528244019,1.0,1.0,-1.0000935792922974,0.4052993059158325,0.5947942733764648,0.2020797133445739,0.0,0.0,0.0,47.65795516967773,57.0,1405.3868408203125,-7779.62158203125,137.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,307.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25888.115234375,18000.0,0.0,0.0,0.2048407942056656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167918384075164,0.2167980670928955,-6.218675025593257e-06,0.0,0.0002078873658319,0.0,0.0,12.590497016906738,0.0,0.0,0.0,0.3227028846740722,4.0,0.0,1.0
660300,293.15679931640625,297.1499938964844,293.1499938964844,0.0708760246634483,-1758.028076171875,304.14697265625,0.6673247814178467,0.1196058839559555,0.1092604473233223,294.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.4869228601455688,0.050000000745058,0.0490072779357433,293.2904968261719,297.1499938964844,293.1499938964844,0.0390695855021476,-946.9244995117188,304.1615905761719,0.5889031291007996,0.0813508853316307,0.0587793663144111,293.1972351074219,297.1499938964844,293.1499938964844,0.326176255941391,-6209.6357421875,304.1108703613281,0.9990000128746032,0.4499346911907196,0.3870086967945099,293.3233642578125,297.1499938964844,293.1499938964844,0.0055976444855332,-2066.3935546875,298.4993896484375,0.4869228601455688,0.050000000745058,0.2324694246053695,291.073974609375,291.1499938964844,263.8654479980469,261.8255920410156,281.9205627441406,294.2360534667969,290.54571533203125,1.0,0.2411472797393798,0.7522772550582886,0.7522772550582886,1.0,1.0,-1.0039126873016355,0.4073789417743683,0.5965337753295898,0.2018246352672577,0.0,0.0,0.0,48.60470962524414,57.0,-1937.5321044921875,-4478.2724609375,140.43409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7856750488281,301.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,20982.283203125,18000.0,0.0,0.0,0.1992517560720443,0.0,0.0,0.0,0.0,1.0,0.0040013678371906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695186331868171,0.09876399487257,-0.0292453616857528,0.0,0.0002022152038989,0.0,0.0,4.370502948760986,0.0,0.0,0.0,0.2847958505153656,4.0,0.0,1.0
660360,293.157470703125,297.1499938964844,293.1499938964844,0.0779185369610786,-1901.8916015625,304.13525390625,0.6639824509620667,0.1193851232528686,0.1090101152658462,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656616210937,0.4849049746990204,0.050000000745058,0.0490461476147174,293.2898864746094,297.1499938964844,293.1499938964844,0.0428155846893787,-1005.5435791015624,304.153076171875,0.5813131332397461,0.0796867758035659,0.0575625821948051,293.2032775878906,297.1499938964844,293.1499938964844,0.3633111417293548,-6795.78662109375,304.0528564453125,0.9990000128746032,0.4481516480445862,0.3917413055896759,293.32208251953125,297.1499938964844,293.1499938964844,0.0060678794980049,-2301.038330078125,297.8658142089844,0.4849049746990204,0.050000000745058,0.2326538115739822,289.6785888671875,291.1499938964844,263.86541748046875,261.8279113769531,281.8008117675781,294.28375244140625,289.8112487792969,1.0,0.2430091947317123,0.7983845472335815,0.7983845472335815,1.0,1.0,-1.0080994367599487,0.4144915342330932,0.5936079025268555,0.2063395380973816,0.0,0.0,1.0,49.614871978759766,45.0,-241.8781890869141,-12839.6005859375,143.23068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4896850585937,311.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,9717.9384765625,18000.0,0.0,0.0,0.1881180554628372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349542379379272,0.7349597215652466,-5.477810191223398e-06,0.0,0.0001909159036586,0.0,0.0,50.91436767578125,0.0,0.0,0.0,0.4630192518234253,4.0,0.0,1.0
660420,293.1600036621094,297.1499938964844,293.1499938964844,0.0642895251512527,-1627.835205078125,304.1600646972656,0.6643373966217041,0.1186954081058502,0.1084995791316032,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9581298828125,0.4859434068202972,0.050000000745058,0.0490261130034923,293.28961181640625,297.1499938964844,293.1499938964844,0.0303108002990484,-828.7777709960938,304.1709899902344,0.5730931162834167,0.0762103348970413,0.0552093274891376,293.2169189453125,297.1499938964844,293.1499938964844,0.3045901358127594,-5846.0048828125,304.1715087890625,0.9990000128746032,0.4440223574638366,0.38930544257164,293.328125,297.1499938964844,293.1499938964844,0.0053161308169364,-1910.8304443359373,298.7642517089844,0.4859434068202972,0.050000000745058,0.2325587570667266,291.9096374511719,291.1499938964844,263.864501953125,261.83184814453125,281.61993408203125,294.3258056640625,291.48516845703125,1.0,0.2409442663192749,0.890599250793457,0.890599250793457,1.0,1.0,-1.00160813331604,0.41823810338974,0.5833700299263,0.2089915573596954,0.0,0.0,0.0,48.98892593383789,33.0,-932.0490112304688,-5023.98046875,140.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23895263671875,303.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22837.775390625,18000.0,0.0,0.0,0.1947618722915649,0.0,0.0,0.0,0.0,1.0,0.0029557077214121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925730466842651,0.1119182333350181,-0.0193451829254627,0.0,0.0001976585335796,0.0,0.0,5.423064708709717,0.0,0.0,0.0,0.2976588308811188,4.0,0.0,1.0
660480,293.1600036621094,297.1499938964844,293.1499938964844,0.0642895251512527,-1627.835205078125,304.1600646972656,0.6643373966217041,0.1186954081058502,0.1084995791316032,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9581298828125,0.4859434068202972,0.050000000745058,0.0490261130034923,293.28961181640625,297.1499938964844,293.1499938964844,0.0303108002990484,-828.7777709960938,304.1709899902344,0.5730931162834167,0.0762103348970413,0.0552093274891376,293.2169189453125,297.1499938964844,293.1499938964844,0.3045901358127594,-5846.0048828125,304.1715087890625,0.9990000128746032,0.4440223574638366,0.38930544257164,293.328125,297.1499938964844,293.1499938964844,0.0053161308169364,-1910.8304443359373,298.7642517089844,0.4859434068202972,0.050000000745058,0.2325587570667266,291.9096374511719,291.1499938964844,263.864501953125,261.83184814453125,281.61993408203125,294.3258056640625,291.48516845703125,1.0,0.2409442663192749,0.890599250793457,0.890599250793457,1.0,1.0,-1.00160813331604,0.41823810338974,0.5833700299263,0.2089915573596954,0.0,0.0,0.0,48.98892593383789,33.0,-932.0490112304688,-5023.98046875,140.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23895263671875,303.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22837.775390625,18000.0,0.0,0.0,0.1947618722915649,0.0,0.0,0.0,0.0,1.0,0.0029557077214121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925730466842651,0.1119182333350181,-0.0193451829254627,0.0,0.0001976585335796,0.0,0.0,5.423064708709717,0.0,0.0,0.0,0.2976588308811188,4.0,0.0,1.0
660540,293.1610107421875,297.1499938964844,293.1499938964844,0.0702661201357841,-1747.02685546875,304.1508178710937,0.6707223057746887,0.1182252392172813,0.107820987701416,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.4914864003658294,0.050000000745058,0.0489220358431339,293.2882385253906,297.1499938964844,293.1499938964844,0.0318409353494644,-854.863037109375,304.1642150878906,0.5701442360877991,0.0729385316371917,0.0527069456875324,293.2097473144531,297.1499938964844,293.1499938964844,0.3204116225242615,-6101.8642578125,304.1556091308594,0.9990000128746032,0.4437454640865326,0.3764083087444305,293.3274841308594,297.1499938964844,293.1499938964844,0.0058142067864537,-2139.53564453125,298.08221435546875,0.4914864003658294,0.050000000745058,0.2320650666952133,290.5052185058594,291.1499938964844,263.86248779296875,261.8349609375,281.5412902832031,294.339599609375,291.0426940917969,1.0,0.234479933977127,0.9828139543533324,0.9828139543533324,1.0,1.0,-0.9815964102745056,0.4124828279018402,0.5691136121749878,0.2061456143856048,0.0,0.0,1.0,46.08758544921875,36.0,1581.1396484375,-13234.0830078125,130.63031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,311.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,10260.91796875,19080.0,0.0,0.0,0.187766820192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046555995941162,1.0046640634536743,-8.449666893284302e-06,0.0,0.000190559454495,0.0,0.0,113.78524780273438,0.0,0.0,0.0,0.5814232230186462,4.0,0.0,1.0
660600,293.1610107421875,297.1499938964844,293.1499938964844,0.0702661201357841,-1747.02685546875,304.1508178710937,0.6707223057746887,0.1182252392172813,0.107820987701416,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311096191406,0.4914864003658294,0.050000000745058,0.0489220358431339,293.2882385253906,297.1499938964844,293.1499938964844,0.0318409353494644,-854.863037109375,304.1642150878906,0.5701442360877991,0.0729385316371917,0.0527069456875324,293.2097473144531,297.1499938964844,293.1499938964844,0.3204116225242615,-6101.8642578125,304.1556091308594,0.9990000128746032,0.4437454640865326,0.3764083087444305,293.3274841308594,297.1499938964844,293.1499938964844,0.0058142067864537,-2139.53564453125,298.08221435546875,0.4914864003658294,0.050000000745058,0.2320650666952133,290.5052185058594,291.1499938964844,263.86248779296875,261.8349609375,281.5412902832031,294.339599609375,291.0426940917969,1.0,0.234479933977127,0.9828139543533324,0.9828139543533324,1.0,1.0,-0.9815964102745056,0.4124828279018402,0.5691136121749878,0.2061456143856048,0.0,0.0,1.0,46.08758544921875,36.0,1581.1396484375,-13234.0830078125,130.63031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,311.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,10260.91796875,19080.0,0.0,0.0,0.187766820192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046555995941162,1.0046640634536743,-8.449666893284302e-06,0.0,0.000190559454495,0.0,0.0,113.78524780273438,0.0,0.0,0.0,0.5814232230186462,4.0,0.0,1.0
660660,293.1629638671875,297.1499938964844,293.1499938964844,0.0702297315001487,-1748.7281494140625,304.1468811035156,0.6749460697174072,0.1175531893968582,0.1072557121515274,294.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.4952861368656158,0.050000000745058,0.0488547123968601,293.2879638671875,297.1499938964844,293.1499938964844,0.0292486567050218,-821.8168334960938,304.162109375,0.5648648738861084,0.0695017129182815,0.0503476373851299,293.1995544433594,297.1499938964844,293.1499938964844,0.313030868768692,-5998.3251953125,304.1505432128906,0.9990000128746032,0.4442885518074035,0.3678211271762848,293.3325500488281,297.1499938964844,293.1499938964844,0.0054105697199702,-2019.8818359375,298.1786804199219,0.4952861368656158,0.050000000745058,0.2317457199096679,290.8946533203125,291.1499938964844,263.8594970703125,261.8372802734375,281.58258056640625,294.2951354980469,290.3726501464844,1.0,0.2305524051189422,0.8901971578598022,0.8901971578598022,1.0,1.0,-0.9673104286193848,0.4040378034114837,0.5632726550102234,0.1990115344524383,0.0,0.0,0.0860675424337387,44.1831283569336,39.0,-2001.9346923828125,-4294.37353515625,124.0697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,300.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22110.720703125,19080.0,0.0,0.0,0.1899660974740982,0.0,0.0,0.0,0.0,1.0,0.0041069500148296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066856101155281,0.0982314869761467,-0.0313753820955753,0.0,0.0001927914418047,0.0,0.0,4.570436477661133,0.0,0.0,0.0,0.2916929423809051,4.0,0.0,1.0
660720,293.1629638671875,297.1499938964844,293.1499938964844,0.0702297315001487,-1748.7281494140625,304.1468811035156,0.6749460697174072,0.1175531893968582,0.1072557121515274,294.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.4952861368656158,0.050000000745058,0.0488547123968601,293.2879638671875,297.1499938964844,293.1499938964844,0.0292486567050218,-821.8168334960938,304.162109375,0.5648648738861084,0.0695017129182815,0.0503476373851299,293.1995544433594,297.1499938964844,293.1499938964844,0.313030868768692,-5998.3251953125,304.1505432128906,0.9990000128746032,0.4442885518074035,0.3678211271762848,293.3325500488281,297.1499938964844,293.1499938964844,0.0054105697199702,-2019.8818359375,298.1786804199219,0.4952861368656158,0.050000000745058,0.2317457199096679,290.8946533203125,291.1499938964844,263.8594970703125,261.8372802734375,281.58258056640625,294.2951354980469,290.3726501464844,1.0,0.2305524051189422,0.8901971578598022,0.8901971578598022,1.0,1.0,-0.9673104286193848,0.4040378034114837,0.5632726550102234,0.1990115344524383,0.0,0.0,0.0860675424337387,44.1831283569336,39.0,-2001.9346923828125,-4294.37353515625,124.0697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,300.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22110.720703125,19080.0,0.0,0.0,0.1899660974740982,0.0,0.0,0.0,0.0,1.0,0.0041069500148296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066856101155281,0.0982314869761467,-0.0313753820955753,0.0,0.0001927914418047,0.0,0.0,4.570436477661133,0.0,0.0,0.0,0.2916929423809051,4.0,0.0,1.0
660780,293.162841796875,297.1499938964844,293.1499938964844,0.0635228604078292,-1614.7510986328125,304.1622009277344,0.6767016649246216,0.1172502487897872,0.1068829372525215,294.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4970854222774505,0.050000000745058,0.0488242022693157,293.2852478027344,297.1499938964844,293.1499938964844,0.023493006825447,-728.0584106445312,304.1693115234375,0.5571082234382629,0.0665534064173698,0.0481664016842842,293.1884765625,297.1499938964844,293.1499938964844,0.2842057347297668,-5518.662109375,304.2108764648437,0.9990000128746032,0.4453109204769134,0.3638607263565063,293.33209228515625,297.1499938964844,293.1499938964844,0.0053974571637809,-1941.480712890625,298.3837280273437,0.4970854222774505,0.050000000745058,0.2316009998321533,291.4831237792969,291.1499938964844,263.8555908203125,261.8388366699219,281.7328796386719,294.2885131835937,291.8570251464844,1.0,0.2284959703683853,0.7975804209709167,0.7975804209709167,1.0,1.0,-0.9592791199684144,0.3955442309379577,0.5637348890304565,0.1900145709514618,0.0,0.0,0.0,43.28007125854492,42.0,1975.2864990234373,-12580.0517578125,120.72817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,310.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19791.966796875,19080.0,0.0,0.0,0.1916641891002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124469995498655,1.0124576091766355,-1.070054349838756e-05,0.0,0.0001945147814694,0.0,0.0,135.90269470214844,0.0,0.0,0.0,0.5273566246032715,4.0,0.0,1.0
660840,293.162841796875,297.1499938964844,293.1499938964844,0.0635228604078292,-1614.7510986328125,304.1622009277344,0.6767016649246216,0.1172502487897872,0.1068829372525215,294.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4970854222774505,0.050000000745058,0.0488242022693157,293.2852478027344,297.1499938964844,293.1499938964844,0.023493006825447,-728.0584106445312,304.1693115234375,0.5571082234382629,0.0665534064173698,0.0481664016842842,293.1884765625,297.1499938964844,293.1499938964844,0.2842057347297668,-5518.662109375,304.2108764648437,0.9990000128746032,0.4453109204769134,0.3638607263565063,293.33209228515625,297.1499938964844,293.1499938964844,0.0053974571637809,-1941.480712890625,298.3837280273437,0.4970854222774505,0.050000000745058,0.2316009998321533,291.4831237792969,291.1499938964844,263.8555908203125,261.8388366699219,281.7328796386719,294.2885131835937,291.8570251464844,1.0,0.2284959703683853,0.7975804209709167,0.7975804209709167,1.0,1.0,-0.9592791199684144,0.3955442309379577,0.5637348890304565,0.1900145709514618,0.0,0.0,0.0,43.28007125854492,42.0,1975.2864990234373,-12580.0517578125,120.72817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,310.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19791.966796875,19080.0,0.0,0.0,0.1916641891002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124469995498655,1.0124576091766355,-1.070054349838756e-05,0.0,0.0001945147814694,0.0,0.0,135.90269470214844,0.0,0.0,0.0,0.5273566246032715,4.0,0.0,1.0
660900,293.1640930175781,297.1499938964844,293.1499938964844,0.0626134648919105,-1598.3594970703125,304.1609802246094,0.6764821410179138,0.1168462038040161,0.1066166013479232,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4973490536212921,0.050000000745058,0.048819825053215,293.28521728515625,297.1499938964844,293.1499938964844,0.0221227034926414,-705.8793334960938,304.1679992675781,0.552099883556366,0.0648447200655937,0.047055959701538,293.1877136230469,297.1499938964844,293.1499938964844,0.2804880738258362,-5464.8642578125,304.2041015625,0.9990000128746032,0.4449720382690429,0.3632868528366089,293.3353881835937,297.1499938964844,293.1499938964844,0.0051021417602896,-1842.1341552734373,298.5379638671875,0.4973490536212921,0.050000000745058,0.2315802276134491,291.90460205078125,291.1499938964844,263.8533020019531,261.83935546875,281.8658142089844,294.2797546386719,291.51611328125,1.0,0.2280628532171249,0.7512720227241516,0.7512720227241516,1.0,1.0,-0.9569069743156432,0.3899926245212555,0.5669143795967102,0.1837160736322403,0.0,0.0,0.0,43.12122344970703,42.0,-816.190185546875,-4815.79638671875,119.92788696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,302.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,24282.90234375,18000.0,0.0,0.0,0.1930905729532241,0.0,0.0,0.0,0.0,1.0,0.002919556107372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943465307354927,0.1143213137984275,-0.01997478492558,0.0,0.0001959623768925,0.0,0.0,5.883048534393311,0.0,0.0,0.0,0.2916039526462555,4.0,0.0,1.0
660960,293.1648254394531,297.1499938964844,293.1499938964844,0.0738730654120445,-1824.7760009765625,304.1387023925781,0.6755221486091614,0.1165172681212425,0.1062662005424499,294.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.45123291015625,0.4972285628318786,0.050000000745058,0.0488218553364276,293.28485107421875,297.1499938964844,293.1499938964844,0.0261073540896177,-787.3712158203125,304.1575622558594,0.5460758805274963,0.0632027387619018,0.0458631329238414,293.1855773925781,297.1499938964844,293.1499938964844,0.3267768621444702,-6230.13623046875,304.1107177734375,0.9990000128746032,0.4449131786823272,0.3635491132736206,293.3347473144531,297.1499938964844,293.1499938964844,0.0055058686994016,-2104.301025390625,297.6786193847656,0.4972285628318786,0.050000000745058,0.2315898537635803,290.10369873046875,291.1499938964844,263.8507995605469,261.8397216796875,281.4833068847656,294.2987976074219,289.74713134765625,1.0,0.2279698848724365,0.8010175824165344,0.8010175824165344,0.800000011920929,1.0,-0.9553827047348022,0.4051037728786468,0.550278902053833,0.1977322548627853,0.0,0.0,1.0,43.13598251342773,45.0,-2038.40380859375,-7987.13037109375,119.6038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82440185546875,302.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.64453125,18000.0,0.0,0.0,0.1862875074148178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363499402999878,0.2363544106483459,-4.465091478778049e-06,0.0,0.0001890581334009,0.0,0.0,10.045504570007324,0.0,0.0,0.0,0.3119643032550812,4.0,0.0,1.0
661020,293.16510009765625,297.1499938964844,293.1499938964844,0.0641847848892211,-1630.0567626953125,304.1589050292969,0.6734135746955872,0.1160951033234596,0.1059039831161499,294.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.4963222742080688,0.050000000745058,0.0488371215760707,293.2822265625,297.1499938964844,293.1499938964844,0.0200155060738325,-675.1011352539062,304.1653137207031,0.5347869992256165,0.0603265911340713,0.0438390746712684,293.1860046386719,297.1499938964844,293.1499938964844,0.2909870147705078,-5637.50830078125,304.1847839355469,0.9990000128746032,0.4439546763896942,0.3655320107936859,293.3358764648437,297.1499938964844,293.1499938964844,0.0052169971168041,-1902.169921875,298.2173767089844,0.4963222742080688,0.050000000745058,0.2316622734069824,291.413818359375,291.1499938964844,263.84521484375,261.8399658203125,275.7776794433594,294.3153686523437,291.3970642089844,1.0,0.2287152707576751,0.5623006224632263,0.5623006224632263,0.4376993775367737,1.0,-0.9550017714500428,0.5681876540184021,0.3868141174316406,0.3572717607021332,0.0,0.0,0.0278672389686107,43.49504470825195,48.0,365.0789794921875,-12147.509765625,120.28668212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40948486328125,307.42828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27813.0234375,18000.0,0.0,0.0,0.1993729174137115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268303155899048,0.5268383026123047,-7.975983862706926e-06,0.0,0.0002023381675826,0.0,0.0,43.40042495727539,0.0,0.0,0.0,0.3650346994400024,4.0,0.0,1.0
661080,293.16510009765625,297.1499938964844,293.1499938964844,0.0641847848892211,-1630.0567626953125,304.1589050292969,0.6734135746955872,0.1160951033234596,0.1059039831161499,294.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.4963222742080688,0.050000000745058,0.0488371215760707,293.2822265625,297.1499938964844,293.1499938964844,0.0200155060738325,-675.1011352539062,304.1653137207031,0.5347869992256165,0.0603265911340713,0.0438390746712684,293.1860046386719,297.1499938964844,293.1499938964844,0.2909870147705078,-5637.50830078125,304.1847839355469,0.9990000128746032,0.4439546763896942,0.3655320107936859,293.3358764648437,297.1499938964844,293.1499938964844,0.0052169971168041,-1902.169921875,298.2173767089844,0.4963222742080688,0.050000000745058,0.2316622734069824,291.413818359375,291.1499938964844,263.84521484375,261.8399658203125,275.7776794433594,294.3153686523437,291.3970642089844,1.0,0.2287152707576751,0.5623006224632263,0.5623006224632263,0.4376993775367737,1.0,-0.9550017714500428,0.5681876540184021,0.3868141174316406,0.3572717607021332,0.0,0.0,0.0278672389686107,43.49504470825195,48.0,365.0789794921875,-12147.509765625,120.28668212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40948486328125,307.42828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27813.0234375,18000.0,0.0,0.0,0.1993729174137115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268303155899048,0.5268383026123047,-7.975983862706926e-06,0.0,0.0002023381675826,0.0,0.0,43.40042495727539,0.0,0.0,0.0,0.3650346994400024,4.0,0.0,1.0
661140,293.164794921875,297.1499938964844,293.1499938964844,0.0737837329506874,-1823.5294189453125,304.1420288085937,0.6694565415382385,0.1157635003328323,0.105518452823162,294.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6313781738281,0.4941502511501312,0.050000000745058,0.0488746091723442,293.2796325683594,297.1499938964844,293.1499938964844,0.0220276191830635,-725.3803100585938,304.1576538085937,0.5217788219451904,0.0574919767677784,0.041785430163145,293.1893615722656,297.1499938964844,293.1499938964844,0.3370223641395569,-6384.0439453125,304.1049499511719,0.9990000128746032,0.4423536956310272,0.3703595697879791,293.3339233398437,297.1499938964844,293.1499938964844,0.0056324116885662,-2151.916259765625,297.3546142578125,0.4941502511501312,0.050000000745058,0.2318401038646698,289.7050476074219,291.1499938964844,263.8388977050781,261.8396301269531,277.75665283203125,294.333984375,290.0223999023437,1.0,0.2304756343364715,0.5384311676025391,0.5384311676025391,0.4615688621997833,1.0,-0.9581258296966552,0.5188351273536682,0.439290702342987,0.3041855990886688,0.0,0.0,1.0,44.424434661865234,51.0,297.4420471191406,-13571.3720703125,122.52640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58087158203125,308.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,11454.7822265625,19080.0,0.0,0.0,0.2116080373525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068933606147766,1.0689431428909302,-9.529037015454378e-06,0.0,0.0002147552586393,0.0,0.0,136.6994171142578,0.0,0.0,0.0,0.6132388114929199,4.0,0.0,1.0
