time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661200,293.164794921875,297.1499938964844,293.1499938964844,0.0737837329506874,-1823.5294189453125,304.1420288085937,0.6694565415382385,0.1157635003328323,0.105518452823162,294.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6313781738281,0.4941502511501312,0.050000000745058,0.0488746091723442,293.2796325683594,297.1499938964844,293.1499938964844,0.0220276191830635,-725.3803100585938,304.1576538085937,0.5217788219451904,0.0574919767677784,0.041785430163145,293.1893615722656,297.1499938964844,293.1499938964844,0.3370223641395569,-6384.0439453125,304.1049499511719,0.9990000128746032,0.4423536956310272,0.3703595697879791,293.3339233398437,297.1499938964844,293.1499938964844,0.0056324116885662,-2151.916259765625,297.3546142578125,0.4941502511501312,0.050000000745058,0.2318401038646698,289.7050476074219,291.1499938964844,263.8388977050781,261.8396301269531,277.75665283203125,294.333984375,290.0223999023437,1.0,0.2304756343364715,0.5384311676025391,0.5384311676025391,0.4615688621997833,1.0,-0.9581258296966552,0.5188351273536682,0.439290702342987,0.3041855990886688,0.0,0.0,1.0,44.424434661865234,51.0,297.4420471191406,-13571.3720703125,122.52640533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58087158203125,308.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,11454.7822265625,19080.0,0.0,0.0,0.2116080373525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068933606147766,1.0689431428909302,-9.529037015454378e-06,0.0,0.0002147552586393,0.0,0.0,136.6994171142578,0.0,0.0,0.0,0.6132388114929199,4.0,0.0,1.0
661260,293.1642150878906,297.1499938964844,293.1499938964844,0.0659211724996566,-1665.065673828125,304.1568908691406,0.6651768088340759,0.1155131757259368,0.1054157018661499,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9854736328125,0.4912879467010498,0.050000000745058,0.0489258952438831,293.27667236328125,297.1499938964844,293.1499938964844,0.0206467770040035,-669.4334716796875,304.1560363769531,0.5096926689147949,0.054811518639326,0.0400089547038078,293.2000732421875,297.1499938964844,293.1499938964844,0.3108613789081573,-5953.96484375,304.1598205566406,0.9990000128746032,0.4391999244689941,0.3768656551837921,293.3362121582031,297.1499938964844,293.1499938964844,0.0052123423665761,-1924.6793212890625,297.9205627441406,0.4912879467010498,0.050000000745058,0.2320833802223205,291.056396484375,291.1499938964844,263.8319091796875,261.8387756347656,278.5640563964844,294.3253479003906,291.1220703125,1.0,0.2330590039491653,0.5259959697723389,0.5259959697723389,0.4740040302276611,1.0,-0.9640315175056458,0.4975911378860473,0.4664403796195984,0.2783830165863037,0.0,0.0,0.941399335861206,45.73783874511719,39.0,820.8353881835938,-13233.41015625,126.05964660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.125732421875,307.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,16860.09765625,19080.0,0.0,0.0,0.2355509102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171119689941406,1.3171262741088867,-1.4347361684485804e-05,0.0,0.0002390542358625,0.0,0.0,254.2972412109375,0.0,0.0,0.0,0.7222763299942017,4.0,0.0,1.0
661320,293.1642150878906,297.1499938964844,293.1499938964844,0.0659211724996566,-1665.065673828125,304.1568908691406,0.6651768088340759,0.1155131757259368,0.1054157018661499,294.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9854736328125,0.4912879467010498,0.050000000745058,0.0489258952438831,293.27667236328125,297.1499938964844,293.1499938964844,0.0206467770040035,-669.4334716796875,304.1560363769531,0.5096926689147949,0.054811518639326,0.0400089547038078,293.2000732421875,297.1499938964844,293.1499938964844,0.3108613789081573,-5953.96484375,304.1598205566406,0.9990000128746032,0.4391999244689941,0.3768656551837921,293.3362121582031,297.1499938964844,293.1499938964844,0.0052123423665761,-1924.6793212890625,297.9205627441406,0.4912879467010498,0.050000000745058,0.2320833802223205,291.056396484375,291.1499938964844,263.8319091796875,261.8387756347656,278.5640563964844,294.3253479003906,291.1220703125,1.0,0.2330590039491653,0.5259959697723389,0.5259959697723389,0.4740040302276611,1.0,-0.9640315175056458,0.4975911378860473,0.4664403796195984,0.2783830165863037,0.0,0.0,0.941399335861206,45.73783874511719,39.0,820.8353881835938,-13233.41015625,126.05964660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.125732421875,307.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,16860.09765625,19080.0,0.0,0.0,0.2355509102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171119689941406,1.3171262741088867,-1.4347361684485804e-05,0.0,0.0002390542358625,0.0,0.0,254.2972412109375,0.0,0.0,0.0,0.7222763299942017,4.0,0.0,1.0
661380,293.16473388671875,297.1499938964844,293.1499938964844,0.0627493485808372,-1603.614501953125,304.1598205566406,0.6668076515197754,0.1150489822030067,0.1049899458885192,294.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4931086301803589,0.050000000745058,0.0488930754363536,293.2753601074219,297.1499938964844,293.1499938964844,0.0150877181440591,-580.427490234375,304.1622009277344,0.5019137263298035,0.0518698133528232,0.0379477925598621,293.2080078125,297.1499938964844,293.1499938964844,0.2953578531742096,-5703.19384765625,304.1826171875,0.9990000128746032,0.4362981617450714,0.3727101981639862,293.34002685546875,297.1499938964844,293.1499938964844,0.0050255940295755,-1833.702392578125,298.0655212402344,0.4931086301803589,0.050000000745058,0.2319277077913284,291.51422119140625,291.1499938964844,263.8243103027344,261.83746337890625,281.0704040527344,294.306640625,291.5150756835937,1.0,0.2301257997751236,0.7977578043937683,0.7977578043937683,0.800000011920929,1.0,-0.9558401107788086,0.41178959608078,0.5440505146980286,0.1929959952831268,0.0,0.0,0.1459147483110427,44.77605819702149,27.0,335.6054382324219,-8600.73046875,122.37691497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6674499511719,304.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,29717.95703125,19080.0,0.0,0.0,0.2537294328212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853423595428467,0.3853500187397003,-7.645610821782611e-06,0.0,0.0002575031248852,0.0,0.0,28.784040451049805,0.0,0.0,0.0,0.370276004076004,4.0,0.0,1.0
661440,293.16473388671875,297.1499938964844,293.1499938964844,0.0627493485808372,-1603.614501953125,304.1598205566406,0.6668076515197754,0.1150489822030067,0.1049899458885192,294.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47344970703125,0.4931086301803589,0.050000000745058,0.0488930754363536,293.2753601074219,297.1499938964844,293.1499938964844,0.0150877181440591,-580.427490234375,304.1622009277344,0.5019137263298035,0.0518698133528232,0.0379477925598621,293.2080078125,297.1499938964844,293.1499938964844,0.2953578531742096,-5703.19384765625,304.1826171875,0.9990000128746032,0.4362981617450714,0.3727101981639862,293.34002685546875,297.1499938964844,293.1499938964844,0.0050255940295755,-1833.702392578125,298.0655212402344,0.4931086301803589,0.050000000745058,0.2319277077913284,291.51422119140625,291.1499938964844,263.8243103027344,261.83746337890625,281.0704040527344,294.306640625,291.5150756835937,1.0,0.2301257997751236,0.7977578043937683,0.7977578043937683,0.800000011920929,1.0,-0.9558401107788086,0.41178959608078,0.5440505146980286,0.1929959952831268,0.0,0.0,0.1459147483110427,44.77605819702149,27.0,335.6054382324219,-8600.73046875,122.37691497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6674499511719,304.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,29717.95703125,19080.0,0.0,0.0,0.2537294328212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853423595428467,0.3853500187397003,-7.645610821782611e-06,0.0,0.0002575031248852,0.0,0.0,28.784040451049805,0.0,0.0,0.0,0.370276004076004,4.0,0.0,1.0
661500,293.1647033691406,297.1499938964844,293.1499938964844,0.0674066618084907,-1696.7298583984375,304.1493225097656,0.6702368855476379,0.1148648560047149,0.1047435626387596,294.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.4959195554256439,0.050000000745058,0.048844076693058,293.2744445800781,297.1499938964844,293.1499938964844,0.0154666202142834,-598.15234375,304.15924072265625,0.4999129474163055,0.0504609532654285,0.0368959866464138,293.2055053710937,297.1499938964844,293.1499938964844,0.3090750873088836,-5936.29345703125,304.15087890625,0.9990000128746032,0.4360480010509491,0.3664200901985168,293.3406677246094,297.1499938964844,293.1499938964844,0.0050637139938771,-1899.853515625,297.72784423828125,0.4959195554256439,0.050000000745058,0.2316952645778656,290.8869323730469,291.1499938964844,263.8203125,261.8366394042969,281.7264099121094,294.2859802246094,290.5734558105469,1.0,0.2270083129405975,0.7471972107887268,0.7471972107887268,1.0,1.0,-0.9463964700698853,0.3887742459774017,0.5576221942901611,0.1718136370182037,0.0,0.0,0.8687271475791931,43.41991424560547,27.0,-1245.66259765625,-7458.14501953125,118.01837158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33856201171875,302.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,21685.2734375,18000.0,0.0,0.0,0.2534767389297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705166041851043,0.2705220282077789,-5.410816811490804e-06,0.0,0.0002572466619312,0.0,0.0,13.986873626708984,0.0,0.0,0.0,0.3201915323734283,4.0,0.0,1.0
661560,293.1637878417969,297.1499938964844,293.1499938964844,0.0668636038899421,-1685.5234375,304.1509704589844,0.6755735278129578,0.114855833351612,0.1045972481369972,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.4999280273914337,0.050000000745058,0.0487779900431633,293.2724304199219,297.1499938964844,293.1499938964844,0.0147196715697646,-581.60205078125,304.1488647460937,0.5003660917282104,0.050000000745058,0.0361152105033397,293.1976928710937,297.1499938964844,293.1499938964844,0.2991238832473755,-5774.31103515625,304.1710205078125,0.9990000128746032,0.4368736743927002,0.3577625751495361,293.3396301269531,297.1499938964844,293.1499938964844,0.0052062361501157,-1941.403076171875,297.60015869140625,0.4999280273914337,0.050000000745058,0.2313817888498306,290.68865966796875,291.1499938964844,263.8161926269531,261.835693359375,281.7893981933594,294.2590637207031,291.003173828125,1.0,0.2229249775409698,0.7477728128433228,0.7477728128433228,1.0,1.0,-0.9344385266304016,0.3829021751880646,0.5515363216400146,0.1685047149658203,0.0,0.0,1.0,41.60959243774414,30.0,829.80517578125,-11385.421875,112.4569320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8542785644531,308.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,10804.5732421875,18000.0,0.0,0.0,0.2531132400035858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015491008758545,1.015499711036682,-8.70553503773408e-06,0.0,0.0002568777708802,0.0,0.0,118.17518615722656,0.0,0.0,0.0,0.5737727284431458,4.0,0.0,1.0
661620,293.1630554199219,297.1499938964844,293.1499938964844,0.0639911293983459,-1629.919189453125,304.1529541015625,0.6825538277626038,0.1146579682826995,0.1044036000967025,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.5052446722984314,0.050000000745058,0.048697356134653,293.2708435058594,297.1499938964844,293.1499938964844,0.0139087317511439,-559.3504638671875,304.1101379394531,0.5052452087402344,0.050000000745058,0.0359678007662296,293.1806335449219,297.1499938964844,293.1499938964844,0.2774396240711212,-5431.12744140625,304.190185546875,0.9990000128746032,0.4391244053840637,0.3469041883945465,293.3421630859375,297.1499938964844,293.1499938964844,0.0048098652623593,-1781.8028564453125,297.8942565917969,0.5052446722984314,0.050000000745058,0.2309992909431457,291.4382019042969,291.1499938964844,263.8075866699219,261.8335876464844,281.7331848144531,294.1733703613281,290.9598999023437,1.0,0.2184047251939773,0.7489239573478699,0.7489239573478699,1.0,1.0,-0.9204358458518982,0.3772793412208557,0.5431565046310425,0.1648876518011093,0.0,0.0,0.0,39.3947868347168,33.0,-1617.380615234375,-4265.712890625,105.94795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3543701171875,300.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22353.14453125,18000.0,0.0,0.0,0.2569604814052582,0.0,0.0,0.0,0.0,1.0,0.0035188137553632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818353146314621,0.1071957275271415,-0.0253604166209697,0.0,0.0002607822243589,0.0,0.0,5.068417549133301,0.0,0.0,0.0,0.2943930625915527,4.0,0.0,1.0
661680,293.1630554199219,297.1499938964844,293.1499938964844,0.0639911293983459,-1629.919189453125,304.1529541015625,0.6825538277626038,0.1146579682826995,0.1044036000967025,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.5052446722984314,0.050000000745058,0.048697356134653,293.2708435058594,297.1499938964844,293.1499938964844,0.0139087317511439,-559.3504638671875,304.1101379394531,0.5052452087402344,0.050000000745058,0.0359678007662296,293.1806335449219,297.1499938964844,293.1499938964844,0.2774396240711212,-5431.12744140625,304.190185546875,0.9990000128746032,0.4391244053840637,0.3469041883945465,293.3421630859375,297.1499938964844,293.1499938964844,0.0048098652623593,-1781.8028564453125,297.8942565917969,0.5052446722984314,0.050000000745058,0.2309992909431457,291.4382019042969,291.1499938964844,263.8075866699219,261.8335876464844,281.7331848144531,294.1733703613281,290.9598999023437,1.0,0.2184047251939773,0.7489239573478699,0.7489239573478699,1.0,1.0,-0.9204358458518982,0.3772793412208557,0.5431565046310425,0.1648876518011093,0.0,0.0,0.0,39.3947868347168,33.0,-1617.380615234375,-4265.712890625,105.94795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3543701171875,300.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22353.14453125,18000.0,0.0,0.0,0.2569604814052582,0.0,0.0,0.0,0.0,1.0,0.0035188137553632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818353146314621,0.1071957275271415,-0.0253604166209697,0.0,0.0002607822243589,0.0,0.0,5.068417549133301,0.0,0.0,0.0,0.2943930625915527,4.0,0.0,1.0
661740,293.1601867675781,297.1499938964844,293.1499938964844,0.0635904148221015,-1620.9652099609375,304.1559753417969,0.6868517994880676,0.1149074807763099,0.1044530719518661,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223876953125,0.508292019367218,0.050000000745058,0.048654593527317,293.2675170898437,297.1499938964844,293.1499938964844,0.0137032037600874,-554.0110473632812,304.0749206542969,0.508292019367218,0.050000000745058,0.0359361171722412,293.1627197265625,297.1499938964844,293.1499938964844,0.270193338394165,-5310.8720703125,304.2015380859375,0.9990000128746032,0.4419985115528106,0.3410049080848694,293.337890625,297.1499938964844,293.1499938964844,0.0050214803777635,-1845.9627685546875,297.6803894042969,0.508292019367218,0.050000000745058,0.2307964414358139,291.11572265625,291.1499938964844,263.7986145019531,261.8311462402344,281.6962585449219,294.1390380859375,291.5455322265625,1.0,0.215897187590599,0.750075101852417,0.750075101852417,1.0,1.0,-0.9130800366401672,0.3746634721755981,0.5384165644645691,0.162357285618782,0.0,0.0,0.60891193151474,38.208255767822266,36.0,1641.430419921875,-12121.4384765625,102.5597915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,310.06463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,11817.6162109375,19080.0,0.0,0.0,0.2456414401531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0786454677581787,1.078655242919922,-9.737746040627826e-06,0.0,0.0002492948260623,0.0,0.0,140.79931640625,0.0,0.0,0.0,0.6141499280929565,4.0,0.0,1.0
661800,293.1601867675781,297.1499938964844,293.1499938964844,0.0635904148221015,-1620.9652099609375,304.1559753417969,0.6868517994880676,0.1149074807763099,0.1044530719518661,294.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8223876953125,0.508292019367218,0.050000000745058,0.048654593527317,293.2675170898437,297.1499938964844,293.1499938964844,0.0137032037600874,-554.0110473632812,304.0749206542969,0.508292019367218,0.050000000745058,0.0359361171722412,293.1627197265625,297.1499938964844,293.1499938964844,0.270193338394165,-5310.8720703125,304.2015380859375,0.9990000128746032,0.4419985115528106,0.3410049080848694,293.337890625,297.1499938964844,293.1499938964844,0.0050214803777635,-1845.9627685546875,297.6803894042969,0.508292019367218,0.050000000745058,0.2307964414358139,291.11572265625,291.1499938964844,263.7986145019531,261.8311462402344,281.6962585449219,294.1390380859375,291.5455322265625,1.0,0.215897187590599,0.750075101852417,0.750075101852417,1.0,1.0,-0.9130800366401672,0.3746634721755981,0.5384165644645691,0.162357285618782,0.0,0.0,0.60891193151474,38.208255767822266,36.0,1641.430419921875,-12121.4384765625,102.5597915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,310.06463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,11817.6162109375,19080.0,0.0,0.0,0.2456414401531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0786454677581787,1.078655242919922,-9.737746040627826e-06,0.0,0.0002492948260623,0.0,0.0,140.79931640625,0.0,0.0,0.0,0.6141499280929565,4.0,0.0,1.0
661860,293.1591491699219,297.1499938964844,293.1499938964844,0.0683376863598823,-1716.5281982421875,304.1432189941406,0.6883641481399536,0.1148579865694046,0.1044685244560241,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.5093786120414734,0.050000000745058,0.0486399307847023,293.26568603515625,297.1499938964844,293.1499938964844,0.0146234864369034,-585.0521850585938,304.03204345703125,0.5093786120414734,0.050000000745058,0.0359252877533435,293.1539611816406,297.1499938964844,293.1499938964844,0.2848915159702301,-5571.54443359375,304.14923095703125,0.9990000128746032,0.44345423579216,0.3389569818973541,293.3387451171875,297.1499938964844,293.1499938964844,0.0048428256995975,-1838.5050048828125,297.4359741210937,0.5093786120414734,0.050000000745058,0.2307268977165222,290.7638854980469,291.1499938964844,263.7892761230469,261.8284606933594,281.6498107910156,294.0906982421875,290.2986755371094,1.0,0.2150556594133377,0.7501935362815857,0.7501935362815857,1.0,1.0,-0.91052508354187,0.3740642666816711,0.536460816860199,0.1605381220579147,0.0,0.0,0.3842003941535949,37.783302307128906,39.0,-2071.3427734375,-4510.111328125,101.37418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,299.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,21422.58984375,19080.0,0.0,0.0,0.2394512891769409,0.0,0.0,0.0,0.0,1.0,0.0036229982506483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789770483970642,0.1046442240476608,-0.0256671756505966,0.0,0.0002430126187391,0.0,0.0,4.742300033569336,0.0,0.0,0.0,0.2923208773136139,4.0,0.0,1.0
661920,293.1591491699219,297.1499938964844,293.1499938964844,0.0683376863598823,-1716.5281982421875,304.1432189941406,0.6883641481399536,0.1148579865694046,0.1044685244560241,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.5093786120414734,0.050000000745058,0.0486399307847023,293.26568603515625,297.1499938964844,293.1499938964844,0.0146234864369034,-585.0521850585938,304.03204345703125,0.5093786120414734,0.050000000745058,0.0359252877533435,293.1539611816406,297.1499938964844,293.1499938964844,0.2848915159702301,-5571.54443359375,304.14923095703125,0.9990000128746032,0.44345423579216,0.3389569818973541,293.3387451171875,297.1499938964844,293.1499938964844,0.0048428256995975,-1838.5050048828125,297.4359741210937,0.5093786120414734,0.050000000745058,0.2307268977165222,290.7638854980469,291.1499938964844,263.7892761230469,261.8284606933594,281.6498107910156,294.0906982421875,290.2986755371094,1.0,0.2150556594133377,0.7501935362815857,0.7501935362815857,1.0,1.0,-0.91052508354187,0.3740642666816711,0.536460816860199,0.1605381220579147,0.0,0.0,0.3842003941535949,37.783302307128906,39.0,-2071.3427734375,-4510.111328125,101.37418365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867858886719,299.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,21422.58984375,19080.0,0.0,0.0,0.2394512891769409,0.0,0.0,0.0,0.0,1.0,0.0036229982506483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789770483970642,0.1046442240476608,-0.0256671756505966,0.0,0.0002430126187391,0.0,0.0,4.742300033569336,0.0,0.0,0.0,0.2923208773136139,4.0,0.0,1.0
661980,293.1560363769531,297.1499938964844,293.1499938964844,0.0602501146495342,-1555.3223876953125,304.1615600585937,0.6883443593978882,0.1152641698718071,0.1047734096646308,294.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5088374018669128,0.050000000745058,0.0486472211778163,293.2611694335937,297.1499938964844,293.1499938964844,0.0128183113411068,-527.0638427734375,304.0169982910156,0.5088374018669128,0.050000000745058,0.0359306707978248,293.147705078125,297.1499938964844,293.1499938964844,0.2552803754806518,-5066.13232421875,304.20849609375,0.9990000128746032,0.4446485638618469,0.3399735987186432,293.33526611328125,297.1499938964844,293.1499938964844,0.0047828289680182,-1729.947998046875,297.8527526855469,0.5088374018669128,0.050000000745058,0.2307614684104919,291.7002258300781,291.1499938964844,263.7796936035156,261.8255615234375,281.61651611328125,294.0740051269531,292.0736389160156,1.0,0.2155855000019073,0.7503120303153992,0.7503120303153992,1.0,1.0,-0.9121663570404052,0.375314325094223,0.5368520021438599,0.1594967246055603,0.0,0.0,0.0,37.95843124389648,42.0,2023.2735595703125,-11860.58984375,101.98381042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,310.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,27055.138671875,19080.0,0.0,0.0,0.2296223789453506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985913753509521,0.7986013889312744,-9.991227670980152e-06,0.0,0.0002330375136807,0.0,0.0,90.82581329345705,0.0,0.0,0.0,0.4127908647060394,4.0,0.0,1.0
662040,293.1560363769531,297.1499938964844,293.1499938964844,0.0602501146495342,-1555.3223876953125,304.1615600585937,0.6883443593978882,0.1152641698718071,0.1047734096646308,294.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681335449219,0.5088374018669128,0.050000000745058,0.0486472211778163,293.2611694335937,297.1499938964844,293.1499938964844,0.0128183113411068,-527.0638427734375,304.0169982910156,0.5088374018669128,0.050000000745058,0.0359306707978248,293.147705078125,297.1499938964844,293.1499938964844,0.2552803754806518,-5066.13232421875,304.20849609375,0.9990000128746032,0.4446485638618469,0.3399735987186432,293.33526611328125,297.1499938964844,293.1499938964844,0.0047828289680182,-1729.947998046875,297.8527526855469,0.5088374018669128,0.050000000745058,0.2307614684104919,291.7002258300781,291.1499938964844,263.7796936035156,261.8255615234375,281.61651611328125,294.0740051269531,292.0736389160156,1.0,0.2155855000019073,0.7503120303153992,0.7503120303153992,1.0,1.0,-0.9121663570404052,0.375314325094223,0.5368520021438599,0.1594967246055603,0.0,0.0,0.0,37.95843124389648,42.0,2023.2735595703125,-11860.58984375,101.98381042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0296325683594,310.7165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,27055.138671875,19080.0,0.0,0.0,0.2296223789453506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985913753509521,0.7986013889312744,-9.991227670980152e-06,0.0,0.0002330375136807,0.0,0.0,90.82581329345705,0.0,0.0,0.0,0.4127908647060394,4.0,0.0,1.0
662100,293.1558837890625,297.1499938964844,293.1499938964844,0.0608818605542182,-1568.4046630859375,304.1576538085937,0.6873710751533508,0.1152129173278808,0.1048314198851585,294.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5080238580703735,0.050000000745058,0.048658300191164,293.2605285644531,297.1499938964844,293.1499938964844,0.0128899794071912,-530.5237426757812,304.00225830078125,0.5080238580703735,0.050000000745058,0.0359388552606105,293.14898681640625,297.1499938964844,293.1499938964844,0.2582261264324188,-5122.5712890625,304.1901550292969,0.9990000128746032,0.4444248676300049,0.3415150046348572,293.337158203125,297.1499938964844,293.1499938964844,0.004527139943093,-1651.8287353515625,297.94610595703125,0.5080238580703735,0.050000000745058,0.2308140248060226,291.9530639648437,291.1499938964844,263.7748413085937,261.8240661621094,281.5922546386719,294.0531005859375,291.5124206542969,1.0,0.2162853330373764,0.7503712773323059,0.7503712773323059,1.0,1.0,-0.9141716957092284,0.3764536380767822,0.5377179980278015,0.159219816327095,0.0,0.0,0.0,38.24717712402344,42.0,-1018.7799682617188,-4809.8427734375,102.8471450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1876220703125,302.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23653.28515625,18000.0,0.0,0.0,0.2262681871652603,0.0,0.0,0.0,0.0,1.0,0.0031749028712511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876965820789337,0.110192596912384,-0.0224960092455148,0.0,0.000229633442359,0.0,0.0,5.514892101287842,0.0,0.0,0.0,0.2877504527568817,4.0,0.0,1.0
662160,293.1551513671875,297.1499938964844,293.1499938964844,0.0721522271633148,-1793.10888671875,304.13592529296875,0.685846745967865,0.1152804270386695,0.1048300042748451,294.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.5069136619567871,0.050000000745058,0.0486736893653869,293.25946044921875,297.1499938964844,293.1499938964844,0.0152434315532445,-606.7119750976562,303.9576416015625,0.5069136619567871,0.050000000745058,0.0359502211213111,293.1490173339844,297.1499938964844,293.1499938964844,0.3023370206356048,-5864.076171875,304.10321044921875,0.9990000128746032,0.4444302320480346,0.3436447381973266,293.3346252441406,297.1499938964844,293.1499938964844,0.0048772497102618,-1888.12353515625,297.0104675292969,0.5069136619567871,0.050000000745058,0.2308870106935501,290.16973876953125,291.1499938964844,263.7698974609375,261.8225402832031,281.171142578125,294.0634765625,289.7774658203125,1.0,0.2172366976737976,0.8002970218658447,0.8002970218658447,0.800000011920929,1.0,-0.916845202445984,0.3931733667850494,0.5236718058586121,0.1743224263191223,0.0,0.0,1.0,38.65437698364258,45.0,-2233.97216796875,-6950.74267578125,104.03819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04693603515625,301.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18649.75390625,18000.0,0.0,0.0,0.214871734380722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678461283445358,0.1678505986928939,-4.47559250460472e-06,0.0,0.000218067492824,0.0,0.0,6.981292247772217,0.0,0.0,0.0,0.2947680056095123,4.0,0.0,1.0
662220,293.1522216796875,297.1499938964844,293.1499938964844,0.0625709891319274,-1599.9075927734375,304.1573791503906,0.683204174041748,0.1157555878162384,0.1052791327238082,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.50425124168396,0.050000000745058,0.0487118922173976,293.25494384765625,297.1499938964844,293.1499938964844,0.0130743086338043,-537.8745727539062,303.9560241699219,0.50425124168396,0.050000000745058,0.035978440195322,293.1528625488281,297.1499938964844,293.1499938964844,0.2697506248950958,-5309.7412109375,304.17633056640625,0.9990000128746032,0.4437044858932495,0.348878413438797,293.33203125,297.1499938964844,293.1499938964844,0.0046629281714558,-1709.718505859375,297.6556396484375,0.50425124168396,0.050000000745058,0.2310682535171508,291.5392150878906,291.1499938964844,263.7599792480469,261.81939697265625,275.84869384765625,294.0613098144531,291.5956115722656,1.0,0.2198312282562255,0.5623178482055664,0.5623178482055664,0.437682181596756,1.0,-0.9239616394042968,0.5423421859741211,0.3816194534301758,0.3194927871227264,0.0,0.0,0.0,39.69336318969727,48.0,678.7197265625,-11873.29296875,107.34066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2221374511719,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28033.912109375,18000.0,0.0,0.0,0.2153994441032409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496733248233795,0.449680894613266,-7.576059488201281e-06,0.0,0.0002186030469601,0.0,0.0,34.1833381652832,0.0,0.0,0.0,0.3476443886756897,4.0,0.0,1.0
662280,293.1522216796875,297.1499938964844,293.1499938964844,0.0625709891319274,-1599.9075927734375,304.1573791503906,0.683204174041748,0.1157555878162384,0.1052791327238082,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.50425124168396,0.050000000745058,0.0487118922173976,293.25494384765625,297.1499938964844,293.1499938964844,0.0130743086338043,-537.8745727539062,303.9560241699219,0.50425124168396,0.050000000745058,0.035978440195322,293.1528625488281,297.1499938964844,293.1499938964844,0.2697506248950958,-5309.7412109375,304.17633056640625,0.9990000128746032,0.4437044858932495,0.348878413438797,293.33203125,297.1499938964844,293.1499938964844,0.0046629281714558,-1709.718505859375,297.6556396484375,0.50425124168396,0.050000000745058,0.2310682535171508,291.5392150878906,291.1499938964844,263.7599792480469,261.81939697265625,275.84869384765625,294.0613098144531,291.5956115722656,1.0,0.2198312282562255,0.5623178482055664,0.5623178482055664,0.437682181596756,1.0,-0.9239616394042968,0.5423421859741211,0.3816194534301758,0.3194927871227264,0.0,0.0,0.0,39.69336318969727,48.0,678.7197265625,-11873.29296875,107.34066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2221374511719,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28033.912109375,18000.0,0.0,0.0,0.2153994441032409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496733248233795,0.449680894613266,-7.576059488201281e-06,0.0,0.0002186030469601,0.0,0.0,34.1833381652832,0.0,0.0,0.0,0.3476443886756897,4.0,0.0,1.0
662340,293.14990234375,297.1499938964844,293.1499938964844,0.0757813304662704,-1864.85546875,304.1346740722656,0.6788032650947571,0.1161592304706573,0.105596475303173,294.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.5006001591682434,0.050000000745058,0.0487674549221992,293.25103759765625,297.1499938964844,293.1499938964844,0.0158230569213628,-625.4794921875,303.8875732421875,0.5006001591682434,0.050000000745058,0.0360194742679595,293.1593017578125,297.1499938964844,293.1499938964844,0.3282194435596466,-6268.630859375,304.076904296875,0.9990000128746032,0.4423137307167053,0.356350302696228,293.326416015625,297.1499938964844,293.1499938964844,0.005125374533236,-2005.6383056640625,296.4785461425781,0.5006001591682434,0.050000000745058,0.2313317954540252,289.3613586425781,291.1499938964844,263.75,261.81622314453125,277.7687072753906,294.0882568359375,289.76513671875,1.0,0.2231727838516235,0.5342393517494202,0.5342393517494202,0.4657606780529022,1.0,-0.9337419271469116,0.5003007054328918,0.4334412217140198,0.27364182472229,0.0,0.0,1.0,41.1757926940918,51.0,352.6712951660156,-14084.953125,111.80038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,310.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,10501.1640625,19080.0,0.0,0.0,0.2140251547098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045791864395142,1.0045877695083618,-8.503066055709496e-06,0.0,0.0002172083186451,0.0,0.0,114.25724792480467,0.0,0.0,0.0,0.5828093886375427,4.0,0.0,1.0
662400,293.14990234375,297.1499938964844,293.1499938964844,0.0757813304662704,-1864.85546875,304.1346740722656,0.6788032650947571,0.1161592304706573,0.105596475303173,294.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.5006001591682434,0.050000000745058,0.0487674549221992,293.25103759765625,297.1499938964844,293.1499938964844,0.0158230569213628,-625.4794921875,303.8875732421875,0.5006001591682434,0.050000000745058,0.0360194742679595,293.1593017578125,297.1499938964844,293.1499938964844,0.3282194435596466,-6268.630859375,304.076904296875,0.9990000128746032,0.4423137307167053,0.356350302696228,293.326416015625,297.1499938964844,293.1499938964844,0.005125374533236,-2005.6383056640625,296.4785461425781,0.5006001591682434,0.050000000745058,0.2313317954540252,289.3613586425781,291.1499938964844,263.75,261.81622314453125,277.7687072753906,294.0882568359375,289.76513671875,1.0,0.2231727838516235,0.5342393517494202,0.5342393517494202,0.4657606780529022,1.0,-0.9337419271469116,0.5003007054328918,0.4334412217140198,0.27364182472229,0.0,0.0,1.0,41.1757926940918,51.0,352.6712951660156,-14084.953125,111.80038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9245300292969,310.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,10501.1640625,19080.0,0.0,0.0,0.2140251547098159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045791864395142,1.0045877695083618,-8.503066055709496e-06,0.0,0.0002172083186451,0.0,0.0,114.25724792480467,0.0,0.0,0.0,0.5828093886375427,4.0,0.0,1.0
662460,293.1482238769531,297.1499938964844,293.1499938964844,0.0641975924372673,-1629.9664306640625,304.15777587890625,0.6741790771484375,0.1165121495723724,0.1061140522360801,294.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.4965291023254394,0.050000000745058,0.0488338470458984,293.2472229003906,297.1499938964844,293.1499938964844,0.0131814898923039,-542.8743286132812,303.9045715332031,0.4965291023254394,0.050000000745058,0.0360685139894485,293.1733093261719,297.1499938964844,293.1499938964844,0.2886594831943512,-5609.55078125,304.1618347167969,0.9990000128746032,0.4392618536949157,0.3650794327259063,293.3275451660156,297.1499938964844,293.1499938964844,0.0046144500374794,-1702.1513671875,297.47625732421875,0.4965291023254394,0.050000000745058,0.2316467463970184,291.404052734375,291.1499938964844,263.7387084960937,261.8118896484375,278.57000732421875,294.0828552246094,291.49420166015625,1.0,0.2271080911159515,0.5220498442649841,0.5220498442649841,0.4779501855373382,1.0,-0.9453557729721068,0.4825793504714966,0.4627764523029327,0.2517305016517639,0.0,0.0,0.3045092523097992,42.95878982543945,54.0,1147.9317626953125,-13001.83203125,117.23333740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2308044433594,308.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27275.462890625,19080.0,0.0,0.0,0.2314632087945938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220223426818848,0.922033667564392,-1.133071054937318e-05,0.0,0.0002349057322135,0.0,0.0,123.17247772216795,0.0,0.0,0.0,0.508171558380127,4.0,0.0,1.0
662520,293.1482238769531,297.1499938964844,293.1499938964844,0.0641975924372673,-1629.9664306640625,304.15777587890625,0.6741790771484375,0.1165121495723724,0.1061140522360801,294.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.4965291023254394,0.050000000745058,0.0488338470458984,293.2472229003906,297.1499938964844,293.1499938964844,0.0131814898923039,-542.8743286132812,303.9045715332031,0.4965291023254394,0.050000000745058,0.0360685139894485,293.1733093261719,297.1499938964844,293.1499938964844,0.2886594831943512,-5609.55078125,304.1618347167969,0.9990000128746032,0.4392618536949157,0.3650794327259063,293.3275451660156,297.1499938964844,293.1499938964844,0.0046144500374794,-1702.1513671875,297.47625732421875,0.4965291023254394,0.050000000745058,0.2316467463970184,291.404052734375,291.1499938964844,263.7387084960937,261.8118896484375,278.57000732421875,294.0828552246094,291.49420166015625,1.0,0.2271080911159515,0.5220498442649841,0.5220498442649841,0.4779501855373382,1.0,-0.9453557729721068,0.4825793504714966,0.4627764523029327,0.2517305016517639,0.0,0.0,0.3045092523097992,42.95878982543945,54.0,1147.9317626953125,-13001.83203125,117.23333740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2308044433594,308.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27275.462890625,19080.0,0.0,0.0,0.2314632087945938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9220223426818848,0.922033667564392,-1.133071054937318e-05,0.0,0.0002349057322135,0.0,0.0,123.17247772216795,0.0,0.0,0.0,0.508171558380127,4.0,0.0,1.0
662580,293.14801025390625,297.1499938964844,293.1499938964844,0.0724045261740684,-1794.338134765625,304.1413879394531,0.6679229736328125,0.1165941432118415,0.1062238439917564,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2292175292969,0.491976648569107,0.050000000745058,0.0489135347306728,293.245849609375,297.1499938964844,293.1499938964844,0.0148216020315885,-597.1676635742188,303.84344482421875,0.491976648569107,0.050000000745058,0.0361273698508739,293.1891784667969,297.1499938964844,293.1499938964844,0.332019180059433,-6313.95458984375,304.08502197265625,0.9990000128746032,0.4354404211044311,0.3752881586551666,293.3269958496094,297.1499938964844,293.1499938964844,0.00483532063663,-1861.49169921875,296.7337341308594,0.491976648569107,0.050000000745058,0.2320247441530227,290.111572265625,291.1499938964844,263.7249450683594,261.8054504394531,280.8522644042969,294.113525390625,290.30255126953125,1.0,0.2314612865447998,0.7968541979789734,0.7968541979789734,0.800000011920929,1.0,-0.9583595395088196,0.4164333641529083,0.5419262051582336,0.181391954421997,0.0,0.0,1.0,45.09054183959961,42.0,313.035888671875,-12430.06640625,123.4777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.518798828125,309.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,11157.869140625,19080.0,0.0,0.0,0.2319858521223068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581716656684875,0.958179771900177,-8.09845732874237e-06,0.0,0.0002354361495235,0.0,0.0,102.2942886352539,0.0,0.0,0.0,0.5567280650138855,4.0,0.0,1.0
662640,293.14801025390625,297.1499938964844,293.1499938964844,0.0724045261740684,-1794.338134765625,304.1413879394531,0.6679229736328125,0.1165941432118415,0.1062238439917564,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2292175292969,0.491976648569107,0.050000000745058,0.0489135347306728,293.245849609375,297.1499938964844,293.1499938964844,0.0148216020315885,-597.1676635742188,303.84344482421875,0.491976648569107,0.050000000745058,0.0361273698508739,293.1891784667969,297.1499938964844,293.1499938964844,0.332019180059433,-6313.95458984375,304.08502197265625,0.9990000128746032,0.4354404211044311,0.3752881586551666,293.3269958496094,297.1499938964844,293.1499938964844,0.00483532063663,-1861.49169921875,296.7337341308594,0.491976648569107,0.050000000745058,0.2320247441530227,290.111572265625,291.1499938964844,263.7249450683594,261.8054504394531,280.8522644042969,294.113525390625,290.30255126953125,1.0,0.2314612865447998,0.7968541979789734,0.7968541979789734,0.800000011920929,1.0,-0.9583595395088196,0.4164333641529083,0.5419262051582336,0.181391954421997,0.0,0.0,1.0,45.09054183959961,42.0,313.035888671875,-12430.06640625,123.4777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.518798828125,309.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,11157.869140625,19080.0,0.0,0.0,0.2319858521223068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581716656684875,0.958179771900177,-8.09845732874237e-06,0.0,0.0002354361495235,0.0,0.0,102.2942886352539,0.0,0.0,0.0,0.5567280650138855,4.0,0.0,1.0
662700,293.1473999023437,297.1499938964844,293.1499938964844,0.0636731013655662,-1618.990234375,304.1587829589844,0.6678563952445984,0.116736888885498,0.1063660606741905,294.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4917102456092834,0.050000000745058,0.048918355256319,293.2445373535156,297.1499938964844,293.1499938964844,0.012984006665647,-537.1676025390625,303.8627319335937,0.4917102456092834,0.050000000745058,0.0361309312283992,293.19677734375,297.1499938964844,293.1499938964844,0.2962597906589508,-5723.14990234375,304.1617126464844,0.9990000128746032,0.4334547817707062,0.3758979439735412,293.3279724121094,297.1499938964844,293.1499938964844,0.0046007549390196,-1690.0377197265625,297.3952941894531,0.4917102456092834,0.050000000745058,0.2320476174354553,291.4246826171875,291.1499938964844,263.7171936035156,261.8014831542969,281.4464416503906,294.1164855957031,291.7218322753906,1.0,0.2313719540834427,0.7460677623748779,0.7460677623748779,1.0,1.0,-0.9593047499656676,0.3984891176223755,0.5608156323432922,0.1628603786230087,0.0,0.0,0.3287785053253174,45.2147102355957,42.0,1635.23291015625,-12490.5849609375,123.89860534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0802001953125,309.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,16115.517578125,18000.0,0.0,0.0,0.2380798608064651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1515812873840332,1.1515929698944092,-1.1697486115735956e-05,0.0,0.0002416207862552,0.0,0.0,177.58157348632812,0.0,0.0,0.0,0.609352707862854,4.0,0.0,1.0
662760,293.1477355957031,297.1499938964844,293.1499938964844,0.0617253668606281,-1581.5623779296875,304.1602783203125,0.6695501804351807,0.1167087629437446,0.1063931733369827,294.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9255065917969,0.4928575456142425,0.050000000745058,0.0488976836204528,293.2442932128906,297.1499938964844,293.1499938964844,0.0125563889741897,-523.349853515625,303.8601379394531,0.4928575456142425,0.050000000745058,0.0361156612634658,293.2020263671875,297.1499938964844,293.1499938964844,0.2859232127666473,-5556.2744140625,304.1766052246094,0.9990000128746032,0.4318248033523559,0.3732807338237762,293.33074951171875,297.1499938964844,293.1499938964844,0.0043286955915391,-1579.6380615234375,297.63873291015625,0.4928575456142425,0.050000000745058,0.2319495528936386,291.9502258300781,291.1499938964844,263.7088928222656,261.7970275878906,281.50616455078125,294.10162353515625,291.68536376953125,1.0,0.2300512641668319,0.7464993596076965,0.7464993596076965,1.0,1.0,-0.9560375809669496,0.396414190530777,0.5596233606338501,0.1612155586481094,0.0,0.0,0.0,44.65000534057617,30.0,-537.6464233398438,-5053.3369140625,122.2186050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0943908691406,302.86529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25171.3671875,18000.0,0.0,0.0,0.2402162551879882,0.0,0.0,0.0,0.0,1.0,0.0025388305075466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095413267612457,0.125684767961502,-0.016143437474966,0.0,0.0002437889634165,0.0,0.0,6.735373973846436,0.0,0.0,0.0,0.3116486072540283,4.0,0.0,1.0
662820,293.14599609375,297.1499938964844,293.1499938964844,0.0694006830453872,-1732.621826171875,304.1474914550781,0.6780223250389099,0.1171062737703323,0.1064886599779129,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.4986274838447571,0.050000000745058,0.0487990379333496,293.2410583496094,297.1499938964844,293.1499938964844,0.0139475520700216,-571.6246948242188,303.7969970703125,0.4986274838447571,0.050000000745058,0.0360428020358085,293.1936950683594,297.1499938964844,293.1499938964844,0.3047002255916595,-5868.0703125,304.1507568359375,0.9990000128746032,0.4321507513523102,0.3605292439460754,293.3267822265625,297.1499938964844,293.1499938964844,0.0047428077086806,-1794.8978271484375,296.7927551269531,0.4986274838447571,0.050000000745058,0.2314816266298294,290.4691162109375,291.1499938964844,263.6907958984375,261.78680419921875,281.4877319335937,294.0782165527344,290.96539306640625,1.0,0.2241344004869461,0.747362494468689,0.747362494468689,1.0,1.0,-0.940083920955658,0.3896812796592712,0.5504025816917419,0.1577789783477783,0.0,0.0,1.0,41.970157623291016,33.0,1304.8065185546875,-12491.2919921875,114.27928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,310.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,10457.6396484375,18000.0,0.0,0.0,0.2292686104774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132362842559814,1.013244867324829,-8.599298780609388e-06,0.0,0.0002326784888282,0.0,0.0,116.76869201660156,0.0,0.0,0.0,0.5709101557731628,4.0,0.0,1.0
662880,293.14599609375,297.1499938964844,293.1499938964844,0.0694006830453872,-1732.621826171875,304.1474914550781,0.6780223250389099,0.1171062737703323,0.1064886599779129,294.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.4986274838447571,0.050000000745058,0.0487990379333496,293.2410583496094,297.1499938964844,293.1499938964844,0.0139475520700216,-571.6246948242188,303.7969970703125,0.4986274838447571,0.050000000745058,0.0360428020358085,293.1936950683594,297.1499938964844,293.1499938964844,0.3047002255916595,-5868.0703125,304.1507568359375,0.9990000128746032,0.4321507513523102,0.3605292439460754,293.3267822265625,297.1499938964844,293.1499938964844,0.0047428077086806,-1794.8978271484375,296.7927551269531,0.4986274838447571,0.050000000745058,0.2314816266298294,290.4691162109375,291.1499938964844,263.6907958984375,261.78680419921875,281.4877319335937,294.0782165527344,290.96539306640625,1.0,0.2241344004869461,0.747362494468689,0.747362494468689,1.0,1.0,-0.940083920955658,0.3896812796592712,0.5504025816917419,0.1577789783477783,0.0,0.0,1.0,41.970157623291016,33.0,1304.8065185546875,-12491.2919921875,114.27928924560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,310.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,10457.6396484375,18000.0,0.0,0.0,0.2292686104774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132362842559814,1.013244867324829,-8.599298780609388e-06,0.0,0.0002326784888282,0.0,0.0,116.76869201660156,0.0,0.0,0.0,0.5709101557731628,4.0,0.0,1.0
662940,293.1453857421875,297.1499938964844,293.1499938964844,0.0673300474882125,-1691.80517578125,304.1484680175781,0.6844789981842041,0.1173355504870414,0.1067527681589126,294.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.5027475953102112,0.050000000745058,0.0487343519926071,293.2383728027344,297.1499938964844,293.1499938964844,0.0133579708635807,-554.1817626953125,303.7941589355469,0.5027475953102112,0.050000000745058,0.0359950251877307,293.18072509765625,297.1499938964844,293.1499938964844,0.2866648435592651,-5584.84912109375,304.1673889160156,0.9990000128746032,0.4336740672588348,0.3519144356250763,293.3293762207031,297.1499938964844,293.1499938964844,0.0042790817096829,-1611.644287109375,297.1563720703125,0.5027475953102112,0.050000000745058,0.2311747819185257,291.2702941894531,291.1499938964844,263.6708374023437,261.77496337890625,281.42559814453125,293.98779296875,290.7378845214844,1.0,0.2206779718399047,0.7482256889343262,0.7482256889343262,1.0,1.0,-0.9295533895492554,0.3853771388530731,0.5441762804985046,0.1553032547235489,0.0,0.0,0.0,40.20816040039063,36.0,-1790.7335205078125,-4494.55029296875,109.17499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,301.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,21665.775390625,18000.0,0.0,0.0,0.2294019162654876,0.0,0.0,0.0,0.0,1.0,0.0036918045952916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778319537639617,0.1044766753911972,-0.0266447197645902,0.0,0.000232813792536,0.0,0.0,4.785080432891846,0.0,0.0,0.0,0.2902520298957824,4.0,0.0,1.0
