time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663000,293.1453857421875,297.1499938964844,293.1499938964844,0.0673300474882125,-1691.80517578125,304.1484680175781,0.6844789981842041,0.1173355504870414,0.1067527681589126,294.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52471923828125,0.5027475953102112,0.050000000745058,0.0487343519926071,293.2383728027344,297.1499938964844,293.1499938964844,0.0133579708635807,-554.1817626953125,303.7941589355469,0.5027475953102112,0.050000000745058,0.0359950251877307,293.18072509765625,297.1499938964844,293.1499938964844,0.2866648435592651,-5584.84912109375,304.1673889160156,0.9990000128746032,0.4336740672588348,0.3519144356250763,293.3293762207031,297.1499938964844,293.1499938964844,0.0042790817096829,-1611.644287109375,297.1563720703125,0.5027475953102112,0.050000000745058,0.2311747819185257,291.2702941894531,291.1499938964844,263.6708374023437,261.77496337890625,281.42559814453125,293.98779296875,290.7378845214844,1.0,0.2206779718399047,0.7482256889343262,0.7482256889343262,1.0,1.0,-0.9295533895492554,0.3853771388530731,0.5441762804985046,0.1553032547235489,0.0,0.0,0.0,40.20816040039063,36.0,-1790.7335205078125,-4494.55029296875,109.17499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,301.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,21665.775390625,18000.0,0.0,0.0,0.2294019162654876,0.0,0.0,0.0,0.0,1.0,0.0036918045952916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778319537639617,0.1044766753911972,-0.0266447197645902,0.0,0.000232813792536,0.0,0.0,4.785080432891846,0.0,0.0,0.0,0.2902520298957824,4.0,0.0,1.0
663060,293.1426086425781,297.1499938964844,293.1499938964844,0.0656698942184448,-1656.801025390625,304.1552429199219,0.6883169412612915,0.118011750280857,0.1071981042623519,294.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.5047521591186523,0.050000000745058,0.0487046018242836,293.2328491210937,297.1499938964844,293.1499938964844,0.012958375737071,-540.0590209960938,303.7769775390625,0.5047521591186523,0.050000000745058,0.0359730534255504,293.16607666015625,297.1499938964844,293.1499938964844,0.275371640920639,-5393.05322265625,304.1936950683594,0.9990000128746032,0.4358819425106048,0.3478802740573883,293.3241577148437,297.1499938964844,293.1499938964844,0.0045001558028161,-1668.0015869140625,297.0503234863281,0.5047521591186523,0.050000000745058,0.2310336530208587,291.16314697265625,291.1499938964844,263.6492004394531,261.7616271972656,281.1474914550781,293.9501342773437,291.59820556640625,1.0,0.2190512418746948,0.831343412399292,0.831343412399292,1.0,1.0,-0.9250128269195556,0.3913899064064026,0.5336229205131531,0.1616250276565551,0.0,0.0,0.4507804811000824,39.396263122558594,39.0,1793.39404296875,-12863.66015625,106.91724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,310.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,12285.4990234375,18000.0,0.0,0.0,0.22048020362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074559211730957,1.0745689868927002,-9.790128387976438e-06,0.0,0.0002237593871541,0.0,0.0,140.4326629638672,0.0,0.0,0.0,0.5938345193862915,4.0,0.0,1.0
663120,293.1426086425781,297.1499938964844,293.1499938964844,0.0656698942184448,-1656.801025390625,304.1552429199219,0.6883169412612915,0.118011750280857,0.1071981042623519,294.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.5047521591186523,0.050000000745058,0.0487046018242836,293.2328491210937,297.1499938964844,293.1499938964844,0.012958375737071,-540.0590209960938,303.7769775390625,0.5047521591186523,0.050000000745058,0.0359730534255504,293.16607666015625,297.1499938964844,293.1499938964844,0.275371640920639,-5393.05322265625,304.1936950683594,0.9990000128746032,0.4358819425106048,0.3478802740573883,293.3241577148437,297.1499938964844,293.1499938964844,0.0045001558028161,-1668.0015869140625,297.0503234863281,0.5047521591186523,0.050000000745058,0.2310336530208587,291.16314697265625,291.1499938964844,263.6492004394531,261.7616271972656,281.1474914550781,293.9501342773437,291.59820556640625,1.0,0.2190512418746948,0.831343412399292,0.831343412399292,1.0,1.0,-0.9250128269195556,0.3913899064064026,0.5336229205131531,0.1616250276565551,0.0,0.0,0.4507804811000824,39.396263122558594,39.0,1793.39404296875,-12863.66015625,106.91724395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8488464355469,310.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,12285.4990234375,18000.0,0.0,0.0,0.22048020362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074559211730957,1.0745689868927002,-9.790128387976438e-06,0.0,0.0002237593871541,0.0,0.0,140.4326629638672,0.0,0.0,0.0,0.5938345193862915,4.0,0.0,1.0
663180,293.1419677734375,297.1499938964844,293.1499938964844,0.0733916237950325,-1812.7799072265625,304.1376647949219,0.6894955635070801,0.118331454694271,0.1075500175356864,294.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.778564453125,0.5050191283226013,0.050000000745058,0.0487007275223732,293.2295227050781,297.1499938964844,293.1499938964844,0.0143113322556018,-587.784912109375,303.7314453125,0.5050191283226013,0.050000000745058,0.0359701886773109,293.1602478027344,297.1499938964844,293.1499938964844,0.3020075559616089,-5848.390625,304.12359619140625,0.9990000128746032,0.4366536736488342,0.3473508059978485,293.3243103027344,297.1499938964844,293.1499938964844,0.0043536247685551,-1688.815673828125,296.5762939453125,0.5050191283226013,0.050000000745058,0.2310152798891067,290.4140930175781,291.1499938964844,263.6260986328125,261.7470397949219,280.9649963378906,293.9028625488281,289.9412841796875,1.0,0.2189383655786514,0.914461076259613,0.914461076259613,1.0,1.0,-0.924768328666687,0.3955904841423034,0.5291778445243835,0.1650995016098022,0.0,0.0,0.8900348544120789,39.28507995605469,42.0,-2285.32275390625,-5548.8955078125,106.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2477722167969,300.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19963.634765625,18000.0,0.0,0.0,0.2140008360147476,0.0,0.0,0.0,0.0,1.0,0.001896227011457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125435903668403,0.1200568154454231,-0.0075132278725504,0.0,0.0002171836385969,0.0,0.0,5.1517510414123535,0.0,0.0,0.0,0.287076473236084,4.0,0.0,1.0
663240,293.1419677734375,297.1499938964844,293.1499938964844,0.0733916237950325,-1812.7799072265625,304.1376647949219,0.6894955635070801,0.118331454694271,0.1075500175356864,294.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.778564453125,0.5050191283226013,0.050000000745058,0.0487007275223732,293.2295227050781,297.1499938964844,293.1499938964844,0.0143113322556018,-587.784912109375,303.7314453125,0.5050191283226013,0.050000000745058,0.0359701886773109,293.1602478027344,297.1499938964844,293.1499938964844,0.3020075559616089,-5848.390625,304.12359619140625,0.9990000128746032,0.4366536736488342,0.3473508059978485,293.3243103027344,297.1499938964844,293.1499938964844,0.0043536247685551,-1688.815673828125,296.5762939453125,0.5050191283226013,0.050000000745058,0.2310152798891067,290.4140930175781,291.1499938964844,263.6260986328125,261.7470397949219,280.9649963378906,293.9028625488281,289.9412841796875,1.0,0.2189383655786514,0.914461076259613,0.914461076259613,1.0,1.0,-0.924768328666687,0.3955904841423034,0.5291778445243835,0.1650995016098022,0.0,0.0,0.8900348544120789,39.28507995605469,42.0,-2285.32275390625,-5548.8955078125,106.68783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2477722167969,300.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19963.634765625,18000.0,0.0,0.0,0.2140008360147476,0.0,0.0,0.0,0.0,1.0,0.001896227011457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125435903668403,0.1200568154454231,-0.0075132278725504,0.0,0.0002171836385969,0.0,0.0,5.1517510414123535,0.0,0.0,0.0,0.287076473236084,4.0,0.0,1.0
663300,293.1402282714844,297.1499938964844,293.1499938964844,0.0737887993454933,-1819.164306640625,304.13995361328125,0.6895890235900879,0.1187726855278015,0.1078386604785919,294.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223937988281,0.5046162605285645,0.050000000745058,0.0487065911293029,293.22613525390625,297.1499938964844,293.1499938964844,0.0143736833706498,-588.889892578125,303.7139892578125,0.5046162605285645,0.050000000745058,0.035974521189928,293.15655517578125,297.1499938964844,293.1499938964844,0.3036553561687469,-5868.52392578125,304.12841796875,0.9990000128746032,0.4372531771659851,0.3481506109237671,293.3200378417969,297.1499938964844,293.1499938964844,0.0046379156410694,-1790.7578125,296.3247375488281,0.5046162605285645,0.050000000745058,0.2310431003570556,289.995849609375,291.1499938964844,263.61407470703125,261.73931884765625,280.9151306152344,293.9058837890625,290.4645080566406,1.0,0.2193624079227447,0.956019937992096,0.956019937992096,1.0,1.0,-0.9261195659637452,0.3975359797477722,0.5285835862159729,0.1663369536399841,0.0,0.0,1.0,39.442813873291016,42.0,959.4421997070312,-12910.9658203125,107.22293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58026123046875,311.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,9670.974609375,19080.0,0.0,0.0,0.2075964957475662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945445716381073,0.9454533457756042,-7.615089089085814e-06,0.0,0.0002106840547639,0.0,0.0,95.96117401123048,0.0,0.0,0.0,0.5549529790878296,4.0,0.0,1.0
663360,293.1391296386719,297.1499938964844,293.1499938964844,0.0633997172117233,-1610.3427734375,304.1604309082031,0.6894705891609192,0.1191122308373451,0.1082241982221603,294.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.5039094090461731,0.050000000745058,0.0487169846892356,293.2232666015625,297.1499938964844,293.1499938964844,0.0123247411102056,-518.599609375,303.76519775390625,0.5039094090461731,0.050000000745058,0.0359821990132331,293.15679931640625,297.1499938964844,293.1499938964844,0.264838844537735,-5218.97119140625,304.201904296875,0.9990000128746032,0.4371240437030792,0.3495637476444244,293.3207397460937,297.1499938964844,293.1499938964844,0.004278561566025,-1562.832275390625,297.2412414550781,0.5039094090461731,0.050000000745058,0.2310924082994461,291.7065734863281,291.1499938964844,263.60174560546875,261.7313232421875,280.9161682128906,293.88250732421875,292.000732421875,1.0,0.2200685143470764,0.9143903851509094,0.9143903851509094,1.0,1.0,-0.9283587336540222,0.3975866734981537,0.5307720303535461,0.1654902845621109,0.0,0.0,0.0,39.72468566894531,45.0,1858.9451904296875,-11679.0498046875,108.14682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,310.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,29172.923828125,19080.0,0.0,0.0,0.2129801511764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676262617111206,0.6762719750404358,-9.37458207772579e-06,0.0,0.0002161477750632,0.0,0.0,68.70072174072266,0.0,0.0,0.0,0.381533145904541,4.0,0.0,1.0
663420,293.138427734375,297.1499938964844,293.1499938964844,0.0776235610246658,-1897.3653564453125,304.13189697265625,0.6871243119239807,0.1195230334997177,0.1086096614599227,294.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.5016435980796814,0.050000000745058,0.04875123873353,293.21954345703125,297.1499938964844,293.1499938964844,0.0149485236033797,-609.017578125,303.68365478515625,0.5016435980796814,0.050000000745058,0.03600749745965,293.1596984863281,297.1499938964844,293.1499938964844,0.3216515779495239,-6166.88427734375,304.08447265625,0.9990000128746032,0.4363509714603424,0.3541803061962127,293.3185729980469,297.1499938964844,293.1499938964844,0.0044295834377408,-1747.7017822265625,296.12353515625,0.5016435980796814,0.050000000745058,0.2312548756599426,289.80126953125,291.1499938964844,263.5762939453125,261.71466064453125,281.0169982910156,293.8767395019531,289.591796875,1.0,0.2222083061933517,0.8311312794685364,0.8311312794685364,1.0,1.0,-0.9346277117729188,0.3966060280799866,0.5380216836929321,0.1623643338680267,0.0,0.0,1.0,40.649452209472656,48.0,-1342.7412109375,-11361.00390625,110.96955871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8618469238281,308.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,13366.154296875,19080.0,0.0,0.0,0.1990898549556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457406640052795,0.5457454919815063,-4.83151552543859e-06,0.0,0.0002020508982241,0.0,0.0,29.805150985717773,0.0,0.0,0.0,0.4120839834213257,4.0,0.0,1.0
663480,293.138427734375,297.1499938964844,293.1499938964844,0.0776235610246658,-1897.3653564453125,304.13189697265625,0.6871243119239807,0.1195230334997177,0.1086096614599227,294.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.5016435980796814,0.050000000745058,0.04875123873353,293.21954345703125,297.1499938964844,293.1499938964844,0.0149485236033797,-609.017578125,303.68365478515625,0.5016435980796814,0.050000000745058,0.03600749745965,293.1596984863281,297.1499938964844,293.1499938964844,0.3216515779495239,-6166.88427734375,304.08447265625,0.9990000128746032,0.4363509714603424,0.3541803061962127,293.3185729980469,297.1499938964844,293.1499938964844,0.0044295834377408,-1747.7017822265625,296.12353515625,0.5016435980796814,0.050000000745058,0.2312548756599426,289.80126953125,291.1499938964844,263.5762939453125,261.71466064453125,281.0169982910156,293.8767395019531,289.591796875,1.0,0.2222083061933517,0.8311312794685364,0.8311312794685364,1.0,1.0,-0.9346277117729188,0.3966060280799866,0.5380216836929321,0.1623643338680267,0.0,0.0,1.0,40.649452209472656,48.0,-1342.7412109375,-11361.00390625,110.96955871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8618469238281,308.9435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,13366.154296875,19080.0,0.0,0.0,0.1990898549556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457406640052795,0.5457454919815063,-4.83151552543859e-06,0.0,0.0002020508982241,0.0,0.0,29.805150985717773,0.0,0.0,0.0,0.4120839834213257,4.0,0.0,1.0
663540,293.1366271972656,297.1499938964844,293.1499938964844,0.0624684244394302,-1590.493408203125,304.1627502441406,0.6843749284744263,0.1201941967010498,0.1093287095427513,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.4986132085323334,0.050000000745058,0.0487993061542511,293.2141418457031,297.1499938964844,293.1499938964844,0.0119797252118587,-506.6391906738281,303.7550354003906,0.4986132085323334,0.050000000745058,0.0360429994761943,293.1672668457031,297.1499938964844,293.1499938964844,0.2675033509731293,-5259.21240234375,304.1947937011719,0.9990000128746032,0.4346048533916473,0.3605599701404571,293.3187255859375,297.1499938964844,293.1499938964844,0.004067940171808,-1474.571044921875,297.3497314453125,0.4986132085323334,0.050000000745058,0.2314828932285308,292.0888977050781,291.1499938964844,263.54998779296875,261.6972351074219,281.2327575683594,293.8630676269531,292.11279296875,1.0,0.2251727432012558,0.7478721737861633,0.7478721737861633,1.0,1.0,-0.9435207843780518,0.3927335143089294,0.5507872700691223,0.1558653563261032,0.0,0.0,0.0,41.95418548583984,51.0,716.5147705078125,-6523.46826171875,115.01936340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64031982421875,305.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,27228.89453125,18000.0,0.0,0.0,0.2071431577205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628371179103851,0.1628435254096985,-6.405998647096567e-06,0.0,0.0002102239814121,0.0,0.0,9.612732887268066,0.0,0.0,0.0,0.310634046792984,4.0,0.0,1.0
663600,293.1366271972656,297.1499938964844,293.1499938964844,0.0624684244394302,-1590.493408203125,304.1627502441406,0.6843749284744263,0.1201941967010498,0.1093287095427513,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.4986132085323334,0.050000000745058,0.0487993061542511,293.2141418457031,297.1499938964844,293.1499938964844,0.0119797252118587,-506.6391906738281,303.7550354003906,0.4986132085323334,0.050000000745058,0.0360429994761943,293.1672668457031,297.1499938964844,293.1499938964844,0.2675033509731293,-5259.21240234375,304.1947937011719,0.9990000128746032,0.4346048533916473,0.3605599701404571,293.3187255859375,297.1499938964844,293.1499938964844,0.004067940171808,-1474.571044921875,297.3497314453125,0.4986132085323334,0.050000000745058,0.2314828932285308,292.0888977050781,291.1499938964844,263.54998779296875,261.6972351074219,281.2327575683594,293.8630676269531,292.11279296875,1.0,0.2251727432012558,0.7478721737861633,0.7478721737861633,1.0,1.0,-0.9435207843780518,0.3927335143089294,0.5507872700691223,0.1558653563261032,0.0,0.0,0.0,41.95418548583984,51.0,716.5147705078125,-6523.46826171875,115.01936340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64031982421875,305.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,27228.89453125,18000.0,0.0,0.0,0.2071431577205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628371179103851,0.1628435254096985,-6.405998647096567e-06,0.0,0.0002102239814121,0.0,0.0,9.612732887268066,0.0,0.0,0.0,0.310634046792984,4.0,0.0,1.0
663660,293.1355285644531,297.1499938964844,293.1499938964844,0.0784082040190696,-1910.5616455078125,304.133544921875,0.6800776720046997,0.120742380619049,0.109757475554943,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4950088560581207,0.050000000745058,0.0488598644733428,293.2097473144531,297.1499938964844,293.1499938964844,0.0149172944948077,-607.7177124023438,303.6571960449219,0.4950088560581207,0.050000000745058,0.036087729036808,293.176025390625,297.1499938964844,293.1499938964844,0.3361328244209289,-6386.0869140625,304.07147216796875,0.9990000128746032,0.4323778450489044,0.3684406280517578,293.31402587890625,297.1499938964844,293.1499938964844,0.0045027853921055,-1771.02490234375,295.9168701171875,0.4950088560581207,0.050000000745058,0.2317701578140258,289.640380859375,291.1499938964844,263.5230407714844,261.67919921875,279.2047424316406,293.8919372558594,289.9176330566406,1.0,0.2287897616624832,0.848723292350769,0.848723292350769,0.6000000238418579,1.0,-0.9539641737937928,0.4733117222785949,0.4806524217128753,0.2333667278289795,0.0,0.0,1.0,43.60700607299805,54.0,82.47673797607422,-13683.0166015625,120.0666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902893066406,310.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,9426.513671875,18000.0,0.0,0.0,0.195832684636116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811302185058594,0.8811370134353638,-6.846425094408914e-06,0.0,0.0001987452851608,0.0,0.0,79.53356170654297,0.0,0.0,0.0,0.5143247842788696,4.0,0.0,1.0
663720,293.1355285644531,297.1499938964844,293.1499938964844,0.0784082040190696,-1910.5616455078125,304.133544921875,0.6800776720046997,0.120742380619049,0.109757475554943,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4950088560581207,0.050000000745058,0.0488598644733428,293.2097473144531,297.1499938964844,293.1499938964844,0.0149172944948077,-607.7177124023438,303.6571960449219,0.4950088560581207,0.050000000745058,0.036087729036808,293.176025390625,297.1499938964844,293.1499938964844,0.3361328244209289,-6386.0869140625,304.07147216796875,0.9990000128746032,0.4323778450489044,0.3684406280517578,293.31402587890625,297.1499938964844,293.1499938964844,0.0045027853921055,-1771.02490234375,295.9168701171875,0.4950088560581207,0.050000000745058,0.2317701578140258,289.640380859375,291.1499938964844,263.5230407714844,261.67919921875,279.2047424316406,293.8919372558594,289.9176330566406,1.0,0.2287897616624832,0.848723292350769,0.848723292350769,0.6000000238418579,1.0,-0.9539641737937928,0.4733117222785949,0.4806524217128753,0.2333667278289795,0.0,0.0,1.0,43.60700607299805,54.0,82.47673797607422,-13683.0166015625,120.0666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902893066406,310.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,9426.513671875,18000.0,0.0,0.0,0.195832684636116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811302185058594,0.8811370134353638,-6.846425094408914e-06,0.0,0.0001987452851608,0.0,0.0,79.53356170654297,0.0,0.0,0.0,0.5143247842788696,4.0,0.0,1.0
663780,293.1339111328125,297.1499938964844,293.1499938964844,0.0704510584473609,-1746.4327392578125,304.150634765625,0.6761554479598999,0.121441550552845,0.1105334088206291,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4911659359931946,0.050000000745058,0.0489282868802547,293.2039794921875,297.1499938964844,293.1499938964844,0.0132234133780002,-551.4591064453125,303.704345703125,0.4911659359931946,0.050000000745058,0.0361382663249969,293.1895751953125,297.1499938964844,293.1499938964844,0.3100101947784424,-5951.4638671875,304.1343994140625,0.9990000128746032,0.4289836585521698,0.3771473467350006,293.31378173828125,297.1499938964844,293.1499938964844,0.0041658338159322,-1569.0440673828125,296.67401123046875,0.4911659359931946,0.050000000745058,0.2320947349071502,291.072998046875,291.1499938964844,263.49560546875,261.6607360839844,277.0279235839844,293.8936767578125,291.0800170898437,1.0,0.232964277267456,0.5412209033966064,0.5412209033966064,0.4587790966033935,1.0,-0.9658774137496948,0.532664954662323,0.4332124590873718,0.2895963788032532,0.0,0.0,0.6792610883712769,45.47709655761719,42.0,391.6691284179688,-13752.7529296875,126.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15399169921875,308.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,20147.9765625,18000.0,0.0,0.0,0.2178777903318405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310166239738464,0.9310264587402344,-9.82004166871775e-06,0.0,0.0002211182581959,0.0,0.0,112.18887329101562,0.0,0.0,0.0,0.5397810935974121,4.0,0.0,1.0
663840,293.1339111328125,297.1499938964844,293.1499938964844,0.0704510584473609,-1746.4327392578125,304.150634765625,0.6761554479598999,0.121441550552845,0.1105334088206291,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4911659359931946,0.050000000745058,0.0489282868802547,293.2039794921875,297.1499938964844,293.1499938964844,0.0132234133780002,-551.4591064453125,303.704345703125,0.4911659359931946,0.050000000745058,0.0361382663249969,293.1895751953125,297.1499938964844,293.1499938964844,0.3100101947784424,-5951.4638671875,304.1343994140625,0.9990000128746032,0.4289836585521698,0.3771473467350006,293.31378173828125,297.1499938964844,293.1499938964844,0.0041658338159322,-1569.0440673828125,296.67401123046875,0.4911659359931946,0.050000000745058,0.2320947349071502,291.072998046875,291.1499938964844,263.49560546875,261.6607360839844,277.0279235839844,293.8936767578125,291.0800170898437,1.0,0.232964277267456,0.5412209033966064,0.5412209033966064,0.4587790966033935,1.0,-0.9658774137496948,0.532664954662323,0.4332124590873718,0.2895963788032532,0.0,0.0,0.6792610883712769,45.47709655761719,42.0,391.6691284179688,-13752.7529296875,126.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15399169921875,308.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,20147.9765625,18000.0,0.0,0.0,0.2178777903318405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310166239738464,0.9310264587402344,-9.82004166871775e-06,0.0,0.0002211182581959,0.0,0.0,112.18887329101562,0.0,0.0,0.0,0.5397810935974121,4.0,0.0,1.0
663900,293.1337890625,297.1499938964844,293.1499938964844,0.0709327161312103,-1755.769775390625,304.1496276855469,0.6763964891433716,0.1216722428798675,0.1107575297355651,294.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.4909988641738891,0.050000000745058,0.0489313341677188,293.20184326171875,297.1499938964844,293.1499938964844,0.0132679510861635,-553.1695556640625,303.6993408203125,0.4909988641738891,0.050000000745058,0.0361405164003372,293.1961975097656,297.1499938964844,293.1499938964844,0.3117179274559021,-5977.84521484375,304.1341857910156,0.9990000128746032,0.4271780252456665,0.3775317072868347,293.3139038085937,297.1499938964844,293.1499938964844,0.0041426671668887,-1563.3419189453125,296.6259765625,0.4909988641738891,0.050000000745058,0.2321091890335083,291.03955078125,291.1499938964844,263.4817810058594,261.6513977050781,277.7748107910156,293.8950500488281,291.0260314941406,1.0,0.2327962219715118,0.5298234224319458,0.5298234224319458,0.4701766073703766,1.0,-0.966636836528778,0.5103694200515747,0.456267386674881,0.2671312391757965,0.0,0.0,0.7800853848457336,45.55873489379883,42.0,163.2775421142578,-13092.0546875,126.38420104980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4433898925781,307.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.341796875,18000.0,0.0,0.0,0.2277233749628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956518769264221,0.8956608176231384,-8.978484402177855e-06,0.0,0.0002311102725798,0.0,0.0,98.99317932128906,0.0,0.0,0.0,0.5331704020500183,4.0,0.0,1.0
663960,293.1335754394531,297.1499938964844,293.1499938964844,0.0706755444407463,-1750.1663818359375,304.15020751953125,0.6786196231842041,0.121917225420475,0.1109498217701911,294.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4922334253787994,0.050000000745058,0.0489088892936706,293.1997375488281,297.1499938964844,293.1499938964844,0.0131751159206032,-550.095458984375,303.6975402832031,0.4922334253787994,0.050000000745058,0.036123938858509,293.1990966796875,297.1499938964844,293.1499938964844,0.3075022995471954,-5908.5390625,304.1449584960937,0.9990000128746032,0.4260218143463135,0.3747016191482544,293.3138427734375,297.1499938964844,293.1499938964844,0.0041269832290709,-1553.9493408203125,296.6209716796875,0.4922334253787994,0.050000000745058,0.232002705335617,291.0804748535156,291.1499938964844,263.4678955078125,261.6420288085937,278.2581481933594,293.88604736328125,291.1229248046875,1.0,0.2314079403877258,0.5223567485809326,0.5223567485809326,0.4776432514190674,1.0,-0.963298499584198,0.4936770796775818,0.4696213901042938,0.2511105537414551,0.0,0.0,0.7982891798019409,44.94883728027344,30.0,307.1928100585937,-13068.0732421875,124.5958480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8669128417969,307.85125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,16147.0751953125,18000.0,0.0,0.0,0.2374933362007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385069847106934,1.0385172367095947,-1.0200815268035512e-05,0.0,0.0002410255547147,0.0,0.0,136.71299743652344,0.0,0.0,0.0,0.58919757604599,4.0,0.0,1.0
664020,293.13311767578125,297.1499938964844,293.1499938964844,0.0706188604235649,-1748.556396484375,304.1498107910156,0.6878674030303955,0.1224284619092941,0.1113049611449241,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4980037808418274,0.050000000745058,0.0488092564046382,293.1955871582031,297.1499938964844,293.1499938964844,0.0130453845486044,-546.380615234375,303.6954040527344,0.4980037808418274,0.050000000745058,0.0360503494739532,293.1928100585937,297.1499938964844,293.1499938964844,0.2939397096633911,-5692.90625,304.16778564453125,0.9990000128746032,0.4260130524635315,0.3618706464767456,293.3139953613281,297.1499938964844,293.1499938964844,0.0040236958302557,-1513.9935302734375,296.624267578125,0.4980037808418274,0.050000000745058,0.231530100107193,291.1851501464844,291.1499938964844,263.44012451171875,261.6232604980469,279.6529541015625,293.8280334472656,291.1065673828125,1.0,0.2253701388835907,0.614180326461792,0.614180326461792,0.6000000238418579,1.0,-0.9475541114807128,0.4363677501678467,0.5111863613128662,0.1971760988235473,0.0,0.0,0.5723991990089417,42.238651275634766,33.0,-218.302001953125,-10203.9755859375,116.44813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3856811523437,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22119.56640625,18000.0,0.0,0.0,0.2528871893882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245400071144104,0.5245466828346252,-6.6738757595885545e-06,0.0,0.0002566483453847,0.0,0.0,36.974727630615234,0.0,0.0,0.0,0.3962786197662353,4.0,0.0,1.0
664080,293.13311767578125,297.1499938964844,293.1499938964844,0.0706188604235649,-1748.556396484375,304.1498107910156,0.6878674030303955,0.1224284619092941,0.1113049611449241,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178649902344,0.4980037808418274,0.050000000745058,0.0488092564046382,293.1955871582031,297.1499938964844,293.1499938964844,0.0130453845486044,-546.380615234375,303.6954040527344,0.4980037808418274,0.050000000745058,0.0360503494739532,293.1928100585937,297.1499938964844,293.1499938964844,0.2939397096633911,-5692.90625,304.16778564453125,0.9990000128746032,0.4260130524635315,0.3618706464767456,293.3139953613281,297.1499938964844,293.1499938964844,0.0040236958302557,-1513.9935302734375,296.624267578125,0.4980037808418274,0.050000000745058,0.231530100107193,291.1851501464844,291.1499938964844,263.44012451171875,261.6232604980469,279.6529541015625,293.8280334472656,291.1065673828125,1.0,0.2253701388835907,0.614180326461792,0.614180326461792,0.6000000238418579,1.0,-0.9475541114807128,0.4363677501678467,0.5111863613128662,0.1971760988235473,0.0,0.0,0.5723991990089417,42.238651275634766,33.0,-218.302001953125,-10203.9755859375,116.44813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3856811523437,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22119.56640625,18000.0,0.0,0.0,0.2528871893882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245400071144104,0.5245466828346252,-6.6738757595885545e-06,0.0,0.0002566483453847,0.0,0.0,36.974727630615234,0.0,0.0,0.0,0.3962786197662353,4.0,0.0,1.0
664140,293.13214111328125,297.1499938964844,293.1499938964844,0.0681598111987114,-1698.1944580078125,304.1547546386719,0.6949893832206726,0.1230507418513298,0.1117854192852974,294.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5021809339523315,0.050000000745058,0.0487429685890674,293.1908874511719,297.1499938964844,293.1499938964844,0.0125162471085786,-527.5844116210938,303.7054443359375,0.5021809339523315,0.050000000745058,0.0360013917088508,293.17706298828125,297.1499938964844,293.1499938964844,0.2748542428016662,-5381.47607421875,304.1960754394531,0.9990000128746032,0.4281297922134399,0.3530735075473785,293.3131103515625,297.1499938964844,293.1499938964844,0.003976825159043,-1472.9945068359375,296.768798828125,0.5021809339523315,0.050000000745058,0.2312156707048416,291.52496337890625,291.1499938964844,263.4125061035156,261.60455322265625,281.0736694335937,293.7537536621094,291.6521911621094,1.0,0.2217992842197418,0.743654191493988,0.743654191493988,1.0,1.0,-0.9370511174201964,0.3902189433574676,0.5468321442604065,0.1531576812267303,0.0,0.0,0.106175273656845,40.43317794799805,36.0,699.1075439453125,-9946.3408203125,111.15916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5828857421875,306.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24785.09375,18000.0,0.0,0.0,0.261455774307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554144024848938,0.5541515350341797,-7.469927368219942e-06,0.0,0.0002653443661984,0.0,0.0,43.70294570922852,0.0,0.0,0.0,0.3776453137397766,4.0,0.0,1.0
664200,293.13214111328125,297.1499938964844,293.1499938964844,0.0681598111987114,-1698.1944580078125,304.1547546386719,0.6949893832206726,0.1230507418513298,0.1117854192852974,294.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.5021809339523315,0.050000000745058,0.0487429685890674,293.1908874511719,297.1499938964844,293.1499938964844,0.0125162471085786,-527.5844116210938,303.7054443359375,0.5021809339523315,0.050000000745058,0.0360013917088508,293.17706298828125,297.1499938964844,293.1499938964844,0.2748542428016662,-5381.47607421875,304.1960754394531,0.9990000128746032,0.4281297922134399,0.3530735075473785,293.3131103515625,297.1499938964844,293.1499938964844,0.003976825159043,-1472.9945068359375,296.768798828125,0.5021809339523315,0.050000000745058,0.2312156707048416,291.52496337890625,291.1499938964844,263.4125061035156,261.60455322265625,281.0736694335937,293.7537536621094,291.6521911621094,1.0,0.2217992842197418,0.743654191493988,0.743654191493988,1.0,1.0,-0.9370511174201964,0.3902189433574676,0.5468321442604065,0.1531576812267303,0.0,0.0,0.106175273656845,40.43317794799805,36.0,699.1075439453125,-9946.3408203125,111.15916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5828857421875,306.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24785.09375,18000.0,0.0,0.0,0.261455774307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554144024848938,0.5541515350341797,-7.469927368219942e-06,0.0,0.0002653443661984,0.0,0.0,43.70294570922852,0.0,0.0,0.0,0.3776453137397766,4.0,0.0,1.0
664260,293.13067626953125,297.1499938964844,293.1499938964844,0.0794272273778915,-1926.611083984375,304.13409423828125,0.6992216110229492,0.1237956658005714,0.1123303398489952,294.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09136962890625,0.5042994618415833,0.050000000745058,0.0487112253904342,293.18572998046875,297.1499938964844,293.1499938964844,0.0144927343353629,-595.9208374023438,303.64501953125,0.5042994618415833,0.050000000745058,0.0359779447317123,293.1625061035156,297.1499938964844,293.1499938964844,0.3102945685386657,-5976.43505859375,304.1203308105469,0.9990000128746032,0.4303856492042541,0.3487823009490967,293.3085632324219,297.1499938964844,293.1499938964844,0.0041781598702073,-1639.02197265625,295.782470703125,0.5042994618415833,0.050000000745058,0.2310650795698166,289.92193603515625,291.1499938964844,263.3851928710937,261.5861511230469,281.1123352050781,293.71307373046875,290.0560913085937,1.0,0.2200876772403717,0.7447272539138794,0.7447272539138794,1.0,1.0,-0.9323061108589172,0.3875930607318878,0.5447130799293518,0.1513257324695587,0.0,0.0,1.0,39.573272705078125,39.0,-157.76657104492188,-11750.380859375,108.76355743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,308.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,9592.4833984375,18000.0,0.0,0.0,0.2515834867954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497965931892395,0.8498031497001648,-6.554610536113614e-06,0.0,0.0002553252561483,0.0,0.0,72.78311920166016,0.0,0.0,0.0,0.5041050314903259,4.0,0.0,1.0
664320,293.13067626953125,297.1499938964844,293.1499938964844,0.0794272273778915,-1926.611083984375,304.13409423828125,0.6992216110229492,0.1237956658005714,0.1123303398489952,294.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09136962890625,0.5042994618415833,0.050000000745058,0.0487112253904342,293.18572998046875,297.1499938964844,293.1499938964844,0.0144927343353629,-595.9208374023438,303.64501953125,0.5042994618415833,0.050000000745058,0.0359779447317123,293.1625061035156,297.1499938964844,293.1499938964844,0.3102945685386657,-5976.43505859375,304.1203308105469,0.9990000128746032,0.4303856492042541,0.3487823009490967,293.3085632324219,297.1499938964844,293.1499938964844,0.0041781598702073,-1639.02197265625,295.782470703125,0.5042994618415833,0.050000000745058,0.2310650795698166,289.92193603515625,291.1499938964844,263.3851928710937,261.5861511230469,281.1123352050781,293.71307373046875,290.0560913085937,1.0,0.2200876772403717,0.7447272539138794,0.7447272539138794,1.0,1.0,-0.9323061108589172,0.3875930607318878,0.5447130799293518,0.1513257324695587,0.0,0.0,1.0,39.573272705078125,39.0,-157.76657104492188,-11750.380859375,108.76355743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219909667969,308.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,9592.4833984375,18000.0,0.0,0.0,0.2515834867954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497965931892395,0.8498031497001648,-6.554610536113614e-06,0.0,0.0002553252561483,0.0,0.0,72.78311920166016,0.0,0.0,0.0,0.5041050314903259,4.0,0.0,1.0
664380,293.12908935546875,297.1499938964844,293.1499938964844,0.0686040073633194,-1704.7392578125,304.1566772460937,0.7011711001396179,0.1244183927774429,0.1129152104258537,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.5047654509544373,0.050000000745058,0.048704408109188,293.18145751953125,297.1499938964844,293.1499938964844,0.0124273281544446,-524.1775512695312,303.7101745605469,0.5047654509544373,0.050000000745058,0.0359729118645191,293.15643310546875,297.1499938964844,293.1499938964844,0.2679407894611358,-5270.59326171875,304.2013854980469,0.9990000128746032,0.4313920736312866,0.3478539288043976,293.30767822265625,297.1499938964844,293.1499938964844,0.0039506200700998,-1459.25732421875,296.7055358886719,0.5047654509544373,0.050000000745058,0.2310327440500259,291.5439147949219,291.1499938964844,263.3681640625,261.57470703125,281.08306884765625,293.6829528808594,291.7977600097656,1.0,0.2198191881179809,0.7454066872596741,0.7454066872596741,1.0,1.0,-0.9318399429321288,0.3875250220298767,0.5443148612976074,0.1512157917022705,0.0,0.0,0.1000000014901161,39.3934326171875,39.0,1530.8778076171875,-12117.693359375,108.37818145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0890197753906,309.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,19651.916015625,18000.0,0.0,0.0,0.2562833428382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135656595230105,1.0135763883590698,-1.0682635547709651e-05,0.0,0.0002600949956104,0.0,0.0,135.97178649902344,0.0,0.0,0.0,0.5317790508270264,4.0,0.0,1.0
664440,293.1290588378906,297.1499938964844,293.1499938964844,0.0670680329203605,-1674.25830078125,304.1584777832031,0.7016769051551819,0.1246218085289001,0.1131675690412521,294.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619689941406,0.5047314167022705,0.050000000745058,0.0487049035727977,293.1799011230469,297.1499938964844,293.1499938964844,0.0121189169585704,-513.2518920898438,303.72479248046875,0.5047314167022705,0.050000000745058,0.0359732769429683,293.15509033203125,297.1499938964844,293.1499938964844,0.2615918219089508,-5166.95703125,304.20556640625,0.9990000128746032,0.431599348783493,0.3479215502738952,293.3088073730469,297.1499938964844,293.1499938964844,0.0037681688554584,-1381.345947265625,296.92315673828125,0.5047314167022705,0.050000000745058,0.2310350984334945,291.9486389160156,291.1499938964844,263.3584289550781,261.56817626953125,281.0649719238281,293.6631164550781,291.8180236816406,1.0,0.2199147492647171,0.7458003163337708,0.7458003163337708,1.0,1.0,-0.9322274327278136,0.3877668082714081,0.544460654258728,0.1512969136238098,0.0,0.0,0.0,39.40917205810547,42.0,-106.933837890625,-5549.8916015625,108.48643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1815185546875,303.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25510.154296875,18000.0,0.0,0.0,0.256901353597641,0.0,0.0,0.0,0.0,1.0,0.0015991027466952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295153498649597,0.1363963037729263,-0.0068809501826763,0.0,0.0002607222122605,0.0,0.0,7.458103656768799,0.0,0.0,0.0,0.3147275447845459,4.0,0.0,1.0
664500,293.1287536621094,297.1499938964844,293.1499938964844,0.078886903822422,-1913.9381103515625,304.13531494140625,0.7017226219177246,0.1249434649944305,0.1134268566966056,294.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535400390625,0.504363477230072,0.050000000745058,0.048710286617279,293.1776733398437,297.1499938964844,293.1499938964844,0.0141732366755604,-585.8997192382812,303.6670837402344,0.504363477230072,0.050000000745058,0.0359772518277168,293.15264892578125,297.1499938964844,293.1499938964844,0.3036564588546753,-5875.61279296875,304.11846923828125,0.9990000128746032,0.4320093095302582,0.3486544489860534,293.306640625,297.1499938964844,293.1499938964844,0.0038937598001211,-1520.3890380859375,295.97979736328125,0.504363477230072,0.050000000745058,0.2310606241226196,290.3955078125,291.1499938964844,263.3453063964844,261.5594177246094,281.0536193847656,293.6582336425781,289.92724609375,1.0,0.220312163233757,0.7463368773460388,0.7463368773460388,1.0,1.0,-0.9334595799446106,0.3883971571922302,0.5450624227523804,0.1515635251998901,0.0,0.0,1.0,39.55766677856445,42.0,-2212.697509765625,-6821.14990234375,108.98739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,301.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,19474.646484375,18000.0,0.0,0.0,0.2494102120399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788632124662399,0.1788678914308548,-4.68428743261029e-06,0.0,0.000253119651461,0.0,0.0,7.802538394927978,0.0,0.0,0.0,0.3028706610202789,4.0,0.0,1.0
664560,293.127197265625,297.1499938964844,293.1499938964844,0.0778757333755493,-1890.9818115234373,304.1406555175781,0.7017031908035278,0.1255164891481399,0.1138504892587661,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0744323730469,0.5037003755569458,0.050000000745058,0.0487200766801834,293.1739501953125,297.1499938964844,293.1499938964844,0.0139808924868702,-577.9015502929688,303.6667175292969,0.5037003755569458,0.050000000745058,0.0359844826161861,293.1499328613281,297.1499938964844,293.1499938964844,0.3001677989959717,-5810.341796875,304.13360595703125,0.9990000128746032,0.4325146079063415,0.3499840497970581,293.3023681640625,297.1499938964844,293.1499938964844,0.0041714892722666,-1610.0494384765625,295.845947265625,0.5037003755569458,0.050000000745058,0.2311070710420608,290.1993408203125,291.1499938964844,263.3323974609375,261.5508117675781,281.049560546875,293.6645202636719,290.6773681640625,1.0,0.2209940105676651,0.746316134929657,0.746316134929657,1.0,1.0,-0.9356393218040466,0.3893606960773468,0.5462786555290222,0.1519706845283508,0.0,0.0,1.0,39.82847595214844,45.0,1066.5076904296875,-12711.80078125,109.8893051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69073486328125,310.5748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,10119.4580078125,18000.0,0.0,0.0,0.241989865899086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9850640892982484,0.9850723147392272,-8.180960321624298e-06,0.0,0.0002455889480188,0.0,0.0,107.77207946777344,0.0,0.0,0.0,0.5579688549041748,4.0,0.0,1.0
664620,293.1268005371094,297.1499938964844,293.1499938964844,0.0726387277245521,-1783.634033203125,304.149169921875,0.7003266215324402,0.1261846274137497,0.1146376654505729,294.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6835327148437,0.5015546083450317,0.050000000745058,0.0487525947391986,293.1690979003906,297.1499938964844,293.1499938964844,0.0128792058676481,-540.7072143554688,303.7183532714844,0.5015546083450317,0.050000000745058,0.0360084995627403,293.1541748046875,297.1499938964844,293.1499938964844,0.28221395611763,-5516.4072265625,304.1570129394531,0.9990000128746032,0.4316672086715698,0.3543641865253448,293.3045349121094,297.1499938964844,293.1499938964844,0.0036547775380313,-1374.0650634765625,296.5619812011719,0.5015546083450317,0.050000000745058,0.2312613278627395,291.49688720703125,291.1499938964844,263.30731201171875,261.5342712402344,281.0199890136719,293.63818359375,290.9722595214844,1.0,0.2231000661849975,0.7462746500968933,0.7462746500968933,1.0,1.0,-0.9420934319496156,0.3921667039394378,0.5499266982078552,0.1532658785581588,0.0,0.0,0.0,40.7219123840332,48.0,-1600.7386474609375,-4726.6005859375,112.72711181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60235595703125,301.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22429.99609375,18000.0,0.0,0.0,0.2417574226856231,0.0,0.0,0.0,0.0,1.0,0.0034923790954053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827568918466568,0.1078903600573539,-0.0251334700733423,0.0,0.0002453530614729,0.0,0.0,5.120126247406006,0.0,0.0,0.0,0.2948992252349853,4.0,0.0,1.0
664680,293.1268005371094,297.1499938964844,293.1499938964844,0.0726387277245521,-1783.634033203125,304.149169921875,0.7003266215324402,0.1261846274137497,0.1146376654505729,294.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6835327148437,0.5015546083450317,0.050000000745058,0.0487525947391986,293.1690979003906,297.1499938964844,293.1499938964844,0.0128792058676481,-540.7072143554688,303.7183532714844,0.5015546083450317,0.050000000745058,0.0360084995627403,293.1541748046875,297.1499938964844,293.1499938964844,0.28221395611763,-5516.4072265625,304.1570129394531,0.9990000128746032,0.4316672086715698,0.3543641865253448,293.3045349121094,297.1499938964844,293.1499938964844,0.0036547775380313,-1374.0650634765625,296.5619812011719,0.5015546083450317,0.050000000745058,0.2312613278627395,291.49688720703125,291.1499938964844,263.30731201171875,261.5342712402344,281.0199890136719,293.63818359375,290.9722595214844,1.0,0.2231000661849975,0.7462746500968933,0.7462746500968933,1.0,1.0,-0.9420934319496156,0.3921667039394378,0.5499266982078552,0.1532658785581588,0.0,0.0,0.0,40.7219123840332,48.0,-1600.7386474609375,-4726.6005859375,112.72711181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60235595703125,301.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22429.99609375,18000.0,0.0,0.0,0.2417574226856231,0.0,0.0,0.0,0.0,1.0,0.0034923790954053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827568918466568,0.1078903600573539,-0.0251334700733423,0.0,0.0002453530614729,0.0,0.0,5.120126247406006,0.0,0.0,0.0,0.2948992252349853,4.0,0.0,1.0
664740,293.1248474121094,297.1499938964844,293.1499938964844,0.0738051384687423,-1804.50927734375,304.151611328125,0.6977026462554932,0.1271670460700988,0.1154349222779274,294.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695556640625,0.4985826909542084,0.050000000745058,0.048799779266119,293.1627197265625,297.1499938964844,293.1499938964844,0.0130606079474091,-545.212890625,303.7128601074219,0.4985826909542084,0.050000000745058,0.0360433533787727,293.15826416015625,297.1499938964844,293.1499938964844,0.2903620898723602,-5639.75244140625,304.156494140625,0.9990000128746032,0.430750697851181,0.3606252074241638,293.29864501953125,297.1499938964844,293.1499938964844,0.003995603416115,-1499.989990234375,296.2266845703125,0.4985826909542084,0.050000000745058,0.2314851433038711,291.00128173828125,291.1499938964844,263.2833251953125,261.5187072753906,281.01910400390625,293.6615295410156,291.4671630859375,1.0,0.2260331362485885,0.7462331652641296,0.7462331652641296,1.0,1.0,-0.9509310722351074,0.3959838449954986,0.5549471974372864,0.1551311910152435,0.0,0.0,0.6836082935333252,42.01493835449219,51.0,1778.2513427734375,-13325.466796875,116.77911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3045959472656,311.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,11480.2216796875,19080.0,0.0,0.0,0.2298010140657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714223384857178,1.0714319944381714,-9.56713756750105e-06,0.0,0.0002332188159925,0.0,0.0,137.5950469970703,0.0,0.0,0.0,0.611997127532959,4.0,0.0,1.0
