time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664800,293.1248474121094,297.1499938964844,293.1499938964844,0.0738051384687423,-1804.50927734375,304.151611328125,0.6977026462554932,0.1271670460700988,0.1154349222779274,294.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695556640625,0.4985826909542084,0.050000000745058,0.048799779266119,293.1627197265625,297.1499938964844,293.1499938964844,0.0130606079474091,-545.212890625,303.7128601074219,0.4985826909542084,0.050000000745058,0.0360433533787727,293.15826416015625,297.1499938964844,293.1499938964844,0.2903620898723602,-5639.75244140625,304.156494140625,0.9990000128746032,0.430750697851181,0.3606252074241638,293.29864501953125,297.1499938964844,293.1499938964844,0.003995603416115,-1499.989990234375,296.2266845703125,0.4985826909542084,0.050000000745058,0.2314851433038711,291.00128173828125,291.1499938964844,263.2833251953125,261.5187072753906,281.01910400390625,293.6615295410156,291.4671630859375,1.0,0.2260331362485885,0.7462331652641296,0.7462331652641296,1.0,1.0,-0.9509310722351074,0.3959838449954986,0.5549471974372864,0.1551311910152435,0.0,0.0,0.6836082935333252,42.01493835449219,51.0,1778.2513427734375,-13325.466796875,116.77911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3045959472656,311.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,11480.2216796875,19080.0,0.0,0.0,0.2298010140657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714223384857178,1.0714319944381714,-9.56713756750105e-06,0.0,0.0002332188159925,0.0,0.0,137.5950469970703,0.0,0.0,0.0,0.611997127532959,4.0,0.0,1.0
664860,293.1253662109375,297.1499938964844,293.1499938964844,0.0806631594896316,-1945.4368896484373,304.1361694335937,0.6937662959098816,0.1276977658271789,0.1160752773284912,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856506347656,0.4950080513954162,0.050000000745058,0.048859853297472,293.15887451171875,297.1499938964844,293.1499938964844,0.0142090059816837,-585.015380859375,303.7000427246094,0.4950080513954162,0.050000000745058,0.0360877215862274,293.1706237792969,297.1499938964844,293.1499938964844,0.3213866651058197,-6153.8994140625,304.089599609375,0.9990000128746032,0.4280271232128143,0.368442177772522,293.3001708984375,297.1499938964844,293.1499938964844,0.0037366494070738,-1456.414306640625,295.86724853515625,0.4950080513954162,0.050000000745058,0.2317700982093811,290.5020751953125,291.1499938964844,263.2607116699219,261.5042724609375,281.0087890625,293.6659851074219,290.0048522949219,1.0,0.2296292781829834,0.7460716366767883,0.7460716366767883,1.0,1.0,-0.9615485668182372,0.4005372524261474,0.5610113143920898,0.157428503036499,0.0,0.0,0.7670004963874817,43.65640258789063,39.0,-2305.934814453125,-5325.37890625,121.87600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5806884765625,300.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21424.078125,19080.0,0.0,0.0,0.2230312675237655,0.0,0.0,0.0,0.0,1.0,0.0025503225624561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994563624262809,0.1134755387902259,-0.0140191735699772,0.0,0.0002263483766,0.0,0.0,5.181884765625,0.0,0.0,0.0,0.2938146889209747,4.0,0.0,1.0
664920,293.1253662109375,297.1499938964844,293.1499938964844,0.0806631594896316,-1945.4368896484373,304.1361694335937,0.6937662959098816,0.1276977658271789,0.1160752773284912,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856506347656,0.4950080513954162,0.050000000745058,0.048859853297472,293.15887451171875,297.1499938964844,293.1499938964844,0.0142090059816837,-585.015380859375,303.7000427246094,0.4950080513954162,0.050000000745058,0.0360877215862274,293.1706237792969,297.1499938964844,293.1499938964844,0.3213866651058197,-6153.8994140625,304.089599609375,0.9990000128746032,0.4280271232128143,0.368442177772522,293.3001708984375,297.1499938964844,293.1499938964844,0.0037366494070738,-1456.414306640625,295.86724853515625,0.4950080513954162,0.050000000745058,0.2317700982093811,290.5020751953125,291.1499938964844,263.2607116699219,261.5042724609375,281.0087890625,293.6659851074219,290.0048522949219,1.0,0.2296292781829834,0.7460716366767883,0.7460716366767883,1.0,1.0,-0.9615485668182372,0.4005372524261474,0.5610113143920898,0.157428503036499,0.0,0.0,0.7670004963874817,43.65640258789063,39.0,-2305.934814453125,-5325.37890625,121.87600708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5806884765625,300.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21424.078125,19080.0,0.0,0.0,0.2230312675237655,0.0,0.0,0.0,0.0,1.0,0.0025503225624561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994563624262809,0.1134755387902259,-0.0140191735699772,0.0,0.0002263483766,0.0,0.0,5.181884765625,0.0,0.0,0.0,0.2938146889209747,4.0,0.0,1.0
664980,293.12359619140625,297.1499938964844,293.1499938964844,0.0702144354581832,-1729.62744140625,304.1605834960937,0.69794762134552,0.1286856532096862,0.1168833523988723,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.4966614246368408,0.050000000745058,0.0488315969705581,293.1524963378906,297.1499938964844,293.1499938964844,0.0122879175469279,-516.8391723632812,303.76007080078125,0.4966614246368408,0.050000000745058,0.0360668525099754,293.1752624511719,297.1499938964844,293.1499938964844,0.277195006608963,-5412.7587890625,304.19305419921875,0.9990000128746032,0.4265563189983368,0.3647893965244293,293.2973022460937,297.1499938964844,293.1499938964844,0.0037526972591876,-1375.7783203125,296.59796142578125,0.4966614246368408,0.050000000745058,0.2316360771656036,291.7743530273437,291.1499938964844,263.2395935058594,261.4911804199219,281.00146484375,293.6679992675781,292.0685119628906,1.0,0.2276126742362976,0.7459101676940918,0.7459101676940918,1.0,1.0,-0.9579219222068788,0.3989630937576294,0.5589588284492493,0.1565793305635452,0.0,0.0,0.0,42.89949417114258,27.0,1909.40283203125,-11703.451171875,119.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21905517578125,310.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,29617.0859375,19080.0,0.0,0.0,0.2199735194444656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159613728523254,0.6159703731536865,-9.001844773592893e-06,0.0,0.0002232451515737,0.0,0.0,58.75003433227539,0.0,0.0,0.0,0.3710288107395172,4.0,0.0,1.0
665040,293.12359619140625,297.1499938964844,293.1499938964844,0.0702144354581832,-1729.62744140625,304.1605834960937,0.69794762134552,0.1286856532096862,0.1168833523988723,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.4966614246368408,0.050000000745058,0.0488315969705581,293.1524963378906,297.1499938964844,293.1499938964844,0.0122879175469279,-516.8391723632812,303.76007080078125,0.4966614246368408,0.050000000745058,0.0360668525099754,293.1752624511719,297.1499938964844,293.1499938964844,0.277195006608963,-5412.7587890625,304.19305419921875,0.9990000128746032,0.4265563189983368,0.3647893965244293,293.2973022460937,297.1499938964844,293.1499938964844,0.0037526972591876,-1375.7783203125,296.59796142578125,0.4966614246368408,0.050000000745058,0.2316360771656036,291.7743530273437,291.1499938964844,263.2395935058594,261.4911804199219,281.00146484375,293.6679992675781,292.0685119628906,1.0,0.2276126742362976,0.7459101676940918,0.7459101676940918,1.0,1.0,-0.9579219222068788,0.3989630937576294,0.5589588284492493,0.1565793305635452,0.0,0.0,0.0,42.89949417114258,27.0,1909.40283203125,-11703.451171875,119.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21905517578125,310.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,29617.0859375,19080.0,0.0,0.0,0.2199735194444656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159613728523254,0.6159703731536865,-9.001844773592893e-06,0.0,0.0002232451515737,0.0,0.0,58.75003433227539,0.0,0.0,0.0,0.3710288107395172,4.0,0.0,1.0
665100,293.1241455078125,297.1499938964844,293.1499938964844,0.0742824599146843,-1812.30126953125,304.1505126953125,0.7024862170219421,0.1289113610982895,0.1171214506030082,294.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7568359375,0.4993885457515716,0.050000000745058,0.0487867072224617,293.1507873535156,297.1499938964844,293.1499938964844,0.0128973107784986,-539.694091796875,303.75604248046875,0.4993885457515716,0.050000000745058,0.0360336937010288,293.174072265625,297.1499938964844,293.1499938964844,0.2854335308074951,-5560.82421875,304.1676025390625,0.9990000128746032,0.4264651238918304,0.3589053750038147,293.2991943359375,297.1499938964844,293.1499938964844,0.0035095172934234,-1317.41357421875,296.4456481933594,0.4993885457515716,0.050000000745058,0.2314231246709823,291.57275390625,291.1499938964844,263.22967529296875,261.4851989746094,280.9825134277344,293.6380310058594,291.0382385253906,1.0,0.2249027788639068,0.7458294034004211,0.7458294034004211,1.0,1.0,-0.9507983922958374,0.3959109783172607,0.5548874139785767,0.1549366414546966,0.0,0.0,0.0,41.680763244628906,27.0,-1535.3341064453125,-4893.05419921875,116.2076644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34454345703125,302.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23454.8046875,18000.0,0.0,0.0,0.2166001945734024,0.0,0.0,0.0,0.0,1.0,0.0033186818473041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848240926861763,0.1088357120752334,-0.0240116193890571,0.0,0.0002198216534452,0.0,0.0,5.397391319274902,0.0,0.0,0.0,0.2865221500396728,4.0,0.0,1.0
665160,293.12353515625,297.1499938964844,293.1499938964844,0.0862583890557289,-2059.0107421875,304.1290283203125,0.7086914777755737,0.1293585747480392,0.1173435151576995,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.044921875,0.5033401846885681,0.050000000745058,0.0487254038453102,293.14801025390625,297.1499938964844,293.1499938964844,0.0150980986654758,-612.6619262695312,303.7021484375,0.5033401846885681,0.050000000745058,0.0359884202480316,293.16534423828125,297.1499938964844,293.1499938964844,0.3205016255378723,-6142.681640625,304.1020812988281,0.9990000128746032,0.4278676211833954,0.350710928440094,293.29498291015625,297.1499938964844,293.1499938964844,0.0038488013669848,-1533.681396484375,295.2977600097656,0.5033401846885681,0.050000000745058,0.2311323434114456,289.72674560546875,291.1499938964844,263.2202453613281,261.4796142578125,280.5472717285156,293.62115478515625,289.5391540527344,1.0,0.2211907505989074,0.7966635227203369,0.7966635227203369,0.800000011920929,1.0,-0.9407545924186708,0.4075197875499725,0.5332348346710205,0.1684997081756591,0.0,0.0,1.0,40.01617431640625,30.0,-1323.861572265625,-11891.7685546875,111.30200958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.318359375,309.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,12084.1162109375,18000.0,0.0,0.0,0.2036791145801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689840912818909,0.5689888000488281,-4.698747943621129e-06,0.0,0.0002067084133159,0.0,0.0,30.92538070678711,0.0,0.0,0.0,0.4127492308616638,4.0,0.0,1.0
665220,293.12176513671875,297.1499938964844,293.1499938964844,0.0739388763904571,-1802.650634765625,304.15545654296875,0.7175753712654114,0.1303957402706146,0.1182510554790496,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4791564941406,0.5085930824279785,0.050000000745058,0.0486505404114723,293.14111328125,297.1499938964844,293.1499938964844,0.012696947902441,-531.6448974609375,303.783203125,0.5085930824279785,0.050000000745058,0.0359331220388412,293.1455078125,297.1499938964844,293.1499938964844,0.2640578746795654,-5211.0751953125,304.2076721191406,0.9990000128746032,0.4315176606178283,0.3404348790645599,293.2933959960937,297.1499938964844,293.1499938964844,0.0035851050633937,-1335.14599609375,296.38677978515625,0.5085930824279785,0.050000000745058,0.2307772189378738,291.5718078613281,291.1499938964844,263.2027893066406,261.4696960449219,275.95733642578125,293.5406799316406,291.44952392578125,1.0,0.2173367440700531,0.557317852973938,0.557317852973938,0.4426821172237396,1.0,-0.9289233088493348,0.53371262550354,0.3952106833457947,0.2965653836727142,0.0,0.0,0.0,38.00428771972656,33.0,-193.91455078125,-8581.4560546875,105.73624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854248046875,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,26925.388671875,18000.0,0.0,0.0,0.2146093100309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098886370658874,0.2098950743675232,-6.437017418647884e-06,0.0,0.0002178011636715,0.0,0.0,12.582551956176758,0.0,0.0,0.0,0.3273842930793762,4.0,0.0,1.0
665280,293.12176513671875,297.1499938964844,293.1499938964844,0.0739388763904571,-1802.650634765625,304.15545654296875,0.7175753712654114,0.1303957402706146,0.1182510554790496,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4791564941406,0.5085930824279785,0.050000000745058,0.0486505404114723,293.14111328125,297.1499938964844,293.1499938964844,0.012696947902441,-531.6448974609375,303.783203125,0.5085930824279785,0.050000000745058,0.0359331220388412,293.1455078125,297.1499938964844,293.1499938964844,0.2640578746795654,-5211.0751953125,304.2076721191406,0.9990000128746032,0.4315176606178283,0.3404348790645599,293.2933959960937,297.1499938964844,293.1499938964844,0.0035851050633937,-1335.14599609375,296.38677978515625,0.5085930824279785,0.050000000745058,0.2307772189378738,291.5718078613281,291.1499938964844,263.2027893066406,261.4696960449219,275.95733642578125,293.5406799316406,291.44952392578125,1.0,0.2173367440700531,0.557317852973938,0.557317852973938,0.4426821172237396,1.0,-0.9289233088493348,0.53371262550354,0.3952106833457947,0.2965653836727142,0.0,0.0,0.0,38.00428771972656,33.0,-193.91455078125,-8581.4560546875,105.73624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854248046875,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,26925.388671875,18000.0,0.0,0.0,0.2146093100309372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098886370658874,0.2098950743675232,-6.437017418647884e-06,0.0,0.0002178011636715,0.0,0.0,12.582551956176758,0.0,0.0,0.0,0.3273842930793762,4.0,0.0,1.0
665340,293.1194763183594,297.1499938964844,293.1499938964844,0.086091049015522,-2050.758544921875,304.13702392578125,0.7225494384765625,0.1315634399652481,0.1191145926713943,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.5112481117248535,0.050000000745058,0.0486153811216354,293.13348388671875,297.1499938964844,293.1499938964844,0.0148460948839783,-602.2781982421875,303.75177001953125,0.5112481117248535,0.050000000745058,0.0359071567654609,293.12628173828125,297.1499938964844,293.1499938964844,0.2979064583778381,-5779.50830078125,304.1444091796875,0.9990000128746032,0.4355270862579345,0.3354996144771576,293.2844543457031,297.1499938964844,293.1499938964844,0.003979452420026,-1567.7447509765625,295.202880859375,0.5112481117248535,0.050000000745058,0.2306104451417923,289.7004089355469,291.1499938964844,263.1875,261.461669921875,277.7890930175781,293.5081787109375,290.130615234375,1.0,0.215393528342247,0.5237529873847961,0.5237529873847961,0.4762470126152038,1.0,-0.9237610697746276,0.4768654406070709,0.4468955993652344,0.2408021837472915,0.0,0.0,1.0,37.0462760925293,36.0,729.1035766601562,-13874.4072265625,103.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,310.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,11366.6435546875,19080.0,0.0,0.0,0.2169851511716842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068979263305664,1.068988800048828,-9.50969842961058e-06,0.0,0.0002202123578172,0.0,0.0,136.5216522216797,0.0,0.0,0.0,0.6127966046333313,4.0,0.0,1.0
665400,293.1194763183594,297.1499938964844,293.1499938964844,0.086091049015522,-2050.758544921875,304.13702392578125,0.7225494384765625,0.1315634399652481,0.1191145926713943,294.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.5112481117248535,0.050000000745058,0.0486153811216354,293.13348388671875,297.1499938964844,293.1499938964844,0.0148460948839783,-602.2781982421875,303.75177001953125,0.5112481117248535,0.050000000745058,0.0359071567654609,293.12628173828125,297.1499938964844,293.1499938964844,0.2979064583778381,-5779.50830078125,304.1444091796875,0.9990000128746032,0.4355270862579345,0.3354996144771576,293.2844543457031,297.1499938964844,293.1499938964844,0.003979452420026,-1567.7447509765625,295.202880859375,0.5112481117248535,0.050000000745058,0.2306104451417923,289.7004089355469,291.1499938964844,263.1875,261.461669921875,277.7890930175781,293.5081787109375,290.130615234375,1.0,0.215393528342247,0.5237529873847961,0.5237529873847961,0.4762470126152038,1.0,-0.9237610697746276,0.4768654406070709,0.4468955993652344,0.2408021837472915,0.0,0.0,1.0,37.0462760925293,36.0,729.1035766601562,-13874.4072265625,103.14370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,310.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,11366.6435546875,19080.0,0.0,0.0,0.2169851511716842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068979263305664,1.068988800048828,-9.50969842961058e-06,0.0,0.0002202123578172,0.0,0.0,136.5216522216797,0.0,0.0,0.0,0.6127966046333313,4.0,0.0,1.0
665460,293.1184997558594,297.1499938964844,293.1499938964844,0.0763586610555648,-1847.8963623046875,304.15643310546875,0.7254031896591187,0.1325449645519256,0.1201456263661384,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5119965076446533,0.050000000745058,0.0486057735979557,293.1263122558594,297.1499938964844,293.1499938964844,0.0129348561167716,-538.1227416992188,303.8269958496094,0.5119965076446533,0.050000000745058,0.0359000600874424,293.1172180175781,297.1499938964844,293.1499938964844,0.2605462670326233,-5158.50732421875,304.2043762207031,0.9990000128746032,0.4379851520061493,0.33413827419281,293.2845458984375,297.1499938964844,293.1499938964844,0.0036010195035487,-1346.4459228515625,296.2048645019531,0.5119965076446533,0.050000000745058,0.2305648624897003,291.3915405273437,291.1499938964844,263.1745300292969,261.4556579589844,278.5777587890625,293.4567565917969,291.4729309082031,1.0,0.2150341719388961,0.5115951895713806,0.5115951895713806,0.4884048402309418,1.0,-0.923288643360138,0.4529105424880981,0.4703780710697174,0.2168875038623809,0.0,0.0,0.354483813047409,36.79238510131836,39.0,1064.1954345703125,-12669.5517578125,102.64810943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7309265136719,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27059.421875,19080.0,0.0,0.0,0.2348284274339676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421073794364928,0.9421188831329346,-1.1509213436511344e-05,0.0,0.000238320993958,0.0,0.0,128.66140747070312,0.0,0.0,0.0,0.5220857262611389,4.0,0.0,1.0
665520,293.1184997558594,297.1499938964844,293.1499938964844,0.0763586610555648,-1847.8963623046875,304.15643310546875,0.7254031896591187,0.1325449645519256,0.1201456263661384,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5119965076446533,0.050000000745058,0.0486057735979557,293.1263122558594,297.1499938964844,293.1499938964844,0.0129348561167716,-538.1227416992188,303.8269958496094,0.5119965076446533,0.050000000745058,0.0359000600874424,293.1172180175781,297.1499938964844,293.1499938964844,0.2605462670326233,-5158.50732421875,304.2043762207031,0.9990000128746032,0.4379851520061493,0.33413827419281,293.2845458984375,297.1499938964844,293.1499938964844,0.0036010195035487,-1346.4459228515625,296.2048645019531,0.5119965076446533,0.050000000745058,0.2305648624897003,291.3915405273437,291.1499938964844,263.1745300292969,261.4556579589844,278.5777587890625,293.4567565917969,291.4729309082031,1.0,0.2150341719388961,0.5115951895713806,0.5115951895713806,0.4884048402309418,1.0,-0.923288643360138,0.4529105424880981,0.4703780710697174,0.2168875038623809,0.0,0.0,0.354483813047409,36.79238510131836,39.0,1064.1954345703125,-12669.5517578125,102.64810943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7309265136719,308.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27059.421875,19080.0,0.0,0.0,0.2348284274339676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421073794364928,0.9421188831329346,-1.1509213436511344e-05,0.0,0.000238320993958,0.0,0.0,128.66140747070312,0.0,0.0,0.0,0.5220857262611389,4.0,0.0,1.0
665580,293.11871337890625,297.1499938964844,293.1499938964844,0.085030123591423,-2025.77490234375,304.13946533203125,0.7251955270767212,0.1332915276288986,0.1207893565297126,294.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.510844349861145,0.050000000745058,0.0486206226050853,293.1214294433594,297.1499938964844,293.1499938964844,0.0144721204414963,-588.5283203125,303.8179931640625,0.510844349861145,0.050000000745058,0.035911027342081,293.1136779785156,297.1499938964844,293.1499938964844,0.2888166308403015,-5638.47265625,304.1378173828125,0.9990000128746032,0.4395374953746795,0.3362393081188202,293.2823486328125,297.1499938964844,293.1499938964844,0.003722081426531,-1450.9617919921875,295.4496459960937,0.510844349861145,0.050000000745058,0.2306353002786636,290.2496337890625,291.1499938964844,263.1640930175781,261.451904296875,280.454833984375,293.4442138671875,290.3499450683594,1.0,0.2159335911273956,0.734226405620575,0.734226405620575,0.800000011920929,1.0,-0.926697313785553,0.3963481187820434,0.5303491950035095,0.1596885174512863,0.0,0.0,1.0,37.19646835327149,42.0,114.11580657958984,-12100.705078125,103.82127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0921325683594,308.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,11278.7861328125,19080.0,0.0,0.0,0.2365327328443527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370195865631104,0.9370274543762208,-7.882373211032245e-06,0.0,0.0002400506491539,0.0,0.0,96.83618927001952,0.0,0.0,0.0,0.549774706363678,4.0,0.0,1.0
665640,293.11871337890625,297.1499938964844,293.1499938964844,0.085030123591423,-2025.77490234375,304.13946533203125,0.7251955270767212,0.1332915276288986,0.1207893565297126,294.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.510844349861145,0.050000000745058,0.0486206226050853,293.1214294433594,297.1499938964844,293.1499938964844,0.0144721204414963,-588.5283203125,303.8179931640625,0.510844349861145,0.050000000745058,0.035911027342081,293.1136779785156,297.1499938964844,293.1499938964844,0.2888166308403015,-5638.47265625,304.1378173828125,0.9990000128746032,0.4395374953746795,0.3362393081188202,293.2823486328125,297.1499938964844,293.1499938964844,0.003722081426531,-1450.9617919921875,295.4496459960937,0.510844349861145,0.050000000745058,0.2306353002786636,290.2496337890625,291.1499938964844,263.1640930175781,261.451904296875,280.454833984375,293.4442138671875,290.3499450683594,1.0,0.2159335911273956,0.734226405620575,0.734226405620575,0.800000011920929,1.0,-0.926697313785553,0.3963481187820434,0.5303491950035095,0.1596885174512863,0.0,0.0,1.0,37.19646835327149,42.0,114.11580657958984,-12100.705078125,103.82127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0921325683594,308.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,11278.7861328125,19080.0,0.0,0.0,0.2365327328443527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370195865631104,0.9370274543762208,-7.882373211032245e-06,0.0,0.0002400506491539,0.0,0.0,96.83618927001952,0.0,0.0,0.0,0.549774706363678,4.0,0.0,1.0
665700,293.11834716796875,297.1499938964844,293.1499938964844,0.0772690102458,-1864.41259765625,304.1554870605469,0.7248457074165344,0.1337646842002868,0.1212343052029609,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.5098896622657776,0.050000000745058,0.0486331619322299,293.1184997558594,297.1499938964844,293.1499938964844,0.013036417774856,-539.9945068359375,303.8585205078125,0.5098896622657776,0.050000000745058,0.035920288413763,293.11395263671875,297.1499938964844,293.1499938964844,0.2635166347026825,-5210.55908203125,304.18603515625,0.9990000128746032,0.4399445652961731,0.3380037844181061,293.2821350097656,297.1499938964844,293.1499938964844,0.0036322984378784,-1357.6630859375,296.085693359375,0.5098896622657776,0.050000000745058,0.2306947857141494,291.3007507324219,291.1499938964844,263.1598815917969,261.4508972167969,280.77783203125,293.4391784667969,291.5797119140625,1.0,0.216797649860382,0.7425958514213562,0.7425958514213562,1.0,1.0,-0.9294460415840148,0.3872857093811035,0.5421603322029114,0.1500609815120697,0.0,0.0,0.5277538299560547,37.5427360534668,42.0,1382.808349609375,-12392.775390625,104.93900299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73931884765625,309.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14736.2021484375,20160.0,0.0,0.0,0.2425280213356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705745458602903,1.170586109161377,-1.1653382898657584e-05,0.0,0.0002461351105011,0.0,0.0,181.9180603027344,0.0,0.0,0.0,0.6571788787841797,4.0,0.0,1.0
665760,293.118896484375,297.1499938964844,293.1499938964844,0.074360691010952,-1805.2764892578125,304.1594543457031,0.7239634394645691,0.1340555846691131,0.121591068804264,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84228515625,0.5086477994918823,0.050000000745058,0.0486498028039932,293.1165771484375,297.1499938964844,293.1499938964844,0.0125133758410811,-521.5638427734375,303.8831481933594,0.5086477994918823,0.050000000745058,0.0359325781464576,293.1167907714844,297.1499938964844,293.1499938964844,0.254936546087265,-5066.92626953125,304.1940002441406,0.9990000128746032,0.4398477077484131,0.340331494808197,293.2842712402344,297.1499938964844,293.1499938964844,0.0034059341996908,-1254.1070556640625,296.4429931640625,0.5086477994918823,0.050000000745058,0.2307737320661544,291.91241455078125,291.1499938964844,263.1564025878906,261.4505310058594,280.8450622558594,293.4291687011719,291.7698669433594,1.0,0.217902272939682,0.7429938912391663,0.7429938912391663,1.0,1.0,-0.932797074317932,0.387979656457901,0.5448173880577087,0.1500545889139175,0.0,0.0,0.0,38.001258850097656,45.0,-216.02249145507807,-5623.10498046875,106.37541198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70361328125,303.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,28201.166015625,20160.0,0.0,0.0,0.2458767890930175,0.0,0.0,0.0,0.0,1.0,0.0014522275887429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350706219673156,0.1413783580064773,-0.0063077276572585,0.0,0.0002495336811989,0.0,0.0,8.529485702514648,0.0,0.0,0.0,0.3305629193782806,4.0,0.0,1.0
665820,293.1181640625,297.1499938964844,293.1499938964844,0.0849250853061676,-2020.2574462890625,304.1420288085937,0.7213162183761597,0.1349836587905883,0.1223210170865058,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246337890625,0.5054920315742493,0.050000000745058,0.0486938543617725,293.1114807128906,297.1499938964844,293.1499938964844,0.014388502575457,-582.879638671875,303.87127685546875,0.5054920315742493,0.050000000745058,0.0359651148319244,293.12109375,297.1499938964844,293.1499938964844,0.2937918901443481,-5714.89892578125,304.125732421875,0.9990000128746032,0.439813494682312,0.3464169800281524,293.2787780761719,297.1499938964844,293.1499938964844,0.0037877417635172,-1464.2242431640625,295.3776550292969,0.5054920315742493,0.050000000745058,0.2309826761484146,290.275634765625,291.1499938964844,263.1516418457031,261.45172119140625,280.8528747558594,293.4565734863281,290.7493896484375,1.0,0.2207392156124115,0.7437899112701416,0.7437899112701416,1.0,1.0,-0.9413188099861144,0.3917287588119507,0.5495901107788086,0.1520742774009704,0.0,0.0,1.0,39.21265411376953,48.0,1068.451904296875,-12744.984375,110.14008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,310.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,11816.830078125,20160.0,0.0,0.0,0.2364708930253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718220472335815,1.0718317031860352,-9.64846276474418e-06,0.0,0.0002399878867436,0.0,0.0,138.46983337402344,0.0,0.0,0.0,0.6052039265632629,4.0,0.0,1.0
665880,293.1181640625,297.1499938964844,293.1499938964844,0.0849250853061676,-2020.2574462890625,304.1420288085937,0.7213162183761597,0.1349836587905883,0.1223210170865058,294.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246337890625,0.5054920315742493,0.050000000745058,0.0486938543617725,293.1114807128906,297.1499938964844,293.1499938964844,0.014388502575457,-582.879638671875,303.87127685546875,0.5054920315742493,0.050000000745058,0.0359651148319244,293.12109375,297.1499938964844,293.1499938964844,0.2937918901443481,-5714.89892578125,304.125732421875,0.9990000128746032,0.439813494682312,0.3464169800281524,293.2787780761719,297.1499938964844,293.1499938964844,0.0037877417635172,-1464.2242431640625,295.3776550292969,0.5054920315742493,0.050000000745058,0.2309826761484146,290.275634765625,291.1499938964844,263.1516418457031,261.45172119140625,280.8528747558594,293.4565734863281,290.7493896484375,1.0,0.2207392156124115,0.7437899112701416,0.7437899112701416,1.0,1.0,-0.9413188099861144,0.3917287588119507,0.5495901107788086,0.1520742774009704,0.0,0.0,1.0,39.21265411376953,48.0,1068.451904296875,-12744.984375,110.14008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,310.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,11816.830078125,20160.0,0.0,0.0,0.2364708930253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718220472335815,1.0718317031860352,-9.64846276474418e-06,0.0,0.0002399878867436,0.0,0.0,138.46983337402344,0.0,0.0,0.0,0.6052039265632629,4.0,0.0,1.0
665940,293.118896484375,297.1499938964844,293.1499938964844,0.0806376934051513,-1931.3238525390625,304.1484069824219,0.7178336381912231,0.135648712515831,0.1231305077672004,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5963134765625,0.5016900300979614,0.050000000745058,0.0487504601478576,293.1072082519531,297.1499938964844,293.1499938964844,0.0135359186679124,-554.5714111328125,303.919677734375,0.5016900300979614,0.050000000745058,0.036006923764944,293.1335754394531,297.1499938964844,293.1499938964844,0.2838123440742492,-5549.3125,304.138916015625,0.9990000128746032,0.4380263388156891,0.3540838658809662,293.2820739746094,297.1499938964844,293.1499938964844,0.0032961147371679,-1247.1116943359375,296.0333557128906,0.5016900300979614,0.050000000745058,0.2312511950731277,291.3948669433594,291.1499938964844,263.1499938964844,261.4556884765625,280.8460693359375,293.45770263671875,290.8658752441406,1.0,0.2242816537618637,0.7445859909057617,0.7445859909057617,1.0,1.0,-0.9519321918487548,0.3963596522808075,0.5555725693702698,0.1546209305524826,0.0,0.0,0.0,40.76765823364258,51.0,-1711.140380859375,-4752.61474609375,114.98535919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,301.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24975.234375,19080.0,0.0,0.0,0.2399095892906189,0.0,0.0,0.0,0.0,1.0,0.003260621568188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873319059610366,0.1118855476379394,-0.0245536472648382,0.0,0.0002434777416056,0.0,0.0,5.903664588928223,0.0,0.0,0.0,0.2958148419857025,4.0,0.0,1.0
666000,293.118896484375,297.1499938964844,293.1499938964844,0.0806376934051513,-1931.3238525390625,304.1484069824219,0.7178336381912231,0.135648712515831,0.1231305077672004,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5963134765625,0.5016900300979614,0.050000000745058,0.0487504601478576,293.1072082519531,297.1499938964844,293.1499938964844,0.0135359186679124,-554.5714111328125,303.919677734375,0.5016900300979614,0.050000000745058,0.036006923764944,293.1335754394531,297.1499938964844,293.1499938964844,0.2838123440742492,-5549.3125,304.138916015625,0.9990000128746032,0.4380263388156891,0.3540838658809662,293.2820739746094,297.1499938964844,293.1499938964844,0.0032961147371679,-1247.1116943359375,296.0333557128906,0.5016900300979614,0.050000000745058,0.2312511950731277,291.3948669433594,291.1499938964844,263.1499938964844,261.4556884765625,280.8460693359375,293.45770263671875,290.8658752441406,1.0,0.2242816537618637,0.7445859909057617,0.7445859909057617,1.0,1.0,-0.9519321918487548,0.3963596522808075,0.5555725693702698,0.1546209305524826,0.0,0.0,0.0,40.76765823364258,51.0,-1711.140380859375,-4752.61474609375,114.98535919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,301.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24975.234375,19080.0,0.0,0.0,0.2399095892906189,0.0,0.0,0.0,0.0,1.0,0.003260621568188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873319059610366,0.1118855476379394,-0.0245536472648382,0.0,0.0002434777416056,0.0,0.0,5.903664588928223,0.0,0.0,0.0,0.2958148419857025,4.0,0.0,1.0
666060,293.1174011230469,297.1499938964844,293.1499938964844,0.0812464579939842,-1940.9190673828125,304.1521301269531,0.7137343287467957,0.1367376148700714,0.1240191832184791,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.4974870681762695,0.050000000745058,0.0488177612423896,293.10125732421875,297.1499938964844,293.1499938964844,0.0136428391560912,-555.8110961914062,303.94500732421875,0.4974870681762695,0.050000000745058,0.0360566303133964,293.1444702148437,297.1499938964844,293.1499938964844,0.2924493849277496,-5677.1103515625,304.1431579589844,0.9990000128746032,0.436245858669281,0.3629886507987976,293.27655029296875,297.1499938964844,293.1499938964844,0.0036286378744989,-1367.8994140625,295.76080322265625,0.4974870681762695,0.050000000745058,0.2315704375505447,291.01544189453125,291.1499938964844,263.1499938964844,261.4610900878906,280.6028747558594,293.5011291503906,291.4156494140625,1.0,0.2283808290958404,0.8339866995811462,0.8339866995811462,1.0,1.0,-0.9642093777656556,0.4103668630123138,0.5538425445556641,0.1662407666444778,0.0,0.0,0.7143871784210205,42.61594009399414,54.0,1608.8619384765625,-13358.2578125,120.78102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,310.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,12705.2568359375,19080.0,0.0,0.0,0.2332692146301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130631446838379,1.130642056465149,-1.0635919352353085e-05,0.0,0.0002367385895922,0.0,0.0,161.50758361816406,0.0,0.0,0.0,0.6285409927368164,4.0,0.0,1.0
666120,293.1174011230469,297.1499938964844,293.1499938964844,0.0812464579939842,-1940.9190673828125,304.1521301269531,0.7137343287467957,0.1367376148700714,0.1240191832184791,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.4974870681762695,0.050000000745058,0.0488177612423896,293.10125732421875,297.1499938964844,293.1499938964844,0.0136428391560912,-555.8110961914062,303.94500732421875,0.4974870681762695,0.050000000745058,0.0360566303133964,293.1444702148437,297.1499938964844,293.1499938964844,0.2924493849277496,-5677.1103515625,304.1431579589844,0.9990000128746032,0.436245858669281,0.3629886507987976,293.27655029296875,297.1499938964844,293.1499938964844,0.0036286378744989,-1367.8994140625,295.76080322265625,0.4974870681762695,0.050000000745058,0.2315704375505447,291.01544189453125,291.1499938964844,263.1499938964844,261.4610900878906,280.6028747558594,293.5011291503906,291.4156494140625,1.0,0.2283808290958404,0.8339866995811462,0.8339866995811462,1.0,1.0,-0.9642093777656556,0.4103668630123138,0.5538425445556641,0.1662407666444778,0.0,0.0,0.7143871784210205,42.61594009399414,54.0,1608.8619384765625,-13358.2578125,120.78102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,310.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,12705.2568359375,19080.0,0.0,0.0,0.2332692146301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130631446838379,1.130642056465149,-1.0635919352353085e-05,0.0,0.0002367385895922,0.0,0.0,161.50758361816406,0.0,0.0,0.0,0.6285409927368164,4.0,0.0,1.0
666180,293.1177673339844,297.1499938964844,293.1499938964844,0.0904303044080734,-2131.605224609375,304.1325988769531,0.7088257670402527,0.1374884694814682,0.1248336285352706,294.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.4930275976657867,0.050000000745058,0.0488945916295051,293.0966186523437,297.1499938964844,293.1499938964844,0.0153770809993147,-609.083740234375,303.96112060546875,0.4930275976657867,0.050000000745058,0.0361133776605129,293.1615295410156,297.1499938964844,293.1499938964844,0.3326875567436218,-6336.69580078125,304.0656433105469,0.9990000128746032,0.432917445898056,0.3728942573070526,293.2769470214844,297.1499938964844,293.1499938964844,0.0033928458578884,-1338.4375,295.22125244140625,0.4930275976657867,0.050000000745058,0.2319348901510238,290.2463684082031,291.1499938964844,263.1499938964844,261.4664306640625,280.4731140136719,293.5299987792969,289.7342834472656,1.0,0.2329175770282745,0.9233874082565308,0.9233874082565308,1.0,1.0,-0.9776732921600342,0.4206313788890838,0.5570418834686279,0.1739231348037719,0.0,0.0,1.0,44.720951080322266,42.0,-2407.7646484375,-7612.19189453125,127.41583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,302.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20472.95703125,19080.0,0.0,0.0,0.2296492904424667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005193680524826,0.2005243301391601,-4.956463726557558e-06,0.0,0.0002330648421775,0.0,0.0,9.301745414733888,0.0,0.0,0.0,0.3161878287792206,4.0,0.0,1.0
666240,293.1177673339844,297.1499938964844,293.1499938964844,0.0904303044080734,-2131.605224609375,304.1325988769531,0.7088257670402527,0.1374884694814682,0.1248336285352706,294.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.4930275976657867,0.050000000745058,0.0488945916295051,293.0966186523437,297.1499938964844,293.1499938964844,0.0153770809993147,-609.083740234375,303.96112060546875,0.4930275976657867,0.050000000745058,0.0361133776605129,293.1615295410156,297.1499938964844,293.1499938964844,0.3326875567436218,-6336.69580078125,304.0656433105469,0.9990000128746032,0.432917445898056,0.3728942573070526,293.2769470214844,297.1499938964844,293.1499938964844,0.0033928458578884,-1338.4375,295.22125244140625,0.4930275976657867,0.050000000745058,0.2319348901510238,290.2463684082031,291.1499938964844,263.1499938964844,261.4664306640625,280.4731140136719,293.5299987792969,289.7342834472656,1.0,0.2329175770282745,0.9233874082565308,0.9233874082565308,1.0,1.0,-0.9776732921600342,0.4206313788890838,0.5570418834686279,0.1739231348037719,0.0,0.0,1.0,44.720951080322266,42.0,-2407.7646484375,-7612.19189453125,127.41583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625671386719,302.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,20472.95703125,19080.0,0.0,0.0,0.2296492904424667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005193680524826,0.2005243301391601,-4.956463726557558e-06,0.0,0.0002330648421775,0.0,0.0,9.301745414733888,0.0,0.0,0.0,0.3161878287792206,4.0,0.0,1.0
666300,293.11627197265625,297.1499938964844,293.1499938964844,0.089040495455265,-2100.1064453125,304.1392822265625,0.7093941569328308,0.1381840258836746,0.1253379881381988,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163818359375,0.4927443265914917,0.050000000745058,0.0488996356725692,293.09283447265625,297.1499938964844,293.1499938964844,0.0150898406282067,-598.8073120117188,303.98101806640625,0.4927443265914917,0.050000000745058,0.0361171066761016,293.1661071777344,297.1499938964844,293.1499938964844,0.3274717628955841,-6239.16357421875,304.09429931640625,0.9990000128746032,0.4318721294403076,0.3735373318195343,293.2723083496094,297.1499938964844,293.1499938964844,0.003739200765267,-1456.6707763671875,295.0961608886719,0.4927443265914917,0.050000000745058,0.2319588214159011,290.0684814453125,291.1499938964844,263.1499938964844,261.4691162109375,280.4471130371094,293.5582580566406,290.558349609375,1.0,0.2329101264476776,0.9680877923965454,0.9680877923965454,1.0,1.0,-0.9790950417518616,0.422522097826004,0.5565729141235352,0.1756046116352081,0.0,0.0,1.0,44.867034912109375,42.0,1050.8612060546875,-13502.6865234375,127.99737548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019714355469,310.6390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,10966.7509765625,20160.0,0.0,0.0,0.2265457063913345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283950567245483,1.0284039974212646,-8.902370609575883e-06,0.0,0.0002299150946782,0.0,0.0,122.4970703125,0.0,0.0,0.0,0.5966984629631042,4.0,0.0,1.0
666360,293.1156005859375,297.1499938964844,293.1499938964844,0.0788577795028686,-1888.715576171875,304.1593933105469,0.7121962308883667,0.1387472748756408,0.1259046196937561,294.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3734436035156,0.493908017873764,0.050000000745058,0.0488789714872837,293.0892333984375,297.1499938964844,293.1499938964844,0.0131286941468715,-535.9529418945312,304.0223693847656,0.493908017873764,0.050000000745058,0.0361018404364585,293.1699523925781,297.1499938964844,293.1499938964844,0.2869611978530884,-5572.16015625,304.1768493652344,0.9990000128746032,0.4309107065200805,0.3709050416946411,293.2732849121094,297.1499938964844,293.1499938964844,0.003428541123867,-1268.2801513671875,296.0847473144531,0.493908017873764,0.050000000745058,0.2318607866764068,291.64068603515625,291.1499938964844,263.1499938964844,261.4717712402344,280.4677124023437,293.5497741699219,291.86260986328125,1.0,0.2316703200340271,0.923090636730194,0.923090636730194,1.0,1.0,-0.9764573574066162,0.4202552735805511,0.5562021136283875,0.1738750338554382,0.0,0.0,0.0,44.3128776550293,30.0,1669.0655517578125,-12393.822265625,126.44673919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,309.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,30685.333984375,20160.0,0.0,0.0,0.2328085601329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805984020233154,0.7806090712547302,-1.0639648280630354e-05,0.0,0.0002362710947636,0.0,0.0,92.56173706054688,0.0,0.0,0.0,0.4162398874759674,4.0,0.0,1.0
666420,293.11474609375,297.1499938964844,293.1499938964844,0.0952358841896057,-2227.461669921875,304.1280517578125,0.7216218113899231,0.1397822946310043,0.1266632080078125,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770751953125,0.4997069239616394,0.050000000745058,0.0487815402448177,293.0831604003906,297.1499938964844,293.1499938964844,0.0162239931523799,-629.9907836914062,304.03759765625,0.4997069239616394,0.050000000745058,0.0360298790037632,293.1620483398437,297.1499938964844,293.1499938964844,0.329831063747406,-6285.21240234375,304.0934753417969,0.9990000128746032,0.4319418668746948,0.3582299649715423,293.2687683105469,297.1499938964844,293.1499938964844,0.0035713845863938,-1428.236572265625,294.73956298828125,0.4997069239616394,0.050000000745058,0.2313986122608184,289.6086730957031,291.1499938964844,263.1499938964844,261.4770812988281,280.5826110839844,293.5208435058594,289.6391906738281,1.0,0.2259012460708618,0.8330963850021362,0.8330963850021362,1.0,1.0,-0.9614008069038392,0.4094410538673401,0.551959753036499,0.1659964770078659,0.0,0.0,1.0,41.66876983642578,33.0,-519.3973388671875,-12757.546875,118.58348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297912597656,310.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,11422.0693359375,20160.0,0.0,0.0,0.2215854078531265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190761208534241,0.8190827965736389,-6.657042831648141e-06,0.0,0.0002248810196761,0.0,0.0,69.38697052001953,0.0,0.0,0.0,0.5106462836265564,4.0,0.0,1.0
666480,293.11474609375,297.1499938964844,293.1499938964844,0.0952358841896057,-2227.461669921875,304.1280517578125,0.7216218113899231,0.1397822946310043,0.1266632080078125,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770751953125,0.4997069239616394,0.050000000745058,0.0487815402448177,293.0831604003906,297.1499938964844,293.1499938964844,0.0162239931523799,-629.9907836914062,304.03759765625,0.4997069239616394,0.050000000745058,0.0360298790037632,293.1620483398437,297.1499938964844,293.1499938964844,0.329831063747406,-6285.21240234375,304.0934753417969,0.9990000128746032,0.4319418668746948,0.3582299649715423,293.2687683105469,297.1499938964844,293.1499938964844,0.0035713845863938,-1428.236572265625,294.73956298828125,0.4997069239616394,0.050000000745058,0.2313986122608184,289.6086730957031,291.1499938964844,263.1499938964844,261.4770812988281,280.5826110839844,293.5208435058594,289.6391906738281,1.0,0.2259012460708618,0.8330963850021362,0.8330963850021362,1.0,1.0,-0.9614008069038392,0.4094410538673401,0.551959753036499,0.1659964770078659,0.0,0.0,1.0,41.66876983642578,33.0,-519.3973388671875,-12757.546875,118.58348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297912597656,310.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,11422.0693359375,20160.0,0.0,0.0,0.2215854078531265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190761208534241,0.8190827965736389,-6.657042831648141e-06,0.0,0.0002248810196761,0.0,0.0,69.38697052001953,0.0,0.0,0.0,0.5106462836265564,4.0,0.0,1.0
666540,293.11297607421875,297.1499938964844,293.1499938964844,0.0786711052060127,-1882.0953369140625,304.16131591796875,0.7291890382766724,0.1410441696643829,0.1278345733880996,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622131347656,0.503902018070221,0.050000000745058,0.0487169921398162,293.07525634765625,297.1499938964844,293.1499938964844,0.0129445139318704,-527.5662231445312,304.1041259765625,0.503902018070221,0.050000000745058,0.0359822064638137,293.1452941894531,297.1499938964844,293.1499938964844,0.2622123062610626,-5170.94140625,304.2186279296875,0.9990000128746032,0.435051828622818,0.349577933549881,293.2680358886719,297.1499938964844,293.1499938964844,0.0032257500570267,-1184.199951171875,296.24560546875,0.503902018070221,0.050000000745058,0.2310924381017685,291.9908447265625,291.1499938964844,263.1499938964844,261.4823608398437,280.8103942871094,293.4478759765625,291.9054260253906,1.0,0.222583919763565,0.7431020736694336,0.7431020736694336,1.0,1.0,-0.951915442943573,0.396533727645874,0.555381715297699,0.154874637722969,0.0,0.0,0.0,39.92165756225586,36.0,236.208740234375,-6182.525390625,113.61078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,304.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,28578.19921875,19080.0,0.0,0.0,0.2301484793424606,0.0,0.0,0.0,0.0,1.0,0.0008432167815044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469704359769821,0.1492439061403274,-0.0022734680678695,0.0,0.0002335714380024,0.0,0.0,9.159997940063477,0.0,0.0,0.0,0.3175819814205169,4.0,0.0,1.0
