time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666600,293.11297607421875,297.1499938964844,293.1499938964844,0.0786711052060127,-1882.0953369140625,304.16131591796875,0.7291890382766724,0.1410441696643829,0.1278345733880996,294.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8622131347656,0.503902018070221,0.050000000745058,0.0487169921398162,293.07525634765625,297.1499938964844,293.1499938964844,0.0129445139318704,-527.5662231445312,304.1041259765625,0.503902018070221,0.050000000745058,0.0359822064638137,293.1452941894531,297.1499938964844,293.1499938964844,0.2622123062610626,-5170.94140625,304.2186279296875,0.9990000128746032,0.435051828622818,0.349577933549881,293.2680358886719,297.1499938964844,293.1499938964844,0.0032257500570267,-1184.199951171875,296.24560546875,0.503902018070221,0.050000000745058,0.2310924381017685,291.9908447265625,291.1499938964844,263.1499938964844,261.4823608398437,280.8103942871094,293.4478759765625,291.9054260253906,1.0,0.222583919763565,0.7431020736694336,0.7431020736694336,1.0,1.0,-0.951915442943573,0.396533727645874,0.555381715297699,0.154874637722969,0.0,0.0,0.0,39.92165756225586,36.0,236.208740234375,-6182.525390625,113.61078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,304.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,28578.19921875,19080.0,0.0,0.0,0.2301484793424606,0.0,0.0,0.0,0.0,1.0,0.0008432167815044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469704359769821,0.1492439061403274,-0.0022734680678695,0.0,0.0002335714380024,0.0,0.0,9.159997940063477,0.0,0.0,0.0,0.3175819814205169,4.0,0.0,1.0
666660,293.1108093261719,297.1499938964844,293.1499938964844,0.0937249436974525,-2191.13671875,304.1354675292969,0.7336235642433167,0.1424065679311752,0.1288567334413528,294.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343811035156,0.505954384803772,0.050000000745058,0.0486871786415576,293.0677795410156,297.1499938964844,293.1499938964844,0.0157431494444608,-612.1307373046875,304.1418762207031,0.505954384803772,0.050000000745058,0.0359601862728595,293.1282653808594,297.1499938964844,293.1499938964844,0.3041965961456299,-5875.572265625,304.1354675292969,0.9990000128746032,0.438615471124649,0.34550940990448,293.2591552734375,297.1499938964844,293.1499938964844,0.003625352634117,-1424.305419921875,294.8654479980469,0.505954384803772,0.050000000745058,0.2309510260820388,289.8972473144531,291.1499938964844,263.1499938964844,261.4875793457031,278.7713928222656,293.4256286621094,290.3149108886719,1.0,0.221084713935852,0.8458612561225891,0.8458612561225891,0.6000000238418579,1.0,-0.948025405406952,0.4707798957824707,0.4772455394268036,0.229659616947174,0.0,0.0,1.0,39.13256454467773,39.0,628.2188110351562,-14009.638671875,111.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,310.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,10696.0205078125,19080.0,0.0,0.0,0.2197092175483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00264573097229,1.002654194831848,-8.523565156792756e-06,0.0,0.0002229769306723,0.0,0.0,114.08228302001952,0.0,0.0,0.0,0.5702168941497803,4.0,0.0,1.0
666720,293.1108093261719,297.1499938964844,293.1499938964844,0.0937249436974525,-2191.13671875,304.1354675292969,0.7336235642433167,0.1424065679311752,0.1288567334413528,294.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343811035156,0.505954384803772,0.050000000745058,0.0486871786415576,293.0677795410156,297.1499938964844,293.1499938964844,0.0157431494444608,-612.1307373046875,304.1418762207031,0.505954384803772,0.050000000745058,0.0359601862728595,293.1282653808594,297.1499938964844,293.1499938964844,0.3041965961456299,-5875.572265625,304.1354675292969,0.9990000128746032,0.438615471124649,0.34550940990448,293.2591552734375,297.1499938964844,293.1499938964844,0.003625352634117,-1424.305419921875,294.8654479980469,0.505954384803772,0.050000000745058,0.2309510260820388,289.8972473144531,291.1499938964844,263.1499938964844,261.4875793457031,278.7713928222656,293.4256286621094,290.3149108886719,1.0,0.221084713935852,0.8458612561225891,0.8458612561225891,0.6000000238418579,1.0,-0.948025405406952,0.4707798957824707,0.4772455394268036,0.229659616947174,0.0,0.0,1.0,39.13256454467773,39.0,628.2188110351562,-14009.638671875,111.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,310.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,10696.0205078125,19080.0,0.0,0.0,0.2197092175483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00264573097229,1.002654194831848,-8.523565156792756e-06,0.0,0.0002229769306723,0.0,0.0,114.08228302001952,0.0,0.0,0.0,0.5702168941497803,4.0,0.0,1.0
666780,293.1088562011719,297.1499938964844,293.1499938964844,0.0871270671486854,-2052.093994140625,304.1494140625,0.736943244934082,0.1438066810369491,0.1302071958780288,294.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5066932439804077,0.050000000745058,0.0486767031252384,293.0603942871094,297.1499938964844,293.1499938964844,0.0154125830158591,-592.8017578125,304.1484375,0.5154154300689697,0.053212072700262,0.0376171618700027,293.11834716796875,297.1499938964844,293.1499938964844,0.2773505449295044,-5434.6953125,304.1786499023437,0.9990000128746032,0.441189557313919,0.3440707921981811,293.25634765625,297.1499938964844,293.1499938964844,0.0033054943196475,-1253.3365478515625,295.63702392578125,0.5066932439804077,0.050000000745058,0.2309013307094574,291.1269836425781,291.1499938964844,263.1499938964844,261.4927673339844,277.05426025390625,293.3918151855469,291.0806884765625,1.0,0.2211637198925018,0.5337528586387634,0.5337528586387634,0.4662471115589142,1.0,-0.9498344659805298,0.5099469423294067,0.439887523651123,0.2683923244476318,0.0,0.0,0.6039725542068481,38.89421844482422,42.0,129.2964324951172,-12771.515625,111.67903137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2164611816406,307.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23852.9375,19080.0,0.0,0.0,0.2375752031803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095832824707031,0.7095916867256165,-8.45188151288312e-06,0.0,0.0002411086315987,0.0,0.0,67.34122467041016,0.0,0.0,0.0,0.4649152159690857,4.0,0.0,1.0
666840,293.1088562011719,297.1499938964844,293.1499938964844,0.0871270671486854,-2052.093994140625,304.1494140625,0.736943244934082,0.1438066810369491,0.1302071958780288,294.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5066932439804077,0.050000000745058,0.0486767031252384,293.0603942871094,297.1499938964844,293.1499938964844,0.0154125830158591,-592.8017578125,304.1484375,0.5154154300689697,0.053212072700262,0.0376171618700027,293.11834716796875,297.1499938964844,293.1499938964844,0.2773505449295044,-5434.6953125,304.1786499023437,0.9990000128746032,0.441189557313919,0.3440707921981811,293.25634765625,297.1499938964844,293.1499938964844,0.0033054943196475,-1253.3365478515625,295.63702392578125,0.5066932439804077,0.050000000745058,0.2309013307094574,291.1269836425781,291.1499938964844,263.1499938964844,261.4927673339844,277.05426025390625,293.3918151855469,291.0806884765625,1.0,0.2211637198925018,0.5337528586387634,0.5337528586387634,0.4662471115589142,1.0,-0.9498344659805298,0.5099469423294067,0.439887523651123,0.2683923244476318,0.0,0.0,0.6039725542068481,38.89421844482422,42.0,129.2964324951172,-12771.515625,111.67903137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2164611816406,307.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23852.9375,19080.0,0.0,0.0,0.2375752031803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095832824707031,0.7095916867256165,-8.45188151288312e-06,0.0,0.0002411086315987,0.0,0.0,67.34122467041016,0.0,0.0,0.0,0.4649152159690857,4.0,0.0,1.0
666900,293.1082763671875,297.1499938964844,293.1499938964844,0.0892760977149009,-2095.69091796875,304.1456604003906,0.7375611662864685,0.1444385200738906,0.1307744979858398,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93658447265625,0.5064012408256531,0.050000000745058,0.0486808121204376,293.05859375,297.1499938964844,293.1499938964844,0.0166382975876331,-620.3350219726562,304.1465148925781,0.520851194858551,0.0547001734375953,0.0387082993984222,293.1151733398437,297.1499938964844,293.1499938964844,0.2829667925834656,-5530.21337890625,304.1634216308594,0.9990000128746032,0.442216157913208,0.3446375429630279,293.2541809082031,297.1499938964844,293.1499938964844,0.0033336086198687,-1274.1885986328125,295.47320556640625,0.5064012408256531,0.050000000745058,0.2309208065271377,290.8962097167969,291.1499938964844,263.1499938964844,261.4953308105469,277.7928161621094,293.3887939453125,290.8880310058594,1.0,0.2216929495334625,0.5226116180419922,0.5226116180419922,0.4773883819580078,1.0,-0.9525328874588012,0.4893136024475097,0.4632193148136139,0.2473012804985046,0.0,0.0,1.0,39.0261344909668,42.0,78.88629150390625,-13336.9609375,112.48943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.766845703125,308.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,14768.5146484375,18000.0,0.0,0.0,0.2443765103816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9769395589828492,0.9769487380981444,-9.13554413273232e-06,0.0,0.0002480110852047,0.0,0.0,114.77073669433594,0.0,0.0,0.0,0.5625840425491333,4.0,0.0,1.0
666960,293.107666015625,297.1499938964844,293.1499938964844,0.0874949023127555,-2057.57763671875,304.1497802734375,0.7377702593803406,0.1450849175453186,0.131362110376358,294.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.5057700276374817,0.050000000745058,0.0486897751688957,293.0571594238281,297.1499938964844,293.1499938964844,0.0169277321547269,-622.3004760742188,304.1466369628906,0.5255761742591858,0.0561424233019351,0.0397405363619327,293.1134338378906,297.1499938964844,293.1499938964844,0.2768237292766571,-5426.94580078125,304.1723937988281,0.9990000128746032,0.4430001378059387,0.3458701968193054,293.25244140625,297.1499938964844,293.1499938964844,0.0033333185128867,-1259.8565673828125,295.6212463378906,0.5057700276374817,0.050000000745058,0.230963334441185,291.1428527832031,291.1499938964844,263.1499938964844,261.4978942871094,278.2715759277344,293.3894958496094,291.2486572265625,1.0,0.2225066870450973,0.5154669284820557,0.5154669284820557,0.4845331013202667,1.0,-0.956017792224884,0.4767716228961944,0.4792461693286896,0.2341314107179641,0.0,0.0,0.7860034108161926,39.29148864746094,45.0,566.0960083007812,-13487.32421875,113.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2569885253906,308.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,14854.0048828125,18000.0,0.0,0.0,0.2527593374252319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182799220085144,1.1828110218048096,-1.1854725926241372e-05,0.0,0.0002565186005085,0.0,0.0,187.2127685546875,0.0,0.0,0.0,0.6508209109306335,4.0,0.0,1.0
667020,293.1070556640625,297.1499938964844,293.1499938964844,0.0920924395322799,-2151.76611328125,304.1405639648437,0.73675936460495,0.1462814509868621,0.1324756294488906,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5035197734832764,0.050000000745058,0.0487226136028766,293.055419921875,297.1499938964844,293.1499938964844,0.0196099244058132,-677.2600708007812,304.1428527832031,0.5330646634101868,0.0588473379611969,0.0416878350079059,293.1144104003906,297.1499938964844,293.1499938964844,0.2922461926937103,-5687.4853515625,304.134033203125,0.9990000128746032,0.4437355697154999,0.3503470122814178,293.24981689453125,297.1499938964844,293.1499938964844,0.0032109529711306,-1236.4954833984375,295.3981628417969,0.5035197734832764,0.050000000745058,0.2311191111803054,290.8465881347656,291.1499938964844,263.1499938964844,261.50299072265625,279.56597900390625,293.4005432128906,290.52423095703125,1.0,0.2248623073101043,0.5964502096176147,0.5964502096176147,0.6000000238418579,1.0,-0.9652907252311708,0.4362865388393402,0.5290041565895081,0.1919914782047271,0.0,0.0,0.9826730489730836,40.224830627441406,48.0,-1311.0853271484375,-9572.8212890625,117.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3109741210937,304.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19946.439453125,18000.0,0.0,0.0,0.260586529970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834346234798431,0.3834400773048401,-5.427434189186897e-06,0.0,0.0002644621999934,0.0,0.0,20.911476135253903,0.0,0.0,0.0,0.3632707595825195,4.0,0.0,1.0
667080,293.1070556640625,297.1499938964844,293.1499938964844,0.0920924395322799,-2151.76611328125,304.1405639648437,0.73675936460495,0.1462814509868621,0.1324756294488906,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.5035197734832764,0.050000000745058,0.0487226136028766,293.055419921875,297.1499938964844,293.1499938964844,0.0196099244058132,-677.2600708007812,304.1428527832031,0.5330646634101868,0.0588473379611969,0.0416878350079059,293.1144104003906,297.1499938964844,293.1499938964844,0.2922461926937103,-5687.4853515625,304.134033203125,0.9990000128746032,0.4437355697154999,0.3503470122814178,293.24981689453125,297.1499938964844,293.1499938964844,0.0032109529711306,-1236.4954833984375,295.3981628417969,0.5035197734832764,0.050000000745058,0.2311191111803054,290.8465881347656,291.1499938964844,263.1499938964844,261.50299072265625,279.56597900390625,293.4005432128906,290.52423095703125,1.0,0.2248623073101043,0.5964502096176147,0.5964502096176147,0.6000000238418579,1.0,-0.9652907252311708,0.4362865388393402,0.5290041565895081,0.1919914782047271,0.0,0.0,0.9826730489730836,40.224830627441406,48.0,-1311.0853271484375,-9572.8212890625,117.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3109741210937,304.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19946.439453125,18000.0,0.0,0.0,0.260586529970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834346234798431,0.3834400773048401,-5.427434189186897e-06,0.0,0.0002644621999934,0.0,0.0,20.911476135253903,0.0,0.0,0.0,0.3632707595825195,4.0,0.0,1.0
667140,293.1054077148437,297.1499938964844,293.1499938964844,0.0856458991765976,-2015.18505859375,304.1558532714844,0.7350407838821411,0.1477074176073074,0.1337900459766388,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5005269050598145,0.050000000745058,0.0487684607505798,293.05291748046875,297.1499938964844,293.1499938964844,0.019195707514882,-658.1427001953125,304.1463623046875,0.5397614240646362,0.0617545843124389,0.0437291748821735,293.119140625,297.1499938964844,293.1499938964844,0.2742190659046173,-5377.56005859375,304.1739501953125,0.9990000128746032,0.4437012374401092,0.3565026521682739,293.24591064453125,297.1499938964844,293.1499938964844,0.0032611365895718,-1209.9815673828125,295.8826904296875,0.5005269050598145,0.050000000745058,0.2313365787267685,291.6176147460937,291.1499938964844,263.1499938964844,261.50799560546875,280.76739501953125,293.4285888671875,291.7786865234375,1.0,0.2280338257551193,0.7401215434074402,0.7401215434074402,1.0,1.0,-0.9770210385322572,0.4071995615959167,0.5698214769363403,0.1607517898082733,0.0,0.0,0.0539162494242191,41.51924896240234,51.0,1148.136962890625,-11779.0576171875,121.9481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2545166015625,308.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26385.77734375,18000.0,0.0,0.0,0.268198162317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417791724205017,0.8417894244194031,-1.0270050552207977e-05,0.0,0.0002721870259847,0.0,0.0,100.03157806396484,0.0,0.0,0.0,0.4486400187015533,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0856458991765976,-2015.18505859375,304.1558532714844,0.7350407838821411,0.1477074176073074,0.1337900459766388,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.5005269050598145,0.050000000745058,0.0487684607505798,293.05291748046875,297.1499938964844,293.1499938964844,0.019195707514882,-658.1427001953125,304.1463623046875,0.5397614240646362,0.0617545843124389,0.0437291748821735,293.119140625,297.1499938964844,293.1499938964844,0.2742190659046173,-5377.56005859375,304.1739501953125,0.9990000128746032,0.4437012374401092,0.3565026521682739,293.24591064453125,297.1499938964844,293.1499938964844,0.0032611365895718,-1209.9815673828125,295.8826904296875,0.5005269050598145,0.050000000745058,0.2313365787267685,291.6176147460937,291.1499938964844,263.1499938964844,261.50799560546875,280.76739501953125,293.4285888671875,291.7786865234375,1.0,0.2280338257551193,0.7401215434074402,0.7401215434074402,1.0,1.0,-0.9770210385322572,0.4071995615959167,0.5698214769363403,0.1607517898082733,0.0,0.0,0.0539162494242191,41.51924896240234,51.0,1148.136962890625,-11779.0576171875,121.9481964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2545166015625,308.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,26385.77734375,18000.0,0.0,0.0,0.268198162317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417791724205017,0.8417894244194031,-1.0270050552207977e-05,0.0,0.0002721870259847,0.0,0.0,100.03157806396484,0.0,0.0,0.0,0.4486400187015533,4.0,0.0,1.0
667260,293.1044006347656,297.1499938964844,293.1499938964844,0.1019642204046249,-2350.906494140625,304.12579345703125,0.7322096824645996,0.1490306556224823,0.1349489539861679,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96636962890625,0.4969691932201385,0.050000000745058,0.0488262623548507,293.05157470703125,297.1499938964844,293.1499938964844,0.026538198813796,-795.8054809570312,304.13494873046875,0.5446895956993103,0.0644802823662757,0.0456541292369365,293.1268920898437,297.1499938964844,293.1499938964844,0.3313789367675781,-6317.61328125,304.067626953125,0.9990000128746032,0.4428967833518982,0.3641150295734405,293.24029541015625,297.1499938964844,293.1499938964844,0.0034324955195188,-1367.5537109375,294.6106872558594,0.4969691932201385,0.050000000745058,0.2316107749938964,289.72076416015625,291.1499938964844,263.1499938964844,261.5129699707031,280.8633728027344,293.4748229980469,289.7966003417969,1.0,0.2318799644708633,0.7407886981964111,0.7407886981964111,1.0,1.0,-0.9902567267417908,0.4120984673500061,0.5781582593917847,0.1631263196468353,0.0,0.0,1.0,43.14086532592773,54.0,-480.4414367675781,-12434.40625,127.79534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,10026.9453125,18000.0,0.0,0.0,0.2567118704319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205271363258362,0.8205335140228271,-6.355983259709319e-06,0.0,0.0002605299232527,0.0,0.0,67.34164428710938,0.0,0.0,0.0,0.4970000684261322,4.0,0.0,1.0
667320,293.1044006347656,297.1499938964844,293.1499938964844,0.1019642204046249,-2350.906494140625,304.12579345703125,0.7322096824645996,0.1490306556224823,0.1349489539861679,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96636962890625,0.4969691932201385,0.050000000745058,0.0488262623548507,293.05157470703125,297.1499938964844,293.1499938964844,0.026538198813796,-795.8054809570312,304.13494873046875,0.5446895956993103,0.0644802823662757,0.0456541292369365,293.1268920898437,297.1499938964844,293.1499938964844,0.3313789367675781,-6317.61328125,304.067626953125,0.9990000128746032,0.4428967833518982,0.3641150295734405,293.24029541015625,297.1499938964844,293.1499938964844,0.0034324955195188,-1367.5537109375,294.6106872558594,0.4969691932201385,0.050000000745058,0.2316107749938964,289.72076416015625,291.1499938964844,263.1499938964844,261.5129699707031,280.8633728027344,293.4748229980469,289.7966003417969,1.0,0.2318799644708633,0.7407886981964111,0.7407886981964111,1.0,1.0,-0.9902567267417908,0.4120984673500061,0.5781582593917847,0.1631263196468353,0.0,0.0,1.0,43.14086532592773,54.0,-480.4414367675781,-12434.40625,127.79534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,10026.9453125,18000.0,0.0,0.0,0.2567118704319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8205271363258362,0.8205335140228271,-6.355983259709319e-06,0.0,0.0002605299232527,0.0,0.0,67.34164428710938,0.0,0.0,0.0,0.4970000684261322,4.0,0.0,1.0
667380,293.1031494140625,297.1499938964844,293.1499938964844,0.0863603726029396,-2025.9022216796875,304.1579895019531,0.7293455004692078,0.150455042719841,0.1364142000675201,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950744628906,0.4930773675441742,0.050000000745058,0.0488935485482215,293.04931640625,297.1499938964844,293.1499938964844,0.0224002096801996,-709.5234985351562,304.14617919921875,0.5498852729797363,0.0674380958080291,0.0478210151195526,293.1394348144531,297.1499938964844,293.1499938964844,0.2846734821796417,-5539.9638671875,304.1668395996094,0.9990000128746032,0.4409603476524353,0.3727801740169525,293.23980712890625,297.1499938964844,293.1499938964844,0.0031138032209128,-1148.4644775390625,296.021728515625,0.4930773675441742,0.050000000745058,0.2319299429655075,291.89630126953125,291.1499938964844,263.1499938964844,261.51788330078125,280.87353515625,293.5071105957031,291.78277587890625,1.0,0.2362686097621917,0.7414559125900269,0.7414559125900269,1.0,1.0,-1.0054796934127808,0.4187055230140686,0.5867742300033569,0.1668244302272796,0.0,0.0,0.0,45.02874755859375,57.0,7.868282318115234,-6180.69287109375,134.72256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,26255.197265625,18000.0,0.0,0.0,0.2625851333141327,0.0,0.0,0.0,0.0,1.0,0.0007196741062216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476410627365112,0.1491963416337967,-0.0015552806435152,0.0,0.0002664905332494,0.0,0.0,8.448206901550293,0.0,0.0,0.0,0.3190071880817413,4.0,0.0,1.0
667440,293.1031494140625,297.1499938964844,293.1499938964844,0.0863603726029396,-2025.9022216796875,304.1579895019531,0.7293455004692078,0.150455042719841,0.1364142000675201,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950744628906,0.4930773675441742,0.050000000745058,0.0488935485482215,293.04931640625,297.1499938964844,293.1499938964844,0.0224002096801996,-709.5234985351562,304.14617919921875,0.5498852729797363,0.0674380958080291,0.0478210151195526,293.1394348144531,297.1499938964844,293.1499938964844,0.2846734821796417,-5539.9638671875,304.1668395996094,0.9990000128746032,0.4409603476524353,0.3727801740169525,293.23980712890625,297.1499938964844,293.1499938964844,0.0031138032209128,-1148.4644775390625,296.021728515625,0.4930773675441742,0.050000000745058,0.2319299429655075,291.89630126953125,291.1499938964844,263.1499938964844,261.51788330078125,280.87353515625,293.5071105957031,291.78277587890625,1.0,0.2362686097621917,0.7414559125900269,0.7414559125900269,1.0,1.0,-1.0054796934127808,0.4187055230140686,0.5867742300033569,0.1668244302272796,0.0,0.0,0.0,45.02874755859375,57.0,7.868282318115234,-6180.69287109375,134.72256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,304.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,26255.197265625,18000.0,0.0,0.0,0.2625851333141327,0.0,0.0,0.0,0.0,1.0,0.0007196741062216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476410627365112,0.1491963416337967,-0.0015552806435152,0.0,0.0002664905332494,0.0,0.0,8.448206901550293,0.0,0.0,0.0,0.3190071880817413,4.0,0.0,1.0
667500,293.1029968261719,297.1499938964844,293.1499938964844,0.1020542308688163,-2349.786376953125,304.1278076171875,0.7273573279380798,0.1510720998048782,0.1369532793760299,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.4909765124320984,0.050000000745058,0.0489315129816532,293.0491638183594,297.1499938964844,293.1499938964844,0.0297110639512538,-836.983642578125,304.1334533691406,0.551421046257019,0.068745344877243,0.0487629659473896,293.14581298828125,297.1499938964844,293.1499938964844,0.3400254547595978,-6448.0439453125,304.0623779296875,0.9990000128746032,0.4398409128189087,0.3775812983512878,293.23681640625,297.1499938964844,293.1499938964844,0.0031806644983589,-1259.357177734375,294.8603210449219,0.4909765124320984,0.050000000745058,0.2321100234985351,290.1583251953125,291.1499938964844,263.1499938964844,261.5202941894531,280.8882751464844,293.53863525390625,289.68914794921875,1.0,0.2386200875043869,0.7417894601821899,0.7417894601821899,1.0,1.0,-1.013281226158142,0.4220975041389465,0.5911837816238403,0.16872338950634,0.0,0.0,1.0,46.08542251586914,57.0,-2263.43310546875,-8950.623046875,138.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,303.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.15625,18000.0,0.0,0.0,0.2539903819561004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282666265964508,0.2826709151268005,-4.660128524847096e-06,0.0,0.0002577679697424,0.0,0.0,12.760622024536133,0.0,0.0,0.0,0.329551637172699,4.0,0.0,1.0
667560,293.1015014648437,297.1499938964844,293.1499938964844,0.0980633646249771,-2264.6005859375,304.14013671875,0.725664496421814,0.1519610434770584,0.1376915425062179,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.4888574182987213,0.050000000745058,0.0489708296954631,293.04766845703125,297.1499938964844,293.1499938964844,0.0289012286812067,-818.9832763671875,304.1383972167969,0.5532998442649841,0.0703130736947059,0.0498028323054313,293.1510009765625,297.1499938964844,293.1499938964844,0.3300957679748535,-6272.6142578125,304.09991455078125,0.9990000128746032,0.438877135515213,0.3824900984764099,293.2321472167969,297.1499938964844,293.1499938964844,0.0035220917779952,-1361.87060546875,294.9638366699219,0.4888574182987213,0.050000000745058,0.2322965264320373,290.31903076171875,291.1499938964844,263.1499938964844,261.522705078125,280.9072265625,293.5764465332031,290.8066101074219,1.0,0.2410642057657241,0.7416408658027649,0.7416408658027649,1.0,1.0,-1.0215778350830078,0.4256386756896972,0.5959391593933105,0.1706714630126953,0.0,0.0,1.0,47.18305587768555,45.0,1223.559326171875,-13625.2998046875,142.51531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095947265625,310.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,10559.962890625,18000.0,0.0,0.0,0.2500446140766144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018002152442932,1.0180108547210691,-8.681226063345093e-06,0.0,0.0002537634863983,0.0,0.0,118.43194580078124,0.0,0.0,0.0,0.573369026184082,4.0,0.0,1.0
667620,293.1015625,297.1499938964844,293.1499938964844,0.0972585976123809,-2247.53466796875,304.1403503417969,0.7289007902145386,0.153187096118927,0.1389158964157104,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4897701740264892,0.050000000745058,0.0489537268877029,293.0469055175781,297.1499938964844,293.1499938964844,0.0303548350930213,-837.1749267578125,304.1379089355469,0.563767671585083,0.0730713307857513,0.0518197789788246,293.1619873046875,297.1499938964844,293.1499938964844,0.3217941522598266,-6142.5341796875,304.1160888671875,0.9990000128746032,0.4365889132022857,0.380368709564209,293.2333374023437,297.1499938964844,293.1499938964844,0.0030155354179441,-1160.0062255859375,295.3905639648437,0.4897701740264892,0.050000000745058,0.232215404510498,291.0086669921875,291.1499938964844,263.1499938964844,261.5274658203125,280.9180908203125,293.59283447265625,290.43267822265625,1.0,0.2400829643011093,0.74134361743927,0.74134361743927,1.0,1.0,-1.0228126049041748,0.4260810613632202,0.5967314839363098,0.1710374057292938,0.0,0.0,0.2637545764446258,46.76830673217773,33.0,-2106.4091796875,-4809.23681640625,142.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230773925781,301.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22183.41015625,18000.0,0.0,0.0,0.249881237745285,0.0,0.0,0.0,0.0,1.0,0.0035421014763414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818377360701561,0.1073105335235595,-0.0254728011786937,0.0,0.0002535976818762,0.0,0.0,5.036600589752197,0.0,0.0,0.0,0.2936984896659851,4.0,0.0,1.0
667680,293.1015625,297.1499938964844,293.1499938964844,0.0972585976123809,-2247.53466796875,304.1403503417969,0.7289007902145386,0.153187096118927,0.1389158964157104,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.4897701740264892,0.050000000745058,0.0489537268877029,293.0469055175781,297.1499938964844,293.1499938964844,0.0303548350930213,-837.1749267578125,304.1379089355469,0.563767671585083,0.0730713307857513,0.0518197789788246,293.1619873046875,297.1499938964844,293.1499938964844,0.3217941522598266,-6142.5341796875,304.1160888671875,0.9990000128746032,0.4365889132022857,0.380368709564209,293.2333374023437,297.1499938964844,293.1499938964844,0.0030155354179441,-1160.0062255859375,295.3905639648437,0.4897701740264892,0.050000000745058,0.232215404510498,291.0086669921875,291.1499938964844,263.1499938964844,261.5274658203125,280.9180908203125,293.59283447265625,290.43267822265625,1.0,0.2400829643011093,0.74134361743927,0.74134361743927,1.0,1.0,-1.0228126049041748,0.4260810613632202,0.5967314839363098,0.1710374057292938,0.0,0.0,0.2637545764446258,46.76830673217773,33.0,-2106.4091796875,-4809.23681640625,142.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230773925781,301.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,22183.41015625,18000.0,0.0,0.0,0.249881237745285,0.0,0.0,0.0,0.0,1.0,0.0035421014763414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818377360701561,0.1073105335235595,-0.0254728011786937,0.0,0.0002535976818762,0.0,0.0,5.036600589752197,0.0,0.0,0.0,0.2936984896659851,4.0,0.0,1.0
667740,293.09912109375,297.1499938964844,293.1499938964844,0.0918351858854293,-2131.552490234375,304.1568908691406,0.738921046257019,0.1549077332019806,0.1402576565742492,294.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4954556822776794,0.050000000745058,0.0488518252968788,293.0443115234375,297.1499938964844,293.1499938964844,0.0298428125679492,-822.280517578125,304.1448669433594,0.5806241631507874,0.0762037560343742,0.0538315027952194,293.15106201171875,297.1499938964844,293.1499938964844,0.2892320156097412,-5602.0615234375,304.1959533691406,0.9990000128746032,0.4384818077087402,0.3674450218677521,293.2266845703125,297.1499938964844,293.1499938964844,0.003287210362032,-1224.541015625,295.66278076171875,0.4954556822776794,0.050000000745058,0.2317320257425308,291.4322814941406,291.1499938964844,263.1499938964844,261.5321350097656,280.91656494140625,293.5798034667969,291.748779296875,1.0,0.2346163839101791,0.7410463690757751,0.7410463690757751,1.0,1.0,-1.0106273889541626,0.4207585752010345,0.5898688435554504,0.1682480126619339,0.0,0.0,0.1503515839576721,44.041351318359375,36.0,1828.0968017578125,-13719.017578125,134.3082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,310.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,15876.72265625,18000.0,0.0,0.0,0.2434042692184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067141890525818,1.0671523809432983,-1.0505816135264467e-05,0.0,0.0002470243780408,0.0,0.0,145.7703857421875,0.0,0.0,0.0,0.5727673768997192,4.0,0.0,1.0
667800,293.09912109375,297.1499938964844,293.1499938964844,0.0918351858854293,-2131.552490234375,304.1568908691406,0.738921046257019,0.1549077332019806,0.1402576565742492,294.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880126953125,0.4954556822776794,0.050000000745058,0.0488518252968788,293.0443115234375,297.1499938964844,293.1499938964844,0.0298428125679492,-822.280517578125,304.1448669433594,0.5806241631507874,0.0762037560343742,0.0538315027952194,293.15106201171875,297.1499938964844,293.1499938964844,0.2892320156097412,-5602.0615234375,304.1959533691406,0.9990000128746032,0.4384818077087402,0.3674450218677521,293.2266845703125,297.1499938964844,293.1499938964844,0.003287210362032,-1224.541015625,295.66278076171875,0.4954556822776794,0.050000000745058,0.2317320257425308,291.4322814941406,291.1499938964844,263.1499938964844,261.5321350097656,280.91656494140625,293.5798034667969,291.748779296875,1.0,0.2346163839101791,0.7410463690757751,0.7410463690757751,1.0,1.0,-1.0106273889541626,0.4207585752010345,0.5898688435554504,0.1682480126619339,0.0,0.0,0.1503515839576721,44.041351318359375,36.0,1828.0968017578125,-13719.017578125,134.3082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,310.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,15876.72265625,18000.0,0.0,0.0,0.2434042692184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067141890525818,1.0671523809432983,-1.0505816135264467e-05,0.0,0.0002470243780408,0.0,0.0,145.7703857421875,0.0,0.0,0.0,0.5727673768997192,4.0,0.0,1.0
667860,293.09881591796875,297.1499938964844,293.1499938964844,0.1088918969035148,-2480.17138671875,304.123291015625,0.7463398575782776,0.1562516391277313,0.1413924247026443,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1519775390625,0.4994283616542816,0.050000000745058,0.048785775899887,293.0437316894531,297.1499938964844,293.1499938964844,0.0404857657849788,-978.5784301757812,304.1275329589844,0.5941504240036011,0.0789942890405654,0.0557721219956874,293.1332092285156,297.1499938964844,293.1499938964844,0.3300471305847168,-6285.2880859375,304.103271484375,0.9990000128746032,0.4420523345470428,0.3588185906410217,293.2231750488281,297.1499938964844,293.1499938964844,0.0032340313773602,-1294.664306640625,294.5276794433594,0.4994283616542816,0.050000000745058,0.2314187139272689,289.7606201171875,291.1499938964844,263.1499938964844,261.5367431640625,280.89532470703125,293.5339660644531,289.4950561523437,1.0,0.231611967086792,0.740887463092804,0.740887463092804,1.0,1.0,-1.003504514694214,0.4176481962203979,0.5858563780784607,0.1666388064622879,0.0,0.0,1.0,42.28388977050781,39.0,-1577.6573486328125,-11733.53125,129.5450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91552734375,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,13210.3623046875,18000.0,0.0,0.0,0.2294451147317886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226585865020752,0.5226632356643677,-4.647175501304446e-06,0.0,0.0002328576229047,0.0,0.0,27.20297813415528,0.0,0.0,0.0,0.4000784158706665,4.0,0.0,1.0
667920,293.09881591796875,297.1499938964844,293.1499938964844,0.1088918969035148,-2480.17138671875,304.123291015625,0.7463398575782776,0.1562516391277313,0.1413924247026443,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1519775390625,0.4994283616542816,0.050000000745058,0.048785775899887,293.0437316894531,297.1499938964844,293.1499938964844,0.0404857657849788,-978.5784301757812,304.1275329589844,0.5941504240036011,0.0789942890405654,0.0557721219956874,293.1332092285156,297.1499938964844,293.1499938964844,0.3300471305847168,-6285.2880859375,304.103271484375,0.9990000128746032,0.4420523345470428,0.3588185906410217,293.2231750488281,297.1499938964844,293.1499938964844,0.0032340313773602,-1294.664306640625,294.5276794433594,0.4994283616542816,0.050000000745058,0.2314187139272689,289.7606201171875,291.1499938964844,263.1499938964844,261.5367431640625,280.89532470703125,293.5339660644531,289.4950561523437,1.0,0.231611967086792,0.740887463092804,0.740887463092804,1.0,1.0,-1.003504514694214,0.4176481962203979,0.5858563780784607,0.1666388064622879,0.0,0.0,1.0,42.28388977050781,39.0,-1577.6573486328125,-11733.53125,129.5450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91552734375,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,13210.3623046875,18000.0,0.0,0.0,0.2294451147317886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226585865020752,0.5226632356643677,-4.647175501304446e-06,0.0,0.0002328576229047,0.0,0.0,27.20297813415528,0.0,0.0,0.0,0.4000784158706665,4.0,0.0,1.0
667980,293.0970764160156,297.1499938964844,293.1499938964844,0.0901346877217292,-2092.6513671875,304.1628723144531,0.7517451643943787,0.157909870147705,0.1429284363985061,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173828125,0.5014326572418213,0.050000000745058,0.0487541407346725,293.04150390625,297.1499938964844,293.1499938964844,0.0319258794188499,-848.2661743164062,304.1490783691406,0.6053518652915955,0.0821456760168075,0.0579613968729972,293.11785888671875,297.1499938964844,293.1499938964844,0.2654651403427124,-5218.29443359375,304.2243957519531,0.9990000128746032,0.4456188678741455,0.3546141982078552,293.2208251953125,297.1499938964844,293.1499938964844,0.0030755179468542,-1126.7548828125,296.0194702148437,0.5014326572418213,0.050000000745058,0.2312686443328857,292.01629638671875,291.1499938964844,263.1499938964844,261.541259765625,280.8755798339844,293.4964294433594,292.03936767578125,1.0,0.2304368764162063,0.740728497505188,0.740728497505188,1.0,1.0,-1.0027097463607788,0.4172303080558777,0.5854794979095459,0.1665772646665573,0.0,0.0,0.0,41.47613906860352,42.0,743.0550537109375,-7232.39599609375,127.97406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92926025390625,306.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,26542.5703125,18000.0,0.0,0.0,0.2342353761196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829743087291717,0.1829806119203567,-6.291204954322893e-06,0.0,0.0002377191267441,0.0,0.0,10.65699863433838,0.0,0.0,0.0,0.3229700028896332,4.0,0.0,1.0
668040,293.0970764160156,297.1499938964844,293.1499938964844,0.0901346877217292,-2092.6513671875,304.1628723144531,0.7517451643943787,0.157909870147705,0.1429284363985061,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173828125,0.5014326572418213,0.050000000745058,0.0487541407346725,293.04150390625,297.1499938964844,293.1499938964844,0.0319258794188499,-848.2661743164062,304.1490783691406,0.6053518652915955,0.0821456760168075,0.0579613968729972,293.11785888671875,297.1499938964844,293.1499938964844,0.2654651403427124,-5218.29443359375,304.2243957519531,0.9990000128746032,0.4456188678741455,0.3546141982078552,293.2208251953125,297.1499938964844,293.1499938964844,0.0030755179468542,-1126.7548828125,296.0194702148437,0.5014326572418213,0.050000000745058,0.2312686443328857,292.01629638671875,291.1499938964844,263.1499938964844,261.541259765625,280.8755798339844,293.4964294433594,292.03936767578125,1.0,0.2304368764162063,0.740728497505188,0.740728497505188,1.0,1.0,-1.0027097463607788,0.4172303080558777,0.5854794979095459,0.1665772646665573,0.0,0.0,0.0,41.47613906860352,42.0,743.0550537109375,-7232.39599609375,127.97406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92926025390625,306.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,26542.5703125,18000.0,0.0,0.0,0.2342353761196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829743087291717,0.1829806119203567,-6.291204954322893e-06,0.0,0.0002377191267441,0.0,0.0,10.65699863433838,0.0,0.0,0.0,0.3229700028896332,4.0,0.0,1.0
668100,293.09716796875,297.1499938964844,293.1499938964844,0.1052855178713798,-2403.7060546875,304.13250732421875,0.7531406879425049,0.1585610657930374,0.1434870064258575,294.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.5017497539520264,0.050000000745058,0.0487492308020591,293.0416259765625,297.1499938964844,293.1499938964844,0.0400036573410034,-974.4789428710938,304.1346435546875,0.6093571782112122,0.083500325679779,0.058927047997713,293.1123962402344,297.1499938964844,293.1499938964844,0.3076373040676117,-5929.20361328125,304.1327819824219,0.9990000128746032,0.4471000134944916,0.3539584577083587,293.2186584472656,297.1499938964844,293.1499938964844,0.003034460125491,-1187.696044921875,295.0126647949219,0.5017497539520264,0.050000000745058,0.2312453687191009,290.52423095703125,291.1499938964844,263.1499938964844,261.5434875488281,280.8741149902344,293.4910583496094,289.9813232421875,1.0,0.230425551533699,0.7406490445137024,0.7406490445137024,1.0,1.0,-1.0037176609039309,0.417619526386261,0.5860981941223145,0.1668872386217117,0.0,0.0,0.8355585932731628,41.3658447265625,42.0,-2385.4619140625,-5438.1064453125,128.02963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40789794921875,301.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20840.28125,18000.0,0.0,0.0,0.2275416404008865,0.0,0.0,0.0,0.0,1.0,0.0024904704187065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020587161183357,0.115145243704319,-0.0130865257233381,0.0,0.0002309258416062,0.0,0.0,5.126040935516357,0.0,0.0,0.0,0.2902191579341888,4.0,0.0,1.0
668160,293.09552001953125,297.1499938964844,293.1499938964844,0.1077546253800392,-2450.53076171875,304.1324462890625,0.7543895840644836,0.1595533937215805,0.1442373245954513,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8258972167969,0.5017332434654236,0.050000000745058,0.0487494766712188,293.0402526855469,297.1499938964844,293.1499938964844,0.0440806932747364,-1018.768798828125,304.13104248046875,0.613092303276062,0.0851363390684127,0.0599694065749645,293.105712890625,297.1499938964844,293.1499938964844,0.313189834356308,-6013.28955078125,304.1294860839844,0.9990000128746032,0.4488879442214966,0.3539924621582031,293.21240234375,297.1499938964844,293.1499938964844,0.0034718054812401,-1365.0426025390625,294.5920104980469,0.5017332434654236,0.050000000745058,0.231246531009674,289.8900756835937,291.1499938964844,263.1499938964844,261.5456848144531,280.8822326660156,293.5043640136719,290.3583374023437,1.0,0.230753093957901,0.7405917048454285,0.7405917048454285,1.0,1.0,-1.0059109926223757,0.4185211062431335,0.5873898267745972,0.1674757599830627,0.0,0.0,1.0,41.40031051635742,45.0,877.88916015625,-13704.8046875,128.6200408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,311.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,9774.30078125,18000.0,0.0,0.0,0.2205108553171157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441962242126464,0.9442038536071776,-7.624118552485015e-06,0.0,0.0002237904991488,0.0,0.0,95.83065032958984,0.0,0.0,0.0,0.5401912927627563,4.0,0.0,1.0
668220,293.09527587890625,297.1499938964844,293.1499938964844,0.0995679795742034,-2283.0966796875,304.1472473144531,0.7554513216018677,0.1609913855791092,0.1457218676805496,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62811279296875,0.5007233619689941,0.050000000745058,0.0487651526927948,293.0394287109375,297.1499938964844,293.1499938964844,0.0413312800228595,-973.2898559570312,304.13922119140625,0.6192208528518677,0.0880964249372482,0.0621620267629623,293.1030578613281,297.1499938964844,293.1499938964844,0.286900520324707,-5586.724609375,304.1663818359375,0.9990000128746032,0.4505668878555298,0.3560899198055267,293.2131042480469,297.1499938964844,293.1499938964844,0.0029142552521079,-1103.7864990234375,295.5933532714844,0.5007233619689941,0.050000000745058,0.2313208878040313,291.4169006347656,291.1499938964844,263.1499938964844,261.550048828125,280.8737487792969,293.4904479980469,290.86627197265625,1.0,0.2322959452867508,0.7404770851135254,0.7404770851135254,1.0,1.0,-1.0129491090774536,0.4214634001255035,0.5914856791496277,0.1692776381969452,0.0,0.0,0.0,41.8864631652832,48.0,-1697.1025390625,-4946.53759765625,131.1745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570068359375,302.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,22657.361328125,18000.0,0.0,0.0,0.2236430495977401,0.0,0.0,0.0,0.0,1.0,0.0033655706793069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852907598018646,0.1091834902763366,-0.023892730474472,0.0,0.0002269692631671,0.0,0.0,5.237125396728516,0.0,0.0,0.0,0.2963099479675293,4.0,0.0,1.0
668280,293.09527587890625,297.1499938964844,293.1499938964844,0.0995679795742034,-2283.0966796875,304.1472473144531,0.7554513216018677,0.1609913855791092,0.1457218676805496,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.62811279296875,0.5007233619689941,0.050000000745058,0.0487651526927948,293.0394287109375,297.1499938964844,293.1499938964844,0.0413312800228595,-973.2898559570312,304.13922119140625,0.6192208528518677,0.0880964249372482,0.0621620267629623,293.1030578613281,297.1499938964844,293.1499938964844,0.286900520324707,-5586.724609375,304.1663818359375,0.9990000128746032,0.4505668878555298,0.3560899198055267,293.2131042480469,297.1499938964844,293.1499938964844,0.0029142552521079,-1103.7864990234375,295.5933532714844,0.5007233619689941,0.050000000745058,0.2313208878040313,291.4169006347656,291.1499938964844,263.1499938964844,261.550048828125,280.8737487792969,293.4904479980469,290.86627197265625,1.0,0.2322959452867508,0.7404770851135254,0.7404770851135254,1.0,1.0,-1.0129491090774536,0.4214634001255035,0.5914856791496277,0.1692776381969452,0.0,0.0,0.0,41.8864631652832,48.0,-1697.1025390625,-4946.53759765625,131.1745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0570068359375,302.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,22657.361328125,18000.0,0.0,0.0,0.2236430495977401,0.0,0.0,0.0,0.0,1.0,0.0033655706793069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852907598018646,0.1091834902763366,-0.023892730474472,0.0,0.0002269692631671,0.0,0.0,5.237125396728516,0.0,0.0,0.0,0.2963099479675293,4.0,0.0,1.0
668340,293.093017578125,297.1499938964844,293.1499938964844,0.1001726910471916,-2291.056884765625,304.1527709960937,0.755054771900177,0.1628355234861374,0.1472731381654739,294.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.4986571371555328,0.050000000745058,0.0487981550395488,293.0375061035156,297.1499938964844,293.1499938964844,0.0435296669602394,-999.6075439453124,304.1424865722656,0.6235188245773315,0.0912799462676048,0.0643068179488182,293.10089111328125,297.1499938964844,293.1499938964844,0.2893311381340027,-5616.69775390625,304.1733093261719,0.9990000128746032,0.4522134363651275,0.3604625761508941,293.2047424316406,297.1499938964844,293.1499938964844,0.0033203216735273,-1250.630615234375,295.377197265625,0.4986571371555328,0.050000000745058,0.2314774394035339,291.0939025878906,291.1499938964844,263.1499938964844,261.5542907714844,280.8916320800781,293.5245361328125,291.492919921875,1.0,0.23482446372509,0.7403624057769775,0.7403624057769775,1.0,1.0,-1.022859811782837,0.425652414560318,0.5972074270248413,0.1717344373464584,0.0,0.0,0.5643462538719177,42.846866607666016,51.0,1772.8814697265625,-13958.66015625,135.3003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0241394042969,310.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,12040.3837890625,19080.0,0.0,0.0,0.2186697274446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864697694778442,1.086479663848877,-9.890995897876564e-06,0.0,0.0002219219750259,0.0,0.0,143.99851989746094,0.0,0.0,0.0,0.6174796223640442,4.0,0.0,1.0
