time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668400,293.093017578125,297.1499938964844,293.1499938964844,0.1001726910471916,-2291.056884765625,304.1527709960937,0.755054771900177,0.1628355234861374,0.1472731381654739,294.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250671386719,0.4986571371555328,0.050000000745058,0.0487981550395488,293.0375061035156,297.1499938964844,293.1499938964844,0.0435296669602394,-999.6075439453124,304.1424865722656,0.6235188245773315,0.0912799462676048,0.0643068179488182,293.10089111328125,297.1499938964844,293.1499938964844,0.2893311381340027,-5616.69775390625,304.1733093261719,0.9990000128746032,0.4522134363651275,0.3604625761508941,293.2047424316406,297.1499938964844,293.1499938964844,0.0033203216735273,-1250.630615234375,295.377197265625,0.4986571371555328,0.050000000745058,0.2314774394035339,291.0939025878906,291.1499938964844,263.1499938964844,261.5542907714844,280.8916320800781,293.5245361328125,291.492919921875,1.0,0.23482446372509,0.7403624057769775,0.7403624057769775,1.0,1.0,-1.022859811782837,0.425652414560318,0.5972074270248413,0.1717344373464584,0.0,0.0,0.5643462538719177,42.846866607666016,51.0,1772.8814697265625,-13958.66015625,135.3003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0241394042969,310.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,12040.3837890625,19080.0,0.0,0.0,0.2186697274446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864697694778442,1.086479663848877,-9.890995897876564e-06,0.0,0.0002219219750259,0.0,0.0,143.99851989746094,0.0,0.0,0.0,0.6174796223640442,4.0,0.0,1.0
668460,293.0933837890625,297.1499938964844,293.1499938964844,0.1145467087626457,-2580.643310546875,304.1236572265625,0.7530016899108887,0.1642003357410431,0.1485994309186935,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.409912109375,0.4957557022571563,0.050000000745058,0.0488465540111064,293.0378112792969,297.1499938964844,293.1499938964844,0.0541879758238792,-1152.7083740234375,304.1246337890625,0.626312255859375,0.0940716862678527,0.0663714632391929,293.1070861816406,297.1499938964844,293.1499938964844,0.3337319493293762,-6349.4560546875,304.0790100097656,0.9990000128746032,0.4521918296813965,0.36677947640419,293.2029113769531,297.1499938964844,293.1499938964844,0.0031111943535506,-1239.9156494140625,294.60382080078125,0.4957557022571563,0.050000000745058,0.2317070215940475,289.96588134765625,291.1499938964844,263.1499938964844,261.55841064453125,280.90338134765625,293.5477905273437,289.5390014648437,1.0,0.2381466329097747,0.7401155829429626,0.7401155829429626,1.0,1.0,-1.0348447561264038,0.4307290315628052,0.6041156649589539,0.1746447384357452,0.0,0.0,1.0,44.22370910644531,54.0,-2208.882568359375,-9750.013671875,140.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2906799316406,304.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18177.318359375,19080.0,0.0,0.0,0.2134737074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201921284198761,0.3201969265937805,-4.777996309712762e-06,0.0,0.0002166486665373,0.0,0.0,15.059906005859377,0.0,0.0,0.0,0.3448167443275451,4.0,0.0,1.0
668520,293.0933837890625,297.1499938964844,293.1499938964844,0.1145467087626457,-2580.643310546875,304.1236572265625,0.7530016899108887,0.1642003357410431,0.1485994309186935,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.409912109375,0.4957557022571563,0.050000000745058,0.0488465540111064,293.0378112792969,297.1499938964844,293.1499938964844,0.0541879758238792,-1152.7083740234375,304.1246337890625,0.626312255859375,0.0940716862678527,0.0663714632391929,293.1070861816406,297.1499938964844,293.1499938964844,0.3337319493293762,-6349.4560546875,304.0790100097656,0.9990000128746032,0.4521918296813965,0.36677947640419,293.2029113769531,297.1499938964844,293.1499938964844,0.0031111943535506,-1239.9156494140625,294.60382080078125,0.4957557022571563,0.050000000745058,0.2317070215940475,289.96588134765625,291.1499938964844,263.1499938964844,261.55841064453125,280.90338134765625,293.5477905273437,289.5390014648437,1.0,0.2381466329097747,0.7401155829429626,0.7401155829429626,1.0,1.0,-1.0348447561264038,0.4307290315628052,0.6041156649589539,0.1746447384357452,0.0,0.0,1.0,44.22370910644531,54.0,-2208.882568359375,-9750.013671875,140.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2906799316406,304.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18177.318359375,19080.0,0.0,0.0,0.2134737074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201921284198761,0.3201969265937805,-4.777996309712762e-06,0.0,0.0002166486665373,0.0,0.0,15.059906005859377,0.0,0.0,0.0,0.3448167443275451,4.0,0.0,1.0
668580,293.091796875,297.1499938964844,293.1499938964844,0.0998312532901763,-2279.778564453125,304.1576843261719,0.7513010501861572,0.1656567305326461,0.1499390304088592,294.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4931154251098633,0.050000000745058,0.0488926172256469,293.0363464355469,297.1499938964844,293.1499938964844,0.0465444810688495,-1035.0086669921875,304.1456604003906,0.6283231377601624,0.0966145768761634,0.0681358575820922,293.1124572753906,297.1499938964844,293.1499938964844,0.293301910161972,-5673.501953125,304.17254638671875,0.9990000128746032,0.4519965946674347,0.3726920187473297,293.1988830566406,297.1499938964844,293.1499938964844,0.0032321203034371,-1204.59716796875,295.5917053222656,0.4931154251098633,0.050000000745058,0.2319255322217941,291.43853759765625,291.1499938964844,263.1499938964844,261.5616149902344,280.9178161621094,293.5791015625,291.7300109863281,1.0,0.2412353008985519,0.7399201393127441,0.7399201393127441,1.0,1.0,-1.0459836721420288,0.4354779422283172,0.6105057597160339,0.1773112565279007,0.0,0.0,0.1000000014901161,45.531192779541016,54.0,1792.3458251953125,-13865.6103515625,145.9755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,310.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.294921875,19080.0,0.0,0.0,0.2196902334690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0809983015060425,1.0810095071792605,-1.1154373169119935e-05,0.0,0.0002229576493846,0.0,0.0,155.18707275390625,0.0,0.0,0.0,0.5742812156677246,4.0,0.0,1.0
668640,293.0920715332031,297.1499938964844,293.1499938964844,0.0970114171504974,-2222.00439453125,304.1624450683594,0.7506898641586304,0.1659140437841415,0.150244802236557,294.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159362792969,0.4923641979694366,0.050000000745058,0.0489060580730438,293.0364685058594,297.1499938964844,293.1499938964844,0.0451073981821537,-1013.2747802734376,304.14874267578125,0.6287329196929932,0.0971915870904922,0.06859090924263,293.1154479980469,297.1499938964844,293.1499938964844,0.2857063114643097,-5547.36328125,304.1852111816406,0.9990000128746032,0.4516213834285736,0.3743995428085327,293.1998596191406,297.1499938964844,293.1499938964844,0.003107733791694,-1143.7401123046875,295.8691711425781,0.4923641979694366,0.050000000745058,0.2319892793893814,291.8587951660156,291.1499938964844,263.1499938964844,261.5624694824219,280.918212890625,293.5813903808594,291.98175048828125,1.0,0.2421053647994995,0.739868700504303,0.739868700504303,1.0,1.0,-1.049039006233215,0.4367832541465759,0.6122557520866394,0.1780412495136261,0.0,0.0,0.0,45.91042709350586,57.0,1266.9783935546875,-9316.1904296875,147.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,307.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29259.142578125,19080.0,0.0,0.0,0.2218423783779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123890459537506,0.3123963177204132,-7.256962817336898e-06,0.0,0.0002251418191008,0.0,0.0,21.65651130676269,0.0,0.0,0.0,0.3482751846313476,4.0,0.0,1.0
668700,293.0926818847656,297.1499938964844,293.1499938964844,0.1108196228742599,-2502.3076171875,304.13427734375,0.7488476037979126,0.1665231734514236,0.1508355587720871,294.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.490460991859436,0.050000000745058,0.0489407293498516,293.03717041015625,297.1499938964844,293.1499938964844,0.0547598525881767,-1153.7794189453125,304.13092041015625,0.6292278170585632,0.098489910364151,0.0695660933852195,293.12188720703125,297.1499938964844,293.1499938964844,0.3291884064674377,-6266.11865234375,304.0973205566406,0.9990000128746032,0.4507915377616882,0.3787681758403778,293.1990661621094,297.1499938964844,293.1499938964844,0.0029635950922966,-1154.6021728515625,295.0618896484375,0.490460991859436,0.050000000745058,0.2321537435054779,290.67047119140625,291.1499938964844,263.1499938964844,261.5644226074219,280.9283447265625,293.6018981933594,290.0928649902344,1.0,0.2442731857299804,0.7397452592849731,0.7397452592849731,1.0,1.0,-1.0564008951187134,0.4399328231811523,0.616468071937561,0.1797970086336136,0.0,0.0,0.6993201375007629,46.88237380981445,57.0,-2355.67626953125,-5181.23095703125,151.17063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,300.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,22743.138671875,18000.0,0.0,0.0,0.2188558429479599,0.0,0.0,0.0,0.0,1.0,0.0027780081145465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963123068213462,0.1135967820882797,-0.0172844789922237,0.0,0.0002221108588855,0.0,0.0,5.489686489105225,0.0,0.0,0.0,0.2853990495204925,4.0,0.0,1.0
668760,293.0915222167969,297.1499938964844,293.1499938964844,0.1161290481686592,-2604.881103515625,304.12890625,0.7471762299537659,0.1674790382385254,0.1515794992446899,294.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299194335937,0.48850217461586,0.050000000745058,0.0489772483706474,293.0365295410156,297.1499938964844,293.1499938964844,0.058885533362627,-1212.8714599609375,304.12774658203125,0.6297347545623779,0.1000459268689155,0.0705829039216041,293.1257019042969,297.1499938964844,293.1499938964844,0.3484556972980499,-6563.17724609375,304.0761108398437,0.9990000128746032,0.4503991305828094,0.3833159208297729,293.19317626953125,297.1499938964844,293.1499938964844,0.0034646175336092,-1370.337890625,294.44677734375,0.48850217461586,0.050000000745058,0.2323269844055175,289.74755859375,291.1499938964844,263.1499938964844,261.5663757324219,280.9493103027344,293.64239501953125,290.16748046875,1.0,0.2465495616197586,0.7395714521408081,0.7395714521408081,1.0,1.0,-1.0642238855361938,0.4432835578918457,0.6209403872489929,0.181640937924385,0.0,0.0,1.0,47.90729904174805,60.0,605.4976196289062,-13719.1416015625,155.14779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,310.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,9920.1689453125,18000.0,0.0,0.0,0.2149198353290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94101482629776,0.9410224556922911,-7.620686119480524e-06,0.0,0.0002181163144996,0.0,0.0,95.27344512939452,0.0,0.0,0.0,0.5400010347366333,4.0,0.0,1.0
668820,293.0920715332031,297.1499938964844,293.1499938964844,0.1060055717825889,-2401.38134765625,304.1482238769531,0.7436755299568176,0.168856143951416,0.1530723869800567,294.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5453491210937,0.4844181835651397,0.050000000745058,0.0490554869174957,293.0321044921875,297.1499938964844,293.1499938964844,0.0547960922122001,-1146.446044921875,304.1390075683594,0.6318736672401428,0.1038090661168098,0.0731323957443237,293.1457824707031,297.1499938964844,293.1499938964844,0.3232682943344116,-6153.70556640625,304.1288452148437,0.9990000128746032,0.4469662010669708,0.3928819596767425,293.1947326660156,297.1499938964844,293.1499938964844,0.0029099248349666,-1102.8211669921875,295.5251770019531,0.4844181835651397,0.050000000745058,0.2326981127262115,291.3746337890625,291.1499938964844,263.1499938964844,261.5702209472656,280.9628601074219,293.6767272949219,290.87188720703125,1.0,0.2513856887817383,0.7392237782478333,0.7392237782478333,1.0,1.0,-1.081096649169922,0.4505404531955719,0.6305561661720276,0.1855909079313278,0.0,0.0,0.0,50.106075286865234,48.0,-1572.760498046875,-5027.31884765625,163.8726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,301.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,23626.869140625,18000.0,0.0,0.0,0.2249133884906768,0.0,0.0,0.0,0.0,1.0,0.0030485442839562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941131934523582,0.115132100880146,-0.0210189018398523,0.0,0.0002282585046486,0.0,0.0,5.770293235778809,0.0,0.0,0.0,0.3022931814193725,4.0,0.0,1.0
668880,293.0920715332031,297.1499938964844,293.1499938964844,0.1060055717825889,-2401.38134765625,304.1482238769531,0.7436755299568176,0.168856143951416,0.1530723869800567,294.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5453491210937,0.4844181835651397,0.050000000745058,0.0490554869174957,293.0321044921875,297.1499938964844,293.1499938964844,0.0547960922122001,-1146.446044921875,304.1390075683594,0.6318736672401428,0.1038090661168098,0.0731323957443237,293.1457824707031,297.1499938964844,293.1499938964844,0.3232682943344116,-6153.70556640625,304.1288452148437,0.9990000128746032,0.4469662010669708,0.3928819596767425,293.1947326660156,297.1499938964844,293.1499938964844,0.0029099248349666,-1102.8211669921875,295.5251770019531,0.4844181835651397,0.050000000745058,0.2326981127262115,291.3746337890625,291.1499938964844,263.1499938964844,261.5702209472656,280.9628601074219,293.6767272949219,290.87188720703125,1.0,0.2513856887817383,0.7392237782478333,0.7392237782478333,1.0,1.0,-1.081096649169922,0.4505404531955719,0.6305561661720276,0.1855909079313278,0.0,0.0,0.0,50.106075286865234,48.0,-1572.760498046875,-5027.31884765625,163.8726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,301.9187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,23626.869140625,18000.0,0.0,0.0,0.2249133884906768,0.0,0.0,0.0,0.0,1.0,0.0030485442839562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941131934523582,0.115132100880146,-0.0210189018398523,0.0,0.0002282585046486,0.0,0.0,5.770293235778809,0.0,0.0,0.0,0.3022931814193725,4.0,0.0,1.0
668940,293.09051513671875,297.1499938964844,293.1499938964844,0.106939397752285,-2415.9521484375,304.1531066894531,0.7474089860916138,0.1706419885158538,0.1545178145170211,293.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.4854916930198669,0.050000000745058,0.0490346439182758,293.0223388671875,297.1499938964844,293.1499938964844,0.0584417469799518,-1193.5718994140625,304.1403503417969,0.6420376896858215,0.1087778285145759,0.0764133483171463,293.1586608886719,297.1499938964844,293.1499938964844,0.3211877048015594,-6106.2763671875,304.1579895019531,0.9990000128746032,0.4444450736045837,0.3903636634349823,293.1874694824219,297.1499938964844,293.1499938964844,0.0032895347103476,-1242.2830810546875,295.3236694335937,0.4854916930198669,0.050000000745058,0.2325992435216903,291.0697021484375,291.1499938964844,263.1499938964844,261.57391357421875,280.9964599609375,293.7314453125,291.3803100585937,1.0,0.2504686117172241,0.7388761639595032,0.7388761639595032,1.0,1.0,-1.0836114883422852,0.4514805972576141,0.6321308612823486,0.1864065825939178,0.0,0.0,0.6854516863822937,49.61749649047852,36.0,1559.9195556640625,-13900.595703125,163.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205444335937,309.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,12299.7822265625,19080.0,0.0,0.0,0.2266185730695724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101185083389282,1.1101287603378296,-1.0265102901030332e-05,0.0,0.0002299890475114,0.0,0.0,152.99229431152344,0.0,0.0,0.0,0.6305723190307617,4.0,0.0,1.0
669000,293.09051513671875,297.1499938964844,293.1499938964844,0.106939397752285,-2415.9521484375,304.1531066894531,0.7474089860916138,0.1706419885158538,0.1545178145170211,293.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.4854916930198669,0.050000000745058,0.0490346439182758,293.0223388671875,297.1499938964844,293.1499938964844,0.0584417469799518,-1193.5718994140625,304.1403503417969,0.6420376896858215,0.1087778285145759,0.0764133483171463,293.1586608886719,297.1499938964844,293.1499938964844,0.3211877048015594,-6106.2763671875,304.1579895019531,0.9990000128746032,0.4444450736045837,0.3903636634349823,293.1874694824219,297.1499938964844,293.1499938964844,0.0032895347103476,-1242.2830810546875,295.3236694335937,0.4854916930198669,0.050000000745058,0.2325992435216903,291.0697021484375,291.1499938964844,263.1499938964844,261.57391357421875,280.9964599609375,293.7314453125,291.3803100585937,1.0,0.2504686117172241,0.7388761639595032,0.7388761639595032,1.0,1.0,-1.0836114883422852,0.4514805972576141,0.6321308612823486,0.1864065825939178,0.0,0.0,0.6854516863822937,49.61749649047852,36.0,1559.9195556640625,-13900.595703125,163.68663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205444335937,309.6171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,12299.7822265625,19080.0,0.0,0.0,0.2266185730695724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101185083389282,1.1101287603378296,-1.0265102901030332e-05,0.0,0.0002299890475114,0.0,0.0,152.99229431152344,0.0,0.0,0.0,0.6305723190307617,4.0,0.0,1.0
669060,293.0909118652344,297.1499938964844,293.1499938964844,0.1224481016397476,-2723.618896484375,304.1220397949219,0.7574355602264404,0.1720626503229141,0.1557084769010543,293.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.4910348653793335,0.050000000745058,0.048930037766695,293.02215576171875,297.1499938964844,293.1499938964844,0.070928931236267,-1381.90966796875,304.1200866699219,0.6564403772354126,0.1120657920837402,0.079012893140316,293.15350341796875,297.1499938964844,293.1499938964844,0.3503947854042053,-6589.7138671875,304.0946044921875,0.9990000128746032,0.4451947510242462,0.3774440884590149,293.18524169921875,297.1499938964844,293.1499938964844,0.0031175015028566,-1246.9853515625,294.4853210449219,0.4910348653793335,0.050000000745058,0.2321030348539352,289.83905029296875,291.1499938964844,263.1499938964844,261.5774841308594,280.9990539550781,293.71514892578125,289.4784545898437,1.0,0.2451104968786239,0.7385141253471375,0.7385141253471375,1.0,1.0,-1.0719376802444458,0.4461763203144073,0.6257613897323608,0.184098482131958,0.0,0.0,1.0,46.8292236328125,39.0,-1829.2581787109373,-11268.4951171875,155.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,15417.9560546875,19080.0,0.0,0.0,0.2255822122097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992860555648803,0.4992910623550415,-5.002761554351309e-06,0.0,0.0002289372641826,0.0,0.0,27.16256332397461,0.0,0.0,0.0,0.404296875,4.0,0.0,1.0
669120,293.0909118652344,297.1499938964844,293.1499938964844,0.1224481016397476,-2723.618896484375,304.1220397949219,0.7574355602264404,0.1720626503229141,0.1557084769010543,293.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.4910348653793335,0.050000000745058,0.048930037766695,293.02215576171875,297.1499938964844,293.1499938964844,0.070928931236267,-1381.90966796875,304.1200866699219,0.6564403772354126,0.1120657920837402,0.079012893140316,293.15350341796875,297.1499938964844,293.1499938964844,0.3503947854042053,-6589.7138671875,304.0946044921875,0.9990000128746032,0.4451947510242462,0.3774440884590149,293.18524169921875,297.1499938964844,293.1499938964844,0.0031175015028566,-1246.9853515625,294.4853210449219,0.4910348653793335,0.050000000745058,0.2321030348539352,289.83905029296875,291.1499938964844,263.1499938964844,261.5774841308594,280.9990539550781,293.71514892578125,289.4784545898437,1.0,0.2451104968786239,0.7385141253471375,0.7385141253471375,1.0,1.0,-1.0719376802444458,0.4461763203144073,0.6257613897323608,0.184098482131958,0.0,0.0,1.0,46.8292236328125,39.0,-1829.2581787109373,-11268.4951171875,155.30677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,306.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,15417.9560546875,19080.0,0.0,0.0,0.2255822122097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992860555648803,0.4992910623550415,-5.002761554351309e-06,0.0,0.0002289372641826,0.0,0.0,27.16256332397461,0.0,0.0,0.0,0.404296875,4.0,0.0,1.0
669180,293.0897521972656,297.1499938964844,293.1499938964844,0.1039348244667053,-2351.419189453125,304.1621398925781,0.7656402587890625,0.1738037914037704,0.1572724729776382,293.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417785644531,0.4947587847709656,0.050000000745058,0.0488635376095771,293.0290832519531,297.1499938964844,293.1499938964844,0.0596273131668567,-1203.1717529296875,304.14892578125,0.6659826040267944,0.1139267683029174,0.0805575028061866,293.13067626953125,297.1499938964844,293.1499938964844,0.2860693335533142,-5542.5234375,304.21942138671875,0.9990000128746032,0.449744701385498,0.3689934313297272,293.1825256347656,297.1499938964844,293.1499938964844,0.0030912393704056,-1143.5703125,295.7650146484375,0.4947587847709656,0.050000000745058,0.2317875921726226,291.739501953125,291.1499938964844,263.1499938964844,261.5809631347656,280.9766845703125,293.6624450683594,291.8377990722656,1.0,0.2422167360782623,0.7381520867347717,0.7381520867347717,1.0,1.0,-1.065062403678894,0.4430140256881714,0.6220483779907227,0.1827701479196548,0.0,0.0,0.0,45.064414978027344,42.0,1164.993896484375,-9783.0205078125,150.2255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97247314453125,306.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30370.595703125,19080.0,0.0,0.0,0.2384986579418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790901601314544,0.3790979087352752,-7.766017006360926e-06,0.0,0.0002420458185952,0.0,0.0,28.664953231811523,0.0,0.0,0.0,0.3569228649139404,4.0,0.0,1.0
669240,293.0897521972656,297.1499938964844,293.1499938964844,0.1039348244667053,-2351.419189453125,304.1621398925781,0.7656402587890625,0.1738037914037704,0.1572724729776382,293.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417785644531,0.4947587847709656,0.050000000745058,0.0488635376095771,293.0290832519531,297.1499938964844,293.1499938964844,0.0596273131668567,-1203.1717529296875,304.14892578125,0.6659826040267944,0.1139267683029174,0.0805575028061866,293.13067626953125,297.1499938964844,293.1499938964844,0.2860693335533142,-5542.5234375,304.21942138671875,0.9990000128746032,0.449744701385498,0.3689934313297272,293.1825256347656,297.1499938964844,293.1499938964844,0.0030912393704056,-1143.5703125,295.7650146484375,0.4947587847709656,0.050000000745058,0.2317875921726226,291.739501953125,291.1499938964844,263.1499938964844,261.5809631347656,280.9766845703125,293.6624450683594,291.8377990722656,1.0,0.2422167360782623,0.7381520867347717,0.7381520867347717,1.0,1.0,-1.065062403678894,0.4430140256881714,0.6220483779907227,0.1827701479196548,0.0,0.0,0.0,45.064414978027344,42.0,1164.993896484375,-9783.0205078125,150.2255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97247314453125,306.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30370.595703125,19080.0,0.0,0.0,0.2384986579418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790901601314544,0.3790979087352752,-7.766017006360926e-06,0.0,0.0002420458185952,0.0,0.0,28.664953231811523,0.0,0.0,0.0,0.3569228649139404,4.0,0.0,1.0
669300,293.0902404785156,297.1499938964844,293.1499938964844,0.1176955550909042,-2626.659912109375,304.1340637207031,0.7681015729904175,0.1744686663150787,0.1578488051891327,293.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.4957438111305237,0.050000000745058,0.0488465540111064,293.0345153808594,297.1499938964844,293.1499938964844,0.0689009428024292,-1345.64697265625,304.1316833496094,0.668292224407196,0.1143843159079551,0.0808787122368812,293.1199951171875,297.1499938964844,293.1499938964844,0.3198096454143524,-6107.30859375,304.1430969238281,0.9990000128746032,0.4520860314369201,0.3668043911457062,293.181396484375,297.1499938964844,293.1499938964844,0.0029510813765227,-1151.51123046875,295.0069580078125,0.4957438111305237,0.050000000745058,0.2317070215940475,290.62139892578125,291.1499938964844,263.1499938964844,261.5826416015625,280.9698486328125,293.6443786621094,290.0556640625,1.0,0.2414549440145492,0.7379710674285889,0.7379710674285889,1.0,1.0,-1.0633944272994995,0.4422148168087005,0.6211795806884766,0.1824829578399658,0.0,0.0,0.9573258757591248,44.61592864990234,42.0,-2320.415283203125,-5785.63525390625,148.96475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,300.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22929.310546875,18000.0,0.0,0.0,0.2369274348020553,0.0,0.0,0.0,0.0,1.0,0.0010908002732321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279266923666,0.1309084594249725,-0.0029817565809935,0.0,0.0002404512197244,0.0,0.0,6.455628395080566,0.0,0.0,0.0,0.2919366955757141,4.0,0.0,1.0
669360,293.0889892578125,297.1499938964844,293.1499938964844,0.1215187683701515,-2698.490234375,304.1315002441406,0.7703020572662354,0.1754734367132187,0.1585990637540817,293.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.822998046875,0.4963721632957458,0.050000000745058,0.0488358587026596,293.0360107421875,297.1499938964844,293.1499938964844,0.0715779364109039,-1385.6395263671875,304.131103515625,0.6708049178123474,0.1155522167682647,0.0814410597085952,293.1090393066406,297.1499938964844,293.1499938964844,0.3270877003669739,-6219.4404296875,304.1351928710937,0.9990000128746032,0.4546240866184234,0.3654192388057709,293.17559814453125,297.1499938964844,293.1499938964844,0.0034323302097618,-1350.92626953125,294.51910400390625,0.4963721632957458,0.050000000745058,0.2316562831401825,289.8844909667969,291.1499938964844,263.1499938964844,261.58428955078125,280.9734191894531,293.648193359375,290.3045959472656,1.0,0.2411020994186401,0.7379079461097717,0.7379079461097717,1.0,1.0,-1.0632323026657104,0.4421066045761108,0.6211257576942444,0.1825094670057296,0.0,0.0,1.0,44.344573974609375,45.0,681.2017211914062,-13411.4169921875,148.4305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314453125,309.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,10278.1162109375,18000.0,0.0,0.0,0.2337607443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765811562538148,0.9765892624855042,-8.11579138826346e-06,0.0,0.0002372374437982,0.0,0.0,105.67674255371094,0.0,0.0,0.0,0.5557383298873901,4.0,0.0,1.0
669420,293.0893859863281,297.1499938964844,293.1499938964844,0.1114034354686737,-2497.803466796875,304.1502990722656,0.7730789184570312,0.1769434809684753,0.1600883156061172,293.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526123046875,0.4965935051441192,0.050000000745058,0.0488320998847484,293.03741455078125,297.1499938964844,293.1499938964844,0.066188134253025,-1298.3607177734375,304.1435546875,0.6763613224029541,0.1181626915931701,0.0832578390836715,293.0998229980469,297.1499938964844,293.1499938964844,0.2952230274677276,-5707.34130859375,304.1817626953125,0.9990000128746032,0.4575506150722503,0.3649332821369171,293.1764221191406,297.1499938964844,293.1499938964844,0.0029096479993313,-1099.72412109375,295.5472717285156,0.4965935051441192,0.050000000745058,0.2316384464502334,291.4219970703125,291.1499938964844,263.1499938964844,261.58746337890625,280.9551086425781,293.6183166503906,290.9703063964844,1.0,0.2414754927158355,0.7377817034721375,0.7377817034721375,1.0,1.0,-1.0665899515151978,0.4435409903526306,0.6230489611625671,0.1832802146673202,0.0,0.0,0.0,44.29230880737305,48.0,-1410.7303466796875,-5041.43212890625,149.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1217346191406,301.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24184.6484375,18000.0,0.0,0.0,0.2435772120952606,0.0,0.0,0.0,0.0,1.0,0.0028910334222018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992476344108581,0.1188390776515007,-0.0195914451032876,0.0,0.0002471999032422,0.0,0.0,6.103940486907959,0.0,0.0,0.0,0.3056837320327759,4.0,0.0,1.0
669480,293.0893859863281,297.1499938964844,293.1499938964844,0.1114034354686737,-2497.803466796875,304.1502990722656,0.7730789184570312,0.1769434809684753,0.1600883156061172,293.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5526123046875,0.4965935051441192,0.050000000745058,0.0488320998847484,293.03741455078125,297.1499938964844,293.1499938964844,0.066188134253025,-1298.3607177734375,304.1435546875,0.6763613224029541,0.1181626915931701,0.0832578390836715,293.0998229980469,297.1499938964844,293.1499938964844,0.2952230274677276,-5707.34130859375,304.1817626953125,0.9990000128746032,0.4575506150722503,0.3649332821369171,293.1764221191406,297.1499938964844,293.1499938964844,0.0029096479993313,-1099.72412109375,295.5472717285156,0.4965935051441192,0.050000000745058,0.2316384464502334,291.4219970703125,291.1499938964844,263.1499938964844,261.58746337890625,280.9551086425781,293.6183166503906,290.9703063964844,1.0,0.2414754927158355,0.7377817034721375,0.7377817034721375,1.0,1.0,-1.0665899515151978,0.4435409903526306,0.6230489611625671,0.1832802146673202,0.0,0.0,0.0,44.29230880737305,48.0,-1410.7303466796875,-5041.43212890625,149.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1217346191406,301.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,24184.6484375,18000.0,0.0,0.0,0.2435772120952606,0.0,0.0,0.0,0.0,1.0,0.0028910334222018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992476344108581,0.1188390776515007,-0.0195914451032876,0.0,0.0002471999032422,0.0,0.0,6.103940486907959,0.0,0.0,0.0,0.3056837320327759,4.0,0.0,1.0
669540,293.0878295898437,297.1499938964844,293.1499938964844,0.1134463176131248,-2534.09375,304.1528625488281,0.7740218639373779,0.1787970811128616,0.1616468727588653,293.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017822265625,0.4955830574035644,0.050000000745058,0.0488492585718631,293.0366516113281,297.1499938964844,293.1499938964844,0.0689003691077232,-1335.788818359375,304.1451721191406,0.6806144118309021,0.1211627125740051,0.0852592438459396,293.0928649902344,297.1499938964844,293.1499938964844,0.2993239760398865,-5768.2666015625,304.18048095703125,0.9990000128746032,0.4602488577365875,0.3671597242355346,293.1688232421875,297.1499938964844,293.1499938964844,0.0032785444054752,-1239.7611083984375,295.2976379394531,0.4955830574035644,0.050000000745058,0.2317198514938354,291.0354309082031,291.1499938964844,263.1499938964844,261.5905456542969,280.9622497558594,293.6386413574219,291.3466796875,1.0,0.2430485337972641,0.7376554608345032,0.7376554608345032,1.0,1.0,-1.073651909828186,0.4466482102870941,0.6270037293434143,0.1847369223833084,0.0,0.0,0.7760636806488037,44.81354904174805,51.0,1489.9886474609375,-13748.173828125,152.0988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4037780761719,309.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,12220.568359375,19080.0,0.0,0.0,0.242735669016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113466739654541,1.113477110862732,-1.0292399565514644e-05,0.0,0.0002463458513375,0.0,0.0,154.03041076660156,0.0,0.0,0.0,0.6333560943603516,4.0,0.0,1.0
669600,293.0878295898437,297.1499938964844,293.1499938964844,0.1134463176131248,-2534.09375,304.1528625488281,0.7740218639373779,0.1787970811128616,0.1616468727588653,293.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017822265625,0.4955830574035644,0.050000000745058,0.0488492585718631,293.0366516113281,297.1499938964844,293.1499938964844,0.0689003691077232,-1335.788818359375,304.1451721191406,0.6806144118309021,0.1211627125740051,0.0852592438459396,293.0928649902344,297.1499938964844,293.1499938964844,0.2993239760398865,-5768.2666015625,304.18048095703125,0.9990000128746032,0.4602488577365875,0.3671597242355346,293.1688232421875,297.1499938964844,293.1499938964844,0.0032785444054752,-1239.7611083984375,295.2976379394531,0.4955830574035644,0.050000000745058,0.2317198514938354,291.0354309082031,291.1499938964844,263.1499938964844,261.5905456542969,280.9622497558594,293.6386413574219,291.3466796875,1.0,0.2430485337972641,0.7376554608345032,0.7376554608345032,1.0,1.0,-1.073651909828186,0.4466482102870941,0.6270037293434143,0.1847369223833084,0.0,0.0,0.7760636806488037,44.81354904174805,51.0,1489.9886474609375,-13748.173828125,152.0988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4037780761719,309.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,12220.568359375,19080.0,0.0,0.0,0.242735669016838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113466739654541,1.113477110862732,-1.0292399565514644e-05,0.0,0.0002463458513375,0.0,0.0,154.03041076660156,0.0,0.0,0.0,0.6333560943603516,4.0,0.0,1.0
669660,293.0886535644531,297.1499938964844,293.1499938964844,0.1287753731012344,-2834.18603515625,304.1217346191406,0.7729220390319824,0.1801996529102325,0.162978395819664,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.4935333430767059,0.050000000745058,0.0488849505782127,293.03778076171875,297.1499938964844,293.1499938964844,0.0804565027356147,-1516.654296875,304.1244506835937,0.6830542683601379,0.1238064244389534,0.0871968567371368,293.0949401855469,297.1499938964844,293.1499938964844,0.3407379388809204,-6449.48681640625,304.0888977050781,0.9990000128746032,0.4612716138362884,0.3717447519302368,293.1669616699219,297.1499938964844,293.1499938964844,0.0030826339498162,-1229.5987548828125,294.558837890625,0.4935333430767059,0.050000000745058,0.2318891584873199,289.9435119628906,291.1499938964844,263.1499938964844,261.5934143066406,280.9648132324219,293.65313720703125,289.5269470214844,1.0,0.2455870658159256,0.7373864054679871,0.7373864054679871,1.0,1.0,-1.0833241939544678,0.4509094059467315,0.6324148178100586,0.1866733133792877,0.0,0.0,1.0,45.83592224121094,54.0,-2029.4730224609373,-10775.06640625,156.63609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,305.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,16771.15625,19080.0,0.0,0.0,0.2408565431833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339347183704376,0.433939665555954,-4.947470642946428e-06,0.0,0.0002444387646391,0.0,0.0,22.42840003967285,0.0,0.0,0.0,0.3846275806427002,4.0,0.0,1.0
669720,293.0886535644531,297.1499938964844,293.1499938964844,0.1287753731012344,-2834.18603515625,304.1217346191406,0.7729220390319824,0.1801996529102325,0.162978395819664,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.4935333430767059,0.050000000745058,0.0488849505782127,293.03778076171875,297.1499938964844,293.1499938964844,0.0804565027356147,-1516.654296875,304.1244506835937,0.6830542683601379,0.1238064244389534,0.0871968567371368,293.0949401855469,297.1499938964844,293.1499938964844,0.3407379388809204,-6449.48681640625,304.0888977050781,0.9990000128746032,0.4612716138362884,0.3717447519302368,293.1669616699219,297.1499938964844,293.1499938964844,0.0030826339498162,-1229.5987548828125,294.558837890625,0.4935333430767059,0.050000000745058,0.2318891584873199,289.9435119628906,291.1499938964844,263.1499938964844,261.5934143066406,280.9648132324219,293.65313720703125,289.5269470214844,1.0,0.2455870658159256,0.7373864054679871,0.7373864054679871,1.0,1.0,-1.0833241939544678,0.4509094059467315,0.6324148178100586,0.1866733133792877,0.0,0.0,1.0,45.83592224121094,54.0,-2029.4730224609373,-10775.06640625,156.63609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,305.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,16771.15625,19080.0,0.0,0.0,0.2408565431833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339347183704376,0.433939665555954,-4.947470642946428e-06,0.0,0.0002444387646391,0.0,0.0,22.42840003967285,0.0,0.0,0.0,0.3846275806427002,4.0,0.0,1.0
669780,293.0879821777344,297.1499938964844,293.1499938964844,0.110047236084938,-2462.34423828125,304.1627502441406,0.7711960673332214,0.1818985790014267,0.1646151393651962,293.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220031738281,0.4908037483692169,0.050000000745058,0.0489341653883457,293.03741455078125,297.1499938964844,293.1499938964844,0.069279246032238,-1334.3876953125,304.1518859863281,0.6847731471061707,0.1267328262329101,0.0892863348126411,293.10009765625,297.1499938964844,293.1499938964844,0.2933943271636963,-5665.94091796875,304.1893615722656,0.9990000128746032,0.4616524875164032,0.3779753148555755,293.1641540527344,297.1499938964844,293.1499938964844,0.0031095135491341,-1150.4705810546875,295.7683410644531,0.4908037483692169,0.050000000745058,0.2321226149797439,291.7314147949219,291.1499938964844,263.1499938964844,261.5960388183594,280.9701538085937,293.67803955078125,291.8387451171875,1.0,0.2489026188850402,0.737117350101471,0.737117350101471,1.0,1.0,-1.0956134796142578,0.4563357234001159,0.6392777562141418,0.1891673058271408,0.0,0.0,0.0,47.23462677001953,57.0,1230.7381591796875,-10494.826171875,162.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1511535644531,307.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,30677.244140625,19080.0,0.0,0.0,0.2507120966911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318146109580993,0.4318226873874664,-8.081611667876132e-06,0.0,0.000254440907156,0.0,0.0,34.557655334472656,0.0,0.0,0.0,0.3606899976730346,4.0,0.0,1.0
669840,293.0879821777344,297.1499938964844,293.1499938964844,0.110047236084938,-2462.34423828125,304.1627502441406,0.7711960673332214,0.1818985790014267,0.1646151393651962,293.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220031738281,0.4908037483692169,0.050000000745058,0.0489341653883457,293.03741455078125,297.1499938964844,293.1499938964844,0.069279246032238,-1334.3876953125,304.1518859863281,0.6847731471061707,0.1267328262329101,0.0892863348126411,293.10009765625,297.1499938964844,293.1499938964844,0.2933943271636963,-5665.94091796875,304.1893615722656,0.9990000128746032,0.4616524875164032,0.3779753148555755,293.1641540527344,297.1499938964844,293.1499938964844,0.0031095135491341,-1150.4705810546875,295.7683410644531,0.4908037483692169,0.050000000745058,0.2321226149797439,291.7314147949219,291.1499938964844,263.1499938964844,261.5960388183594,280.9701538085937,293.67803955078125,291.8387451171875,1.0,0.2489026188850402,0.737117350101471,0.737117350101471,1.0,1.0,-1.0956134796142578,0.4563357234001159,0.6392777562141418,0.1891673058271408,0.0,0.0,0.0,47.23462677001953,57.0,1230.7381591796875,-10494.826171875,162.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1511535644531,307.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,30677.244140625,19080.0,0.0,0.0,0.2507120966911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318146109580993,0.4318226873874664,-8.081611667876132e-06,0.0,0.000254440907156,0.0,0.0,34.557655334472656,0.0,0.0,0.0,0.3606899976730346,4.0,0.0,1.0
669900,293.0888061523437,297.1499938964844,293.1499938964844,0.1247313693165779,-2752.121337890625,304.1327514648437,0.7695451378822327,0.1825260072946548,0.1652045100927353,293.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.489172101020813,0.050000000745058,0.0489644147455692,293.0380859375,297.1499938964844,293.1499938964844,0.0799516290426254,-1502.524169921875,304.1314697265625,0.684831440448761,0.1280197203159332,0.0902004390954971,293.1053466796875,297.1499938964844,293.1499938964844,0.3346855044364929,-6345.95654296875,304.1044616699219,0.9990000128746032,0.4612571895122528,0.3817537426948547,293.1632995605469,297.1499938964844,293.1499938964844,0.0029535901267081,-1153.1883544921875,295.0101318359375,0.489172101020813,0.050000000745058,0.2322660982608795,290.6080627441406,291.1499938964844,263.1499938964844,261.5972595214844,280.9762268066406,293.6952209472656,290.0339660644531,1.0,0.250792920589447,0.7369828224182129,0.7369828224182129,1.0,1.0,-1.1021614074707031,0.4592266082763672,0.6429347991943359,0.1905150264501571,0.0,0.0,0.9919636249542236,48.08280944824219,57.0,-2381.602783203125,-5947.83837890625,166.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5403137207031,301.0127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23055.279296875,18000.0,0.0,0.0,0.2485876679420471,0.0,0.0,0.0,0.0,1.0,0.0009084158227778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308260560035705,0.132943794131279,-0.0021177406888455,0.0,0.000252284866292,0.0,0.0,6.598755836486816,0.0,0.0,0.0,0.2932491600513458,4.0,0.0,1.0
669960,293.0877685546875,297.1499938964844,293.1499938964844,0.1284325718879699,-2820.2490234375,304.130859375,0.7680793404579163,0.1834992170333862,0.1659676134586334,293.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8096923828125,0.487479031085968,0.050000000745058,0.0489963591098785,293.0352783203125,297.1499938964844,293.1499938964844,0.083237737417221,-1552.2244873046875,304.1299743652344,0.6854207515716553,0.1299883872270584,0.091354139149189,293.1097106933594,297.1499938964844,293.1499938964844,0.3473914265632629,-6537.44970703125,304.09423828125,0.9990000128746032,0.4609681367874145,0.3857040107250213,293.15771484375,297.1499938964844,293.1499938964844,0.0034720494877547,-1365.3739013671875,294.54156494140625,0.487479031085968,0.050000000745058,0.2324176281690597,289.8946228027344,291.1499938964844,263.1499938964844,261.5984191894531,280.9921264648437,293.7308044433594,290.3260192871094,1.0,0.2528217434883117,0.7367908358573914,0.7367908358573914,1.0,1.0,-1.1094229221343994,0.4624227583408355,0.6470001935958862,0.1920219957828521,0.0,0.0,1.0,48.983795166015625,60.0,712.1967163085938,-13888.8994140625,169.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,309.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,10334.8037109375,18000.0,0.0,0.0,0.2444935441017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803435206413268,0.9803516864776612,-8.173320566129405e-06,0.0,0.0002481298579368,0.0,0.0,106.85730743408205,0.0,0.0,0.0,0.5575307607650757,4.0,0.0,1.0
670020,293.0890197753906,297.1499938964844,293.1499938964844,0.1198189705610275,-2652.259521484375,304.1465759277344,0.7646948099136353,0.1848307102918625,0.1674109697341919,293.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45367431640625,0.4838373064994812,0.050000000745058,0.0490665137767791,293.0290832519531,297.1499938964844,293.1499938964844,0.0798565223813057,-1493.2208251953125,304.13885498046875,0.6878483891487122,0.1341558694839477,0.0943072065711021,293.13043212890625,297.1499938964844,293.1499938964844,0.3287729918956756,-6237.50537109375,304.1301574707031,0.9990000128746032,0.4578048586845398,0.3942410349845886,293.1591186523437,297.1499938964844,293.1499938964844,0.0029172487556934,-1110.9022216796875,295.4496765136719,0.4838373064994812,0.050000000745058,0.2327504158020019,291.2499694824219,291.1499938964844,263.1499938964844,261.6005554199219,280.9989624023437,293.7591552734375,290.73944091796875,1.0,0.2572408020496368,0.7364068031311035,0.7364068031311035,1.0,1.0,-1.1254299879074097,0.4694536924362182,0.6559762358665466,0.1954437047243118,0.0,0.0,0.1248222216963768,50.9673080444336,48.0,-1719.7374267578125,-5063.8525390625,178.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4116516113281,301.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23907.43359375,18000.0,0.0,0.0,0.2528375089168548,0.0,0.0,0.0,0.0,1.0,0.0030069823842495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960546657443046,0.1168020665645599,-0.0207474008202552,0.0,0.0002565979375503,0.0,0.0,5.925834655761719,0.0,0.0,0.0,0.3040287792682647,4.0,0.0,1.0
670080,293.0890197753906,297.1499938964844,293.1499938964844,0.1198189705610275,-2652.259521484375,304.1465759277344,0.7646948099136353,0.1848307102918625,0.1674109697341919,293.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45367431640625,0.4838373064994812,0.050000000745058,0.0490665137767791,293.0290832519531,297.1499938964844,293.1499938964844,0.0798565223813057,-1493.2208251953125,304.13885498046875,0.6878483891487122,0.1341558694839477,0.0943072065711021,293.13043212890625,297.1499938964844,293.1499938964844,0.3287729918956756,-6237.50537109375,304.1301574707031,0.9990000128746032,0.4578048586845398,0.3942410349845886,293.1591186523437,297.1499938964844,293.1499938964844,0.0029172487556934,-1110.9022216796875,295.4496765136719,0.4838373064994812,0.050000000745058,0.2327504158020019,291.2499694824219,291.1499938964844,263.1499938964844,261.6005554199219,280.9989624023437,293.7591552734375,290.73944091796875,1.0,0.2572408020496368,0.7364068031311035,0.7364068031311035,1.0,1.0,-1.1254299879074097,0.4694536924362182,0.6559762358665466,0.1954437047243118,0.0,0.0,0.1248222216963768,50.9673080444336,48.0,-1719.7374267578125,-5063.8525390625,178.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4116516113281,301.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23907.43359375,18000.0,0.0,0.0,0.2528375089168548,0.0,0.0,0.0,0.0,1.0,0.0030069823842495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960546657443046,0.1168020665645599,-0.0207474008202552,0.0,0.0002565979375503,0.0,0.0,5.925834655761719,0.0,0.0,0.0,0.3040287792682647,4.0,0.0,1.0
670140,293.0879211425781,297.1499938964844,293.1499938964844,0.118219681084156,-2616.5087890625,304.1565246582031,0.7690598964691162,0.186601310968399,0.1688648611307144,293.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794250488281,0.4852425158023834,0.050000000745058,0.0490391924977302,293.0203857421875,297.1499938964844,293.1499938964844,0.0813531279563903,-1510.417724609375,304.1443176269531,0.6983186602592468,0.1389855295419693,0.0975738018751144,293.1427307128906,297.1499938964844,293.1499938964844,0.3188672959804535,-6064.7353515625,304.1708068847656,0.9990000128746032,0.4557864964008331,0.3909461498260498,293.1523742675781,297.1499938964844,293.1499938964844,0.0032705927733331,-1229.7681884765625,295.44171142578125,0.4852425158023834,0.050000000745058,0.2326208055019378,291.2154541015625,291.1499938964844,263.1499938964844,261.6024780273437,281.0267028808594,293.8081970214844,291.4711608886719,1.0,0.255994588136673,0.7360228300094604,0.7360228300094604,1.0,1.0,-1.126961350440979,0.4700750410556793,0.6568862795829773,0.1956876516342163,0.0,0.0,0.5393277406692505,50.29542541503906,36.0,1541.58056640625,-14250.1240234375,177.66392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.545654296875,309.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,13193.7421875,19080.0,0.0,0.0,0.2525197267532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228677034378052,1.1228784322738647,-1.0640148502716327e-05,0.0,0.0002562754089012,0.0,0.0,159.72793579101562,0.0,0.0,0.0,0.6332712769508362,4.0,0.0,1.0
