time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670200,293.0879211425781,297.1499938964844,293.1499938964844,0.118219681084156,-2616.5087890625,304.1565246582031,0.7690598964691162,0.186601310968399,0.1688648611307144,293.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794250488281,0.4852425158023834,0.050000000745058,0.0490391924977302,293.0203857421875,297.1499938964844,293.1499938964844,0.0813531279563903,-1510.417724609375,304.1443176269531,0.6983186602592468,0.1389855295419693,0.0975738018751144,293.1427307128906,297.1499938964844,293.1499938964844,0.3188672959804535,-6064.7353515625,304.1708068847656,0.9990000128746032,0.4557864964008331,0.3909461498260498,293.1523742675781,297.1499938964844,293.1499938964844,0.0032705927733331,-1229.7681884765625,295.44171142578125,0.4852425158023834,0.050000000745058,0.2326208055019378,291.2154541015625,291.1499938964844,263.1499938964844,261.6024780273437,281.0267028808594,293.8081970214844,291.4711608886719,1.0,0.255994588136673,0.7360228300094604,0.7360228300094604,1.0,1.0,-1.126961350440979,0.4700750410556793,0.6568862795829773,0.1956876516342163,0.0,0.0,0.5393277406692505,50.29542541503906,36.0,1541.58056640625,-14250.1240234375,177.66392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.545654296875,309.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,13193.7421875,19080.0,0.0,0.0,0.2525197267532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228677034378052,1.1228784322738647,-1.0640148502716327e-05,0.0,0.0002562754089012,0.0,0.0,159.72793579101562,0.0,0.0,0.0,0.6332712769508362,4.0,0.0,1.0
670260,293.08856201171875,297.1499938964844,293.1499938964844,0.1382258236408233,-3002.60546875,304.1170959472656,0.7800390124320984,0.1880348175764084,0.1700088828802108,293.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411376953125,0.4910323023796081,0.050000000745058,0.0489298291504383,293.02154541015625,297.1499938964844,293.1499938964844,0.0973717272281646,-1765.57177734375,304.1168212890625,0.712947428226471,0.1420497149229049,0.0999684110283851,293.1356201171875,297.1499938964844,293.1499938964844,0.3548410534858703,-6655.986328125,304.0939636230469,0.9990000128746032,0.4573337137699127,0.3774479925632477,293.1490783691406,297.1499938964844,293.1499938964844,0.0032359613105654,-1300.1993408203125,294.374267578125,0.4910323023796081,0.050000000745058,0.2321020513772964,289.6172790527344,291.1499938964844,263.1499938964844,261.60418701171875,281.02960205078125,293.7983093261719,289.4534606933594,1.0,0.2503793239593506,0.7356162071228027,0.7356162071228027,1.0,1.0,-1.114258050918579,0.4644511342048645,0.6498069167137146,0.1926150768995285,0.0,0.0,1.0,47.356563568115234,39.0,-1247.6138916015625,-12825.748046875,168.28880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,12489.66796875,19080.0,0.0,0.0,0.2469637989997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686287522315979,0.6862932443618774,-5.6846183724701405e-06,0.0,0.0002506368618924,0.0,0.0,47.10503387451172,0.0,0.0,0.0,0.4651269614696502,4.0,0.0,1.0
670320,293.08856201171875,297.1499938964844,293.1499938964844,0.1382258236408233,-3002.60546875,304.1170959472656,0.7800390124320984,0.1880348175764084,0.1700088828802108,293.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411376953125,0.4910323023796081,0.050000000745058,0.0489298291504383,293.02154541015625,297.1499938964844,293.1499938964844,0.0973717272281646,-1765.57177734375,304.1168212890625,0.712947428226471,0.1420497149229049,0.0999684110283851,293.1356201171875,297.1499938964844,293.1499938964844,0.3548410534858703,-6655.986328125,304.0939636230469,0.9990000128746032,0.4573337137699127,0.3774479925632477,293.1490783691406,297.1499938964844,293.1499938964844,0.0032359613105654,-1300.1993408203125,294.374267578125,0.4910323023796081,0.050000000745058,0.2321020513772964,289.6172790527344,291.1499938964844,263.1499938964844,261.60418701171875,281.02960205078125,293.7983093261719,289.4534606933594,1.0,0.2503793239593506,0.7356162071228027,0.7356162071228027,1.0,1.0,-1.114258050918579,0.4644511342048645,0.6498069167137146,0.1926150768995285,0.0,0.0,1.0,47.356563568115234,39.0,-1247.6138916015625,-12825.748046875,168.28880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,12489.66796875,19080.0,0.0,0.0,0.2469637989997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686287522315979,0.6862932443618774,-5.6846183724701405e-06,0.0,0.0002506368618924,0.0,0.0,47.10503387451172,0.0,0.0,0.0,0.4651269614696502,4.0,0.0,1.0
670380,293.0878601074219,297.1499938964844,293.1499938964844,0.1174060478806495,-2597.015380859375,304.1617431640625,0.7870562076568604,0.1893322616815567,0.1711877733469009,293.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191162109375,0.494202047586441,0.050000000745058,0.0488730035722255,293.0267028808594,297.1499938964844,293.1499938964844,0.0831587016582489,-1532.899658203125,304.1501159667969,0.7201014757156372,0.1434483230113983,0.1011372730135917,293.1175842285156,297.1499938964844,293.1499938964844,0.292310893535614,-5641.46826171875,304.2166442871094,0.9990000128746032,0.4612094461917877,0.3702380359172821,293.14697265625,297.1499938964844,293.1499938964844,0.00320277037099,-1192.3919677734375,295.6566772460937,0.494202047586441,0.050000000745058,0.2318324893712997,291.5144348144531,291.1499938964844,263.1499938964844,261.6053161621094,281.0107727050781,293.7599792480469,291.7156982421875,1.0,0.2478970289230346,0.735314667224884,0.735314667224884,1.0,1.0,-1.1080254316329956,0.4617123007774353,0.6463130712509155,0.190993532538414,0.0,0.0,0.1000000014901161,45.83247756958008,39.0,1604.8536376953125,-13883.4326171875,163.60418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092163085937,309.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,21149.837890625,19080.0,0.0,0.0,0.2558901011943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499992370605469,1.0500106811523438,-1.1477936823212076e-05,0.0,0.0002596959238871,0.0,0.0,151.2966766357422,0.0,0.0,0.0,0.5483623147010803,4.0,0.0,1.0
670440,293.08843994140625,297.1499938964844,293.1499938964844,0.115324355661869,-2556.3193359375,304.1644592285156,0.78877854347229,0.1896315515041351,0.1715053021907806,293.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6807861328125,0.4949490427970886,0.050000000745058,0.048859991133213,293.0299377441406,297.1499938964844,293.1499938964844,0.0816929414868354,-1509.3355712890625,304.1528015136719,0.7216168642044067,0.1436279416084289,0.101356416940689,293.1119079589844,297.1499938964844,293.1499938964844,0.2847344875335693,-5520.15966796875,304.2242736816406,0.9990000128746032,0.462516725063324,0.3685671389102936,293.14794921875,297.1499938964844,293.1499938964844,0.0030659867916256,-1132.648193359375,295.86553955078125,0.4949490427970886,0.050000000745058,0.2317707687616348,291.8280334472656,291.1499938964844,263.1499938964844,261.60565185546875,281.0021057128906,293.7431945800781,291.7967224121094,1.0,0.2472842037677765,0.735209584236145,0.735209584236145,1.0,1.0,-1.1065739393234253,0.4610706865787506,0.6455032825469971,0.1906050890684127,0.0,0.0,0.0,45.48310089111328,42.0,498.410400390625,-7657.322265625,162.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4177551269531,305.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,28818.02734375,19080.0,0.0,0.0,0.2575473189353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102183997631073,0.2102252691984176,-6.8658023337775376e-06,0.0,0.0002613778051454,0.0,0.0,13.420464515686035,0.0,0.0,0.0,0.3375818431377411,4.0,0.0,1.0
670500,293.0887756347656,297.1499938964844,293.1499938964844,0.1366420537233352,-2969.68994140625,304.1225280761719,0.7913751006126404,0.1903401911258697,0.1720499396324157,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491027832031,0.496010959148407,0.050000000745058,0.0488417521119117,293.0360107421875,297.1499938964844,293.1499938964844,0.0968377068638801,-1753.67431640625,304.1244201660156,0.7235662937164307,0.1439551413059234,0.1015831977128982,293.0993347167969,297.1499938964844,293.1499938964844,0.3330442309379577,-6320.32666015625,304.12164306640625,0.9990000128746032,0.4654639363288879,0.3662126064300537,293.14520263671875,297.1499938964844,293.1499938964844,0.0030718129128217,-1220.716064453125,294.6944885253906,0.496010959148407,0.050000000745058,0.2316842526197433,290.07421875,291.1499938964844,263.1499938964844,261.6063232421875,280.9990234375,293.7340393066406,289.59185791015625,1.0,0.2464354187250137,0.7350062727928162,0.7350062727928162,1.0,1.0,-1.1045470237731934,0.4601724445819855,0.6443746089935303,0.1900318413972854,0.0,0.0,1.0,44.993125915527344,42.0,-2287.351318359375,-9721.443359375,161.03111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,303.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,19186.771484375,18000.0,0.0,0.0,0.25098317861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233076930046081,0.3233127295970917,-5.017349849367747e-06,0.0,0.0002547160256654,0.0,0.0,15.93144416809082,0.0,0.0,0.0,0.3360032439231872,4.0,0.0,1.0
670560,293.087646484375,297.1499938964844,293.1499938964844,0.1301007866859436,-2840.487060546875,304.140869140625,0.7937671542167664,0.1913384646177292,0.1728456020355224,293.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0789794921875,0.4967059195041656,0.050000000745058,0.0488299839198589,293.0395812988281,297.1499938964844,293.1499938964844,0.0921267420053482,-1675.3505859375,304.1386413574219,0.725347101688385,0.144697368144989,0.1019641011953353,293.0865783691406,297.1499938964844,293.1499938964844,0.3139560222625732,-6004.0693359375,304.1649780273437,0.9990000128746032,0.4686159491539001,0.3646854758262634,293.1405029296875,297.1499938964844,293.1499938964844,0.0034653493203222,-1339.8411865234375,294.8878173828125,0.4967059195041656,0.050000000745058,0.23162841796875,290.3416442871094,291.1499938964844,263.1499938964844,261.60693359375,280.9994201660156,293.7349853515625,290.79656982421875,1.0,0.2460037320852279,0.7349215745925903,0.7349215745925903,1.0,1.0,-1.104043960571289,0.459960013628006,0.6440839171409607,0.1898304373025894,0.0,0.0,1.0,44.686920166015625,45.0,1200.4935302734375,-14109.78515625,160.3131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,309.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,10899.6591796875,18000.0,0.0,0.0,0.2503977715969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036251425743103,1.0362604856491089,-8.985696695162915e-06,0.0,0.0002541219000704,0.0,0.0,124.82620239257812,0.0,0.0,0.0,0.5824128985404968,4.0,0.0,1.0
670620,293.0889587402344,297.1499938964844,293.1499938964844,0.1320986747741699,-2879.408935546875,304.1345520019531,0.7962580919265747,0.1926542818546295,0.1741607934236526,293.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4969637989997864,0.050000000745058,0.0488256402313709,293.0442810058594,297.1499938964844,293.1499938964844,0.094037540256977,-1705.3375244140625,304.1348571777344,0.7282736301422119,0.1465323567390442,0.1031422019004821,293.07427978515625,297.1499938964844,293.1499938964844,0.3143726885318756,-6024.01123046875,304.1446838378906,0.9990000128746032,0.4727350175380707,0.3641215562820434,293.1408996582031,297.1499938964844,293.1499938964844,0.0029737737495452,-1156.57763671875,295.1412353515625,0.4969637989997864,0.050000000745058,0.2316078245639801,290.7149658203125,291.1499938964844,263.1499938964844,261.60797119140625,280.9841003417969,293.71051025390625,290.1329650878906,1.0,0.2462246567010879,0.7347521781921387,0.7347521781921387,1.0,1.0,-1.106328368186951,0.4609682559967041,0.6453600525856018,0.1902174800634384,0.0,0.0,0.8142473697662354,44.604278564453125,48.0,-2334.60693359375,-5470.2021484375,160.8065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,301.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,22233.283203125,18000.0,0.0,0.0,0.2536604404449463,0.0,0.0,0.0,0.0,1.0,0.0022689390461891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084080263972282,0.1200993582606315,-0.0116913374513387,0.0,0.0002574331010691,0.0,0.0,5.70515775680542,0.0,0.0,0.0,0.2985838949680328,4.0,0.0,1.0
670680,293.0889587402344,297.1499938964844,293.1499938964844,0.1320986747741699,-2879.408935546875,304.1345520019531,0.7962580919265747,0.1926542818546295,0.1741607934236526,293.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4969637989997864,0.050000000745058,0.0488256402313709,293.0442810058594,297.1499938964844,293.1499938964844,0.094037540256977,-1705.3375244140625,304.1348571777344,0.7282736301422119,0.1465323567390442,0.1031422019004821,293.07427978515625,297.1499938964844,293.1499938964844,0.3143726885318756,-6024.01123046875,304.1446838378906,0.9990000128746032,0.4727350175380707,0.3641215562820434,293.1408996582031,297.1499938964844,293.1499938964844,0.0029737737495452,-1156.57763671875,295.1412353515625,0.4969637989997864,0.050000000745058,0.2316078245639801,290.7149658203125,291.1499938964844,263.1499938964844,261.60797119140625,280.9841003417969,293.71051025390625,290.1329650878906,1.0,0.2462246567010879,0.7347521781921387,0.7347521781921387,1.0,1.0,-1.106328368186951,0.4609682559967041,0.6453600525856018,0.1902174800634384,0.0,0.0,0.8142473697662354,44.604278564453125,48.0,-2334.60693359375,-5470.2021484375,160.8065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,301.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,22233.283203125,18000.0,0.0,0.0,0.2536604404449463,0.0,0.0,0.0,0.0,1.0,0.0022689390461891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084080263972282,0.1200993582606315,-0.0116913374513387,0.0,0.0002574331010691,0.0,0.0,5.70515775680542,0.0,0.0,0.0,0.2985838949680328,4.0,0.0,1.0
670740,293.0879821777344,297.1499938964844,293.1499938964844,0.1212529689073562,-2665.111572265625,304.1622619628906,0.797208845615387,0.1944089084863662,0.1757216304540634,293.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115478515625,0.4960575103759765,0.050000000745058,0.0488409213721752,293.04400634765625,297.1499938964844,293.1499938964844,0.0872106775641441,-1590.92626953125,304.15447998046875,0.7309821844100952,0.1492690443992614,0.1049622371792793,293.066650390625,297.1499938964844,293.1499938964844,0.2873120903968811,-5570.40625,304.2023010253906,0.9990000128746032,0.4762315452098846,0.3661096096038818,293.1351318359375,297.1499938964844,293.1499938964844,0.003233651863411,-1203.537353515625,295.6968994140625,0.4960575103759765,0.050000000745058,0.2316803187131881,291.51568603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.9873352050781,293.7229919433594,291.7219543457031,1.0,0.2476716041564941,0.734582781791687,0.734582781791687,1.0,1.0,-1.1128764152526855,0.4638324379920959,0.6490439176559448,0.1916232109069824,0.0,0.0,0.0774623304605484,45.07550430297852,51.0,1628.9844970703125,-13978.16015625,163.56854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,309.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20085.84765625,18000.0,0.0,0.0,0.2537794709205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098919868469238,1.0099027156829834,-1.0735627256508453e-05,0.0,0.0002575539110694,0.0,0.0,135.6913299560547,0.0,0.0,0.0,0.527554988861084,4.0,0.0,1.0
670800,293.0879821777344,297.1499938964844,293.1499938964844,0.1212529689073562,-2665.111572265625,304.1622619628906,0.797208845615387,0.1944089084863662,0.1757216304540634,293.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115478515625,0.4960575103759765,0.050000000745058,0.0488409213721752,293.04400634765625,297.1499938964844,293.1499938964844,0.0872106775641441,-1590.92626953125,304.15447998046875,0.7309821844100952,0.1492690443992614,0.1049622371792793,293.066650390625,297.1499938964844,293.1499938964844,0.2873120903968811,-5570.40625,304.2023010253906,0.9990000128746032,0.4762315452098846,0.3661096096038818,293.1351318359375,297.1499938964844,293.1499938964844,0.003233651863411,-1203.537353515625,295.6968994140625,0.4960575103759765,0.050000000745058,0.2316803187131881,291.51568603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.9873352050781,293.7229919433594,291.7219543457031,1.0,0.2476716041564941,0.734582781791687,0.734582781791687,1.0,1.0,-1.1128764152526855,0.4638324379920959,0.6490439176559448,0.1916232109069824,0.0,0.0,0.0774623304605484,45.07550430297852,51.0,1628.9844970703125,-13978.16015625,163.56854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924865722656,309.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20085.84765625,18000.0,0.0,0.0,0.2537794709205627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0098919868469238,1.0099027156829834,-1.0735627256508453e-05,0.0,0.0002575539110694,0.0,0.0,135.6913299560547,0.0,0.0,0.0,0.527554988861084,4.0,0.0,1.0
670860,293.0884094238281,297.1499938964844,293.1499938964844,0.1448268741369247,-3114.51904296875,304.1177978515625,0.7958541512489319,0.1958764344453811,0.1769658774137497,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7289428710937,0.4940702021121979,0.050000000745058,0.0488752536475658,293.0448913574219,297.1499938964844,293.1499938964844,0.1053025871515274,-1878.276611328125,304.1220397949219,0.7319619059562683,0.1517633646726608,0.1066933125257492,293.0663452148437,297.1499938964844,293.1499938964844,0.3446359038352966,-6507.39208984375,304.08660888671875,0.9990000128746032,0.4783907532691955,0.3705336153507232,293.1299743652344,297.1499938964844,293.1499938964844,0.0034582065418362,-1385.0496826171875,294.3707275390625,0.4940702021121979,0.050000000745058,0.2318431586027145,289.5026550292969,291.1499938964844,263.1499938964844,261.6094665527344,281.00048828125,293.7516784667969,289.7117919921875,1.0,0.2500965297222137,0.7342737913131714,0.7342737913131714,1.0,1.0,-1.1219931840896606,0.4677901566028595,0.6542029976844788,0.1936357915401458,0.0,0.0,1.0,46.06441879272461,54.0,-192.2808532714844,-13858.650390625,168.09381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906188964844,309.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,10001.5029296875,18000.0,0.0,0.0,0.2447782903909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528980016708374,0.852904736995697,-6.67917765895254e-06,0.0,0.0002484188298694,0.0,0.0,74.17540740966797,0.0,0.0,0.0,0.5085654258728027,4.0,0.0,1.0
670920,293.0884094238281,297.1499938964844,293.1499938964844,0.1448268741369247,-3114.51904296875,304.1177978515625,0.7958541512489319,0.1958764344453811,0.1769658774137497,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7289428710937,0.4940702021121979,0.050000000745058,0.0488752536475658,293.0448913574219,297.1499938964844,293.1499938964844,0.1053025871515274,-1878.276611328125,304.1220397949219,0.7319619059562683,0.1517633646726608,0.1066933125257492,293.0663452148437,297.1499938964844,293.1499938964844,0.3446359038352966,-6507.39208984375,304.08660888671875,0.9990000128746032,0.4783907532691955,0.3705336153507232,293.1299743652344,297.1499938964844,293.1499938964844,0.0034582065418362,-1385.0496826171875,294.3707275390625,0.4940702021121979,0.050000000745058,0.2318431586027145,289.5026550292969,291.1499938964844,263.1499938964844,261.6094665527344,281.00048828125,293.7516784667969,289.7117919921875,1.0,0.2500965297222137,0.7342737913131714,0.7342737913131714,1.0,1.0,-1.1219931840896606,0.4677901566028595,0.6542029976844788,0.1936357915401458,0.0,0.0,1.0,46.06441879272461,54.0,-192.2808532714844,-13858.650390625,168.09381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906188964844,309.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,10001.5029296875,18000.0,0.0,0.0,0.2447782903909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528980016708374,0.852904736995697,-6.67917765895254e-06,0.0,0.0002484188298694,0.0,0.0,74.17540740966797,0.0,0.0,0.0,0.5085654258728027,4.0,0.0,1.0
670980,293.08837890625,297.1499938964844,293.1499938964844,0.1233705207705497,-2702.72021484375,304.1623229980469,0.7948469519615173,0.1968371272087097,0.1779691129922866,293.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4925329089164734,0.050000000745058,0.0489025302231311,293.0446472167969,297.1499938964844,293.1499938964844,0.0904371812939643,-1637.80859375,304.15411376953125,0.7324294447898865,0.153434008359909,0.1079180240631103,293.0692138671875,297.1499938964844,293.1499938964844,0.2948410809040069,-5691.326171875,304.1875,0.9990000128746032,0.4791218638420105,0.3740114271640777,293.12939453125,297.1499938964844,293.1499938964844,0.0032614090014249,-1214.4515380859375,295.7093505859375,0.4925329089164734,0.050000000745058,0.2319725602865219,291.4983215332031,291.1499938964844,263.1499938964844,261.6097717285156,281.00048828125,293.7583312988281,291.7067565917969,1.0,0.2519724071025848,0.7340859174728394,0.7340859174728394,1.0,1.0,-1.1290292739868164,0.4708465039730072,0.6581827998161316,0.1952275037765503,0.0,0.0,0.1000000014901161,46.84874725341797,54.0,1636.28369140625,-14182.671875,171.66949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,309.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19213.310546875,18000.0,0.0,0.0,0.2525269389152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0264430046081543,1.026453733444214,-1.074296778824646e-05,0.0,0.0002562827430665,0.0,0.0,139.240234375,0.0,0.0,0.0,0.5390883684158325,4.0,0.0,1.0
671040,293.0894470214844,297.1499938964844,293.1499938964844,0.1240739896893501,-2717.154296875,304.15869140625,0.7936267256736755,0.1972421109676361,0.1784288138151168,293.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6920166015625,0.4913748502731323,0.050000000745058,0.0489234775304794,293.04522705078125,297.1499938964844,293.1499938964844,0.0914122313261032,-1653.10693359375,304.1513061523437,0.7322953939437866,0.1543672233819961,0.1086176410317421,293.0735168457031,297.1499938964844,293.1499938964844,0.2977476418018341,-5743.06591796875,304.1753845214844,0.9990000128746032,0.4790881276130676,0.3766595721244812,293.13067626953125,297.1499938964844,293.1499938964844,0.00301233259961,-1124.70068359375,295.82958984375,0.4913748502731323,0.050000000745058,0.2320719063282013,291.6788024902344,291.1499938964844,263.1499938964844,261.60992431640625,281.0001220703125,293.7611694335937,291.3520202636719,1.0,0.2533134222030639,0.7339648604393005,0.7339648604393005,1.0,1.0,-1.1337436437606812,0.4728941619396209,0.6608494520187378,0.1963034570217132,0.0,0.0,0.0,47.44231796264648,57.0,-789.0687255859375,-5777.7333984375,174.21768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,303.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25211.908203125,18000.0,0.0,0.0,0.2536333203315735,0.0,0.0,0.0,0.0,1.0,0.0019859278108924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210367977619171,0.1313002556562423,-0.0102634588256478,0.0,0.0002574055979494,0.0,0.0,7.075998783111572,0.0,0.0,0.0,0.3126514852046966,4.0,0.0,1.0
671100,293.0893249511719,297.1499938964844,293.1499938964844,0.1484145671129226,-3179.19384765625,304.1134338378906,0.7918821573257446,0.19802887737751,0.179013192653656,293.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391784667969,0.4897871613502502,0.050000000745058,0.0489526987075805,293.043701171875,297.1499938964844,293.1499938964844,0.1099595725536346,-1946.7747802734373,304.1177673339844,0.7321150302886963,0.1559891551733017,0.109586626291275,293.0776062011719,297.1499938964844,293.1499938964844,0.3588157594203949,-6730.19921875,304.06109619140625,0.9990000128746032,0.4792467951774597,0.3803236186504364,293.12579345703125,297.1499938964844,293.1499938964844,0.0033373171463608,-1344.1632080078125,294.4020690917969,0.4897871613502502,0.050000000745058,0.2322105318307876,289.5127258300781,291.1499938964844,263.1499938964844,261.6100769042969,281.0158996582031,293.7925109863281,289.396484375,1.0,0.2551600337028503,0.7338103652000427,0.7338103652000427,1.0,1.0,-1.140206813812256,0.4757042527198791,0.6645026206970215,0.1977858394384384,0.0,0.0,1.0,48.26949691772461,57.0,-1191.87255859375,-13216.568359375,177.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8711242675781,308.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,11414.2158203125,18000.0,0.0,0.0,0.2435751855373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687770664691925,0.6877761483192444,-5.453780886455206e-06,0.0,0.0002471978659741,0.0,0.0,45.81864929199219,0.0,0.0,0.0,0.4571333229541778,4.0,0.0,1.0
671160,293.0888366699219,297.1499938964844,293.1499938964844,0.1307765692472458,-2842.091064453125,304.15252685546875,0.7904484272003174,0.1988974511623382,0.1798420399427414,293.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357666015625,0.4881612360477447,0.050000000745058,0.0489831753075122,293.0400695800781,297.1499938964844,293.1499938964844,0.0978931933641433,-1752.2430419921875,304.1458435058594,0.7326459884643555,0.1580488830804824,0.1109375059604644,293.08416748046875,297.1499938964844,293.1499938964844,0.3184522986412048,-6069.90283203125,304.1515808105469,0.9990000128746032,0.4788837134838104,0.3841075003147125,293.1234741210937,297.1499938964844,293.1499938964844,0.0034347216133028,-1302.6876220703125,295.3443908691406,0.4881612360477447,0.050000000745058,0.2323550879955291,290.91168212890625,291.1499938964844,263.1499938964844,261.6101989746094,281.0220947265625,293.8098449707031,291.26495361328125,1.0,0.2571545839309692,0.7335991263389587,0.7335991263389587,1.0,1.0,-1.147574543952942,0.4789007306098938,0.6686737537384033,0.1994841694831848,0.0,0.0,0.9061521291732788,49.1413688659668,60.0,1531.6474609375,-14628.736328125,181.7155914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,309.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,11698.025390625,18000.0,0.0,0.0,0.2493365406990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0901058912277222,1.0901157855987549,-9.861631042440422e-06,0.0,0.0002530448837205,0.0,0.0,144.50369262695312,0.0,0.0,0.0,0.6077759861946106,4.0,0.0,1.0
671220,293.0905456542969,297.1499938964844,293.1499938964844,0.1487532258033752,-3182.78955078125,304.11578369140625,0.786257803440094,0.2000940293073654,0.1810117065906524,293.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.4845169484615326,0.050000000745058,0.0490530543029308,293.034423828125,297.1499938964844,293.1499938964844,0.1137569472193718,-1999.1138916015625,304.1163024902344,0.7332143783569336,0.161973550915718,0.1136891543865203,293.1046447753906,297.1499938964844,293.1499938964844,0.3684242665767669,-6873.90478515625,304.0530700683594,0.9990000128746032,0.476393312215805,0.3926462829113006,293.1220703125,297.1499938964844,293.1499938964844,0.0032227621413767,-1292.2366943359375,294.59698486328125,0.4845169484615326,0.050000000745058,0.2326865643262863,289.7666320800781,291.1499938964844,263.1499938964844,261.6102600097656,281.0286865234375,293.83306884765625,289.3828430175781,1.0,0.261496365070343,0.7331766486167908,0.7331766486167908,1.0,1.0,-1.16301167011261,0.4856006801128387,0.677410900592804,0.2030801624059677,0.0,0.0,1.0,51.12369537353516,63.0,-2033.646728515625,-11699.478515625,190.43711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,306.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,15191.93359375,18000.0,0.0,0.0,0.2458680272102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690901041030884,0.4690948724746704,-4.777239155373536e-06,0.0,0.0002495248045306,0.0,0.0,24.06259727478028,0.0,0.0,0.0,0.3890822529792785,4.0,0.0,1.0
671280,293.0905456542969,297.1499938964844,293.1499938964844,0.1487532258033752,-3182.78955078125,304.11578369140625,0.786257803440094,0.2000940293073654,0.1810117065906524,293.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783203125,0.4845169484615326,0.050000000745058,0.0490530543029308,293.034423828125,297.1499938964844,293.1499938964844,0.1137569472193718,-1999.1138916015625,304.1163024902344,0.7332143783569336,0.161973550915718,0.1136891543865203,293.1046447753906,297.1499938964844,293.1499938964844,0.3684242665767669,-6873.90478515625,304.0530700683594,0.9990000128746032,0.476393312215805,0.3926462829113006,293.1220703125,297.1499938964844,293.1499938964844,0.0032227621413767,-1292.2366943359375,294.59698486328125,0.4845169484615326,0.050000000745058,0.2326865643262863,289.7666320800781,291.1499938964844,263.1499938964844,261.6102600097656,281.0286865234375,293.83306884765625,289.3828430175781,1.0,0.261496365070343,0.7331766486167908,0.7331766486167908,1.0,1.0,-1.16301167011261,0.4856006801128387,0.677410900592804,0.2030801624059677,0.0,0.0,1.0,51.12369537353516,63.0,-2033.646728515625,-11699.478515625,190.43711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285400390625,306.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,15191.93359375,18000.0,0.0,0.0,0.2458680272102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690901041030884,0.4690948724746704,-4.777239155373536e-06,0.0,0.0002495248045306,0.0,0.0,24.06259727478028,0.0,0.0,0.0,0.3890822529792785,4.0,0.0,1.0
671340,293.09130859375,297.1499938964844,293.1499938964844,0.1252634972333908,-2732.856689453125,304.166015625,0.7821682691574097,0.2014560997486114,0.1824304908514022,293.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5463562011719,0.480588436126709,0.050000000745058,0.049129694700241,293.025634765625,297.1499938964844,293.1499938964844,0.0984004810452461,-1751.06005859375,304.1529235839844,0.7345251441001892,0.1666942685842514,0.1170155182480812,293.12939453125,297.1499938964844,293.1499938964844,0.3163764774799347,-6021.724609375,304.1715087890625,0.9990000128746032,0.4725660979747772,0.4018029272556305,293.121337890625,297.1499938964844,293.1499938964844,0.0032156016677618,-1189.8916015625,295.91845703125,0.480588436126709,0.050000000745058,0.2330501228570938,291.73828125,291.1499938964844,263.1499938964844,261.61016845703125,281.0154113769531,293.823486328125,291.7903747558594,1.0,0.2662354707717895,0.7327542304992676,0.7327542304992676,1.0,1.0,-1.1802259683609009,0.4930864572525024,0.6871395111083984,0.2071400880813598,0.0,0.0,0.0,53.30582809448242,66.0,987.4487915039062,-9877.44140625,200.3399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5993347167969,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,28535.033203125,18000.0,0.0,0.0,0.2559711933135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332081735134125,0.3332153558731079,-7.16743670636788e-06,0.0,0.0002597782295197,0.0,0.0,22.99207305908203,0.0,0.0,0.0,0.3448889553546905,4.0,0.0,1.0
671400,293.09130859375,297.1499938964844,293.1499938964844,0.1252634972333908,-2732.856689453125,304.166015625,0.7821682691574097,0.2014560997486114,0.1824304908514022,293.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5463562011719,0.480588436126709,0.050000000745058,0.049129694700241,293.025634765625,297.1499938964844,293.1499938964844,0.0984004810452461,-1751.06005859375,304.1529235839844,0.7345251441001892,0.1666942685842514,0.1170155182480812,293.12939453125,297.1499938964844,293.1499938964844,0.3163764774799347,-6021.724609375,304.1715087890625,0.9990000128746032,0.4725660979747772,0.4018029272556305,293.121337890625,297.1499938964844,293.1499938964844,0.0032156016677618,-1189.8916015625,295.91845703125,0.480588436126709,0.050000000745058,0.2330501228570938,291.73828125,291.1499938964844,263.1499938964844,261.61016845703125,281.0154113769531,293.823486328125,291.7903747558594,1.0,0.2662354707717895,0.7327542304992676,0.7327542304992676,1.0,1.0,-1.1802259683609009,0.4930864572525024,0.6871395111083984,0.2071400880813598,0.0,0.0,0.0,53.30582809448242,66.0,987.4487915039062,-9877.44140625,200.3399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5993347167969,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,28535.033203125,18000.0,0.0,0.0,0.2559711933135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332081735134125,0.3332153558731079,-7.16743670636788e-06,0.0,0.0002597782295197,0.0,0.0,22.99207305908203,0.0,0.0,0.0,0.3448889553546905,4.0,0.0,1.0
671460,293.0891418457031,297.1499938964844,293.1499938964844,0.1427290439605713,-3062.248046875,304.1372375488281,0.7778648734092712,0.2033674716949463,0.183940589427948,293.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9182434082031,0.476203978061676,0.050000000745058,0.0492148771882057,293.0230712890625,297.1499938964844,293.1499938964844,0.1142657622694969,-1994.6136474609373,304.1300964355469,0.7344578504562378,0.1703838855028152,0.1198740452527999,293.1560363769531,297.1499938964844,293.1499938964844,0.3677922785282135,-6833.0849609375,304.0931396484375,0.9990000128746032,0.467675507068634,0.4117405414581299,293.1165771484375,297.1499938964844,293.1499938964844,0.0036149634979665,-1405.4052734375,294.9049377441406,0.476203978061676,0.050000000745058,0.2334541827440261,290.1742858886719,291.1499938964844,263.1499938964844,261.6098937988281,280.6596069335937,293.7723083496094,290.5979919433594,1.0,0.2712558805942535,0.8380782604217529,0.8380782604217529,1.0,1.0,-1.19798481464386,0.5136353373527527,0.6843494772911072,0.2241548001766204,0.0,0.0,1.0,55.71818923950195,54.0,984.0458374023438,-14940.7802734375,211.1312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,309.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,10805.6787109375,18000.0,0.0,0.0,0.2517209351062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283565521240234,1.0283654928207395,-8.865462405083235e-06,0.0,0.0002554647508077,0.0,0.0,122.14549255371094,0.0,0.0,0.0,0.5788031220436096,4.0,0.0,1.0
671520,293.0891418457031,297.1499938964844,293.1499938964844,0.1427290439605713,-3062.248046875,304.1372375488281,0.7778648734092712,0.2033674716949463,0.183940589427948,293.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9182434082031,0.476203978061676,0.050000000745058,0.0492148771882057,293.0230712890625,297.1499938964844,293.1499938964844,0.1142657622694969,-1994.6136474609373,304.1300964355469,0.7344578504562378,0.1703838855028152,0.1198740452527999,293.1560363769531,297.1499938964844,293.1499938964844,0.3677922785282135,-6833.0849609375,304.0931396484375,0.9990000128746032,0.467675507068634,0.4117405414581299,293.1165771484375,297.1499938964844,293.1499938964844,0.0036149634979665,-1405.4052734375,294.9049377441406,0.476203978061676,0.050000000745058,0.2334541827440261,290.1742858886719,291.1499938964844,263.1499938964844,261.6098937988281,280.6596069335937,293.7723083496094,290.5979919433594,1.0,0.2712558805942535,0.8380782604217529,0.8380782604217529,1.0,1.0,-1.19798481464386,0.5136353373527527,0.6843494772911072,0.2241548001766204,0.0,0.0,1.0,55.71818923950195,54.0,984.0458374023438,-14940.7802734375,211.1312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,309.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,10805.6787109375,18000.0,0.0,0.0,0.2517209351062774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0283565521240234,1.0283654928207395,-8.865462405083235e-06,0.0,0.0002554647508077,0.0,0.0,122.14549255371094,0.0,0.0,0.0,0.5788031220436096,4.0,0.0,1.0
671580,293.0906982421875,297.1499938964844,293.1499938964844,0.1419629603624344,-3048.57470703125,304.1368408203125,0.7808675169944763,0.2045981138944625,0.1852652579545974,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4769673347473144,0.050000000745058,0.0492001064121723,293.02789306640625,297.1499938964844,293.1499938964844,0.1147526130080223,-2000.58984375,304.13116455078125,0.7387140393257141,0.1726253032684326,0.1216259449720382,293.1817321777344,297.1499938964844,293.1499938964844,0.3611890077590942,-6732.87841796875,304.1083679199219,0.9990000128746032,0.462272971868515,0.4100411832332611,293.119873046875,297.1499938964844,293.1499938964844,0.0030706932302564,-1191.06494140625,295.29998779296875,0.4769673347473144,0.050000000745058,0.2333841323852539,290.766357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.4900817871094,293.7365417480469,290.19683837890625,1.0,0.2704598307609558,0.9434022903442384,0.9434022903442384,1.0,1.0,-1.199546456336975,0.519906759262085,0.6796396970748901,0.2302441298961639,0.0,0.0,0.917918622493744,55.37068557739258,42.0,-2247.28076171875,-6536.79931640625,210.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.422607421875,301.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23211.40234375,18000.0,0.0,0.0,0.2608633041381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464479565620422,0.1464534252882003,-5.466763923323015e-06,0.0,0.0002647430810611,0.0,0.0,7.372049808502197,0.0,0.0,0.0,0.3108505308628082,4.0,0.0,1.0
671640,293.0906982421875,297.1499938964844,293.1499938964844,0.1419629603624344,-3048.57470703125,304.1368408203125,0.7808675169944763,0.2045981138944625,0.1852652579545974,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4769673347473144,0.050000000745058,0.0492001064121723,293.02789306640625,297.1499938964844,293.1499938964844,0.1147526130080223,-2000.58984375,304.13116455078125,0.7387140393257141,0.1726253032684326,0.1216259449720382,293.1817321777344,297.1499938964844,293.1499938964844,0.3611890077590942,-6732.87841796875,304.1083679199219,0.9990000128746032,0.462272971868515,0.4100411832332611,293.119873046875,297.1499938964844,293.1499938964844,0.0030706932302564,-1191.06494140625,295.29998779296875,0.4769673347473144,0.050000000745058,0.2333841323852539,290.766357421875,291.1499938964844,263.1499938964844,261.6094665527344,280.4900817871094,293.7365417480469,290.19683837890625,1.0,0.2704598307609558,0.9434022903442384,0.9434022903442384,1.0,1.0,-1.199546456336975,0.519906759262085,0.6796396970748901,0.2302441298961639,0.0,0.0,0.917918622493744,55.37068557739258,42.0,-2247.28076171875,-6536.79931640625,210.94493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.422607421875,301.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23211.40234375,18000.0,0.0,0.0,0.2608633041381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464479565620422,0.1464534252882003,-5.466763923323015e-06,0.0,0.0002647430810611,0.0,0.0,7.372049808502197,0.0,0.0,0.0,0.3108505308628082,4.0,0.0,1.0
671700,293.0909118652344,297.1499938964844,293.1499938964844,0.1495592594146728,-3187.145263671875,304.1275634765625,0.7849196195602417,0.2053057700395584,0.185808002948761,293.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7288513183594,0.4791700839996338,0.050000000745058,0.0491572991013526,293.02996826171875,297.1499938964844,293.1499938964844,0.1213079094886779,-2098.2216796875,304.1243896484375,0.7429245114326477,0.1737625151872635,0.1223531067371368,293.1823425292969,297.1499938964844,293.1499938964844,0.3745348453521728,-6933.73583984375,304.09716796875,0.9990000128746032,0.4617460370063782,0.4050605297088623,293.1156616210937,297.1499938964844,293.1499938964844,0.0036368709988892,-1435.4188232421875,294.6647644042969,0.4791700839996338,0.050000000745058,0.2331810593605041,289.7796936035156,291.1499938964844,263.1499938964844,261.6091613769531,280.4377136230469,293.70928955078125,290.1595458984375,1.0,0.2683399021625519,0.996064305305481,0.996064305305481,1.0,1.0,-1.1947996616363523,0.5192309021949768,0.6755687594413757,0.2305389791727066,0.0,0.0,1.0,54.21951675415039,42.0,457.4813537597656,-14717.6435546875,206.99745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,309.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,10600.2587890625,19080.0,0.0,0.0,0.2587770819664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991645336151123,0.9916536808013916,-8.368690942006651e-06,0.0,0.0002626258356031,0.0,0.0,110.64820861816406,0.0,0.0,0.0,0.5784962773323059,4.0,0.0,1.0
671760,293.0923156738281,297.1499938964844,293.1499938964844,0.1338863968849182,-2891.40087890625,304.1595458984375,0.7905011177062988,0.205783799290657,0.1862830072641372,293.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.4823186993598938,0.050000000745058,0.0490957349538803,293.0323791503906,297.1499938964844,293.1499938964844,0.1091144308447837,-1909.01171875,304.1507263183594,0.7485920786857605,0.1748128682374954,0.1230755746364593,293.17974853515625,297.1499938964844,293.1499938964844,0.3277091085910797,-6189.47900390625,304.1903991699219,0.9990000128746032,0.4618414938449859,0.3977869153022766,293.1168212890625,297.1499938964844,293.1499938964844,0.003357000881806,-1262.635986328125,295.6350402832031,0.4823186993598938,0.050000000745058,0.2328890264034271,291.2445068359375,291.1499938964844,263.1499938964844,261.6088562011719,280.4697265625,293.7132568359375,291.3990173339844,1.0,0.2652288675308227,0.9427893161773682,0.9427893161773682,1.0,1.0,-1.1870843172073364,0.5144662857055664,0.67261803150177,0.2273331433534622,0.0,0.0,0.5677407383918762,52.55077362060547,30.0,1319.065673828125,-14924.0029296875,201.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0231018066406,309.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,15284.62109375,19080.0,0.0,0.0,0.2671446800231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849807500839231,1.184992790222168,-1.1983475815213753e-05,0.0,0.0002711178967729,0.0,0.0,189.16336059570312,0.0,0.0,0.0,0.648491621017456,4.0,0.0,1.0
671820,293.0943298339844,297.1499938964844,293.1499938964844,0.1546679586172104,-3281.112548828125,304.1185607910156,0.8060389757156372,0.2068257331848144,0.1869642734527588,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98150634765625,0.4911370873451233,0.050000000745058,0.0489275828003883,293.0361328125,297.1499938964844,293.1499938964844,0.1271319389343261,-2183.50048828125,304.11785888671875,0.7643775939941406,0.1770248711109161,0.124426357448101,293.1532897949219,297.1499938964844,293.1499938964844,0.3537565469741821,-6623.73193359375,304.1264038085937,0.9990000128746032,0.4663653373718261,0.3772044777870178,293.1144104003906,297.1499938964844,293.1499938964844,0.0034549543634057,-1381.84765625,294.5916748046875,0.4911370873451233,0.050000000745058,0.2320913821458816,289.6337585449219,291.1499938964844,263.1499938964844,261.60809326171875,280.6365966796875,293.7524719238281,289.6427917480469,1.0,0.2564043700695038,0.836239218711853,0.836239218711853,1.0,1.0,-1.1636624336242676,0.4985949099063873,0.6650674939155579,0.2161263674497604,0.0,0.0,1.0,47.96250915527344,33.0,-705.2050170898438,-13775.7119140625,184.3702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5620422363281,308.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,11642.2236328125,19080.0,0.0,0.0,0.2663306295871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486825227737427,0.8486894965171814,-7.006667601672234e-06,0.0,0.0002702917554415,0.0,0.0,76.1069564819336,0.0,0.0,0.0,0.5209296941757202,4.0,0.0,1.0
671880,293.0943298339844,297.1499938964844,293.1499938964844,0.1546679586172104,-3281.112548828125,304.1185607910156,0.8060389757156372,0.2068257331848144,0.1869642734527588,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98150634765625,0.4911370873451233,0.050000000745058,0.0489275828003883,293.0361328125,297.1499938964844,293.1499938964844,0.1271319389343261,-2183.50048828125,304.11785888671875,0.7643775939941406,0.1770248711109161,0.124426357448101,293.1532897949219,297.1499938964844,293.1499938964844,0.3537565469741821,-6623.73193359375,304.1264038085937,0.9990000128746032,0.4663653373718261,0.3772044777870178,293.1144104003906,297.1499938964844,293.1499938964844,0.0034549543634057,-1381.84765625,294.5916748046875,0.4911370873451233,0.050000000745058,0.2320913821458816,289.6337585449219,291.1499938964844,263.1499938964844,261.60809326171875,280.6365966796875,293.7524719238281,289.6427917480469,1.0,0.2564043700695038,0.836239218711853,0.836239218711853,1.0,1.0,-1.1636624336242676,0.4985949099063873,0.6650674939155579,0.2161263674497604,0.0,0.0,1.0,47.96250915527344,33.0,-705.2050170898438,-13775.7119140625,184.3702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5620422363281,308.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,11642.2236328125,19080.0,0.0,0.0,0.2663306295871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486825227737427,0.8486894965171814,-7.006667601672234e-06,0.0,0.0002702917554415,0.0,0.0,76.1069564819336,0.0,0.0,0.0,0.5209296941757202,4.0,0.0,1.0
671940,293.0976257324219,297.1499938964844,293.1499938964844,0.1304885894060135,-2825.055419921875,304.16680908203125,0.8177347183227539,0.2075807005167007,0.1877211630344391,293.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926818847656,0.4977770447731018,0.050000000745058,0.048811811953783,293.041259765625,297.1499938964844,293.1499938964844,0.1084065064787864,-1893.670654296875,304.15771484375,0.7779043912887573,0.1788962334394455,0.1259229183197021,293.1088256835937,297.1499938964844,293.1499938964844,0.2830003499984741,-5487.6103515625,304.24566650390625,0.9990000128746032,0.4753004014492035,0.3623518347740173,293.11309814453125,297.1499938964844,293.1499938964844,0.0032252990640699,-1195.973388671875,295.9753723144531,0.4977770447731018,0.050000000745058,0.2315422147512436,291.7108764648437,291.1499938964844,263.1499938964844,261.607177734375,280.9867553710937,293.787109375,291.69122314453125,1.0,0.2507258951663971,0.7296891808509827,0.7296891808509827,1.0,1.0,-1.1477351188659668,0.4788644909858703,0.6688706874847412,0.1994814127683639,0.0,0.0,0.0,44.80652618408203,36.0,506.9654541015625,-8495.1298828125,173.29847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934875488281,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,29921.5,18000.0,0.0,0.0,0.2782090008258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610836327075958,0.261090874671936,-7.2461916715838015e-06,0.0,0.0002823467657435,0.0,0.0,17.795257568359375,0.0,0.0,0.0,0.3327740132808685,4.0,0.0,1.0
