time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672000,293.0976257324219,297.1499938964844,293.1499938964844,0.1304885894060135,-2825.055419921875,304.16680908203125,0.8177347183227539,0.2075807005167007,0.1877211630344391,293.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5926818847656,0.4977770447731018,0.050000000745058,0.048811811953783,293.041259765625,297.1499938964844,293.1499938964844,0.1084065064787864,-1893.670654296875,304.15771484375,0.7779043912887573,0.1788962334394455,0.1259229183197021,293.1088256835937,297.1499938964844,293.1499938964844,0.2830003499984741,-5487.6103515625,304.24566650390625,0.9990000128746032,0.4753004014492035,0.3623518347740173,293.11309814453125,297.1499938964844,293.1499938964844,0.0032252990640699,-1195.973388671875,295.9753723144531,0.4977770447731018,0.050000000745058,0.2315422147512436,291.7108764648437,291.1499938964844,263.1499938964844,261.607177734375,280.9867553710937,293.787109375,291.69122314453125,1.0,0.2507258951663971,0.7296891808509827,0.7296891808509827,1.0,1.0,-1.1477351188659668,0.4788644909858703,0.6688706874847412,0.1994814127683639,0.0,0.0,0.0,44.80652618408203,36.0,506.9654541015625,-8495.1298828125,173.29847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934875488281,305.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,29921.5,18000.0,0.0,0.0,0.2782090008258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610836327075958,0.261090874671936,-7.2461916715838015e-06,0.0,0.0002823467657435,0.0,0.0,17.795257568359375,0.0,0.0,0.0,0.3327740132808685,4.0,0.0,1.0
672060,293.0982971191406,297.1499938964844,293.1499938964844,0.1440973132848739,-3080.085205078125,304.1448974609375,0.8250669240951538,0.2087621837854385,0.1885646134614944,293.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17047119140625,0.5018534064292908,0.050000000745058,0.0487468056380748,293.05291748046875,297.1499938964844,293.1499938964844,0.1193272322416305,-2060.46337890625,304.1422119140625,0.7848373651504517,0.1792688369750976,0.1261681169271469,293.0631103515625,297.1499938964844,293.1499938964844,0.301338255405426,-5800.400390625,304.1965637207031,0.9990000128746032,0.4856168627738952,0.3537386655807495,293.10406494140625,297.1499938964844,293.1499938964844,0.0035971673205494,-1385.150390625,295.1853332519531,0.5018534064292908,0.050000000745058,0.2312338650226593,290.4493103027344,291.1499938964844,263.1499938964844,261.6060791015625,280.763671875,293.7750549316406,290.8485107421875,1.0,0.2473367005586624,0.8059037923812866,0.8059037923812866,1.0,1.0,-1.138252854347229,0.4842115044593811,0.6540413498878479,0.2066430300474167,0.0,0.0,1.0,43.031158447265625,39.0,1117.349609375,-14355.6513671875,167.0201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,309.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,11281.5966796875,18000.0,0.0,0.0,0.2718536853790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060078740119934,1.0600881576538086,-9.37539243750507e-06,0.0,0.0002758969203568,0.0,0.0,133.3646240234375,0.0,0.0,0.0,0.5938403606414795,4.0,0.0,1.0
672120,293.0982971191406,297.1499938964844,293.1499938964844,0.1440973132848739,-3080.085205078125,304.1448974609375,0.8250669240951538,0.2087621837854385,0.1885646134614944,293.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17047119140625,0.5018534064292908,0.050000000745058,0.0487468056380748,293.05291748046875,297.1499938964844,293.1499938964844,0.1193272322416305,-2060.46337890625,304.1422119140625,0.7848373651504517,0.1792688369750976,0.1261681169271469,293.0631103515625,297.1499938964844,293.1499938964844,0.301338255405426,-5800.400390625,304.1965637207031,0.9990000128746032,0.4856168627738952,0.3537386655807495,293.10406494140625,297.1499938964844,293.1499938964844,0.0035971673205494,-1385.150390625,295.1853332519531,0.5018534064292908,0.050000000745058,0.2312338650226593,290.4493103027344,291.1499938964844,263.1499938964844,261.6060791015625,280.763671875,293.7750549316406,290.8485107421875,1.0,0.2473367005586624,0.8059037923812866,0.8059037923812866,1.0,1.0,-1.138252854347229,0.4842115044593811,0.6540413498878479,0.2066430300474167,0.0,0.0,1.0,43.031158447265625,39.0,1117.349609375,-14355.6513671875,167.0201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,309.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,11281.5966796875,18000.0,0.0,0.0,0.2718536853790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060078740119934,1.0600881576538086,-9.37539243750507e-06,0.0,0.0002758969203568,0.0,0.0,133.3646240234375,0.0,0.0,0.0,0.5938403606414795,4.0,0.0,1.0
672180,293.1009216308594,297.1499938964844,293.1499938964844,0.1472557336091995,-3141.0654296875,304.1351013183594,0.8291792869567871,0.2095414847135543,0.1892967224121093,293.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5039500594139099,0.050000000745058,0.0487151928246021,293.06005859375,297.1499938964844,293.1499938964844,0.12201639264822,-2102.29345703125,304.1351623535156,0.7892276048660278,0.18026202917099,0.1266927123069763,293.0321350097656,297.1499938964844,293.1499938964844,0.3009603023529053,-5812.7060546875,304.16876220703125,0.9990000128746032,0.4941228926181793,0.349473625421524,293.1017150878906,297.1499938964844,293.1499938964844,0.0031516028102487,-1227.1275634765625,295.35040283203125,0.5039500594139099,0.050000000745058,0.2310838997364044,290.6650695800781,291.1499938964844,263.1499938964844,261.6048889160156,280.6086730957031,293.7715759277344,290.07733154296875,1.0,0.2458192259073257,0.8821184635162354,0.8821184635162354,1.0,1.0,-1.134421944618225,0.4880781173706054,0.6463438868522644,0.2112403661012649,0.0,0.0,1.0,42.17894744873047,42.0,-2402.104736328125,-6374.05908203125,164.2481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6646423339844,301.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,22426.359375,18000.0,0.0,0.0,0.2751173973083496,0.0,0.0,0.0,0.0,1.0,5.344172677723691e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421528905630111,0.1421763151884079,-2.342759034945629e-05,0.0,0.0002792091690935,0.0,0.0,6.911835193634033,0.0,0.0,0.0,0.3065098524093628,4.0,0.0,1.0
672240,293.1009216308594,297.1499938964844,293.1499938964844,0.1472557336091995,-3141.0654296875,304.1351013183594,0.8291792869567871,0.2095414847135543,0.1892967224121093,293.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5039500594139099,0.050000000745058,0.0487151928246021,293.06005859375,297.1499938964844,293.1499938964844,0.12201639264822,-2102.29345703125,304.1351623535156,0.7892276048660278,0.18026202917099,0.1266927123069763,293.0321350097656,297.1499938964844,293.1499938964844,0.3009603023529053,-5812.7060546875,304.16876220703125,0.9990000128746032,0.4941228926181793,0.349473625421524,293.1017150878906,297.1499938964844,293.1499938964844,0.0031516028102487,-1227.1275634765625,295.35040283203125,0.5039500594139099,0.050000000745058,0.2310838997364044,290.6650695800781,291.1499938964844,263.1499938964844,261.6048889160156,280.6086730957031,293.7715759277344,290.07733154296875,1.0,0.2458192259073257,0.8821184635162354,0.8821184635162354,1.0,1.0,-1.134421944618225,0.4880781173706054,0.6463438868522644,0.2112403661012649,0.0,0.0,1.0,42.17894744873047,42.0,-2402.104736328125,-6374.05908203125,164.2481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6646423339844,301.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,22426.359375,18000.0,0.0,0.0,0.2751173973083496,0.0,0.0,0.0,0.0,1.0,5.344172677723691e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421528905630111,0.1421763151884079,-2.342759034945629e-05,0.0,0.0002792091690935,0.0,0.0,6.911835193634033,0.0,0.0,0.0,0.3065098524093628,4.0,0.0,1.0
672300,293.10113525390625,297.1499938964844,293.1499938964844,0.1523473709821701,-3232.048583984375,304.1307067871094,0.8304994702339172,0.2101209908723831,0.1897630393505096,293.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861633300781,0.504413902759552,0.050000000745058,0.0487083569169044,293.0589294433594,297.1499938964844,293.1499938964844,0.1266901791095733,-2170.13671875,304.131103515625,0.7914875149726868,0.1816190481185913,0.1274136006832122,293.0186767578125,297.1499938964844,293.1499938964844,0.3093763291835785,-5946.5927734375,304.1543884277344,0.9990000128746032,0.4982603192329407,0.3485453128814697,293.0950622558594,297.1499938964844,293.1499938964844,0.0036962346639484,-1452.6513671875,294.8565368652344,0.504413902759552,0.050000000745058,0.2310514748096466,289.8656311035156,291.1499938964844,263.1499938964844,261.6042175292969,280.5549011230469,293.76190185546875,290.2851257324219,1.0,0.2456574887037277,0.9202257394790648,0.9202257394790648,1.0,1.0,-1.134684443473816,0.4899253249168396,0.6447590589523315,0.2130302190780639,0.0,0.0,1.0,42.00960922241211,42.0,638.0813598632812,-14429.560546875,163.99618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,309.730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,10453.662109375,19080.0,0.0,0.0,0.2691086828708648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884859919548036,0.988494336605072,-8.297549356939271e-06,0.0,0.0002731111017055,0.0,0.0,109.4336166381836,0.0,0.0,0.0,0.5763709545135498,4.0,0.0,1.0
672360,293.1026611328125,297.1499938964844,293.1499938964844,0.13505220413208,-2907.374267578125,304.1650390625,0.8311623930931091,0.210443764925003,0.1901633739471435,293.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5044940114021301,0.050000000745058,0.0487071759998798,293.0582275390625,297.1499938964844,293.1499938964844,0.1130981519818306,-1961.5673828125,304.15875244140625,0.793637752532959,0.1829147785902023,0.1283657252788543,293.01031494140625,297.1499938964844,293.1499938964844,0.2731827199459076,-5348.7216796875,304.2181091308594,0.9990000128746032,0.5015739798545837,0.3483853936195373,293.09429931640625,297.1499938964844,293.1499938964844,0.0034123144578188,-1273.47412109375,295.88604736328125,0.5044940114021301,0.050000000745058,0.2310458719730377,291.4296875,291.1499938964844,263.1499938964844,261.603515625,280.5831604003906,293.7577514648437,291.6107788085937,1.0,0.2458455115556717,0.8819212317466736,0.8819212317466736,1.0,1.0,-1.1361069679260254,0.4890722334384918,0.647034764289856,0.2119093239307403,0.0,0.0,0.2696831226348877,41.99893569946289,45.0,1501.36669921875,-14580.1630859375,164.39080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,309.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.0625,19080.0,0.0,0.0,0.2749396562576294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168324947357178,1.1168441772460938,-1.1714440006471705e-05,0.0,0.0002790288126561,0.0,0.0,169.1966094970703,0.0,0.0,0.0,0.5968098640441895,4.0,0.0,1.0
672420,293.1044921875,297.1499938964844,293.1499938964844,0.1593013256788253,-3359.4111328125,304.117919921875,0.8305740356445312,0.2112590223550796,0.1908005028963089,293.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.5035147070884705,0.050000000745058,0.0487216264009475,293.0577087402344,297.1499938964844,293.1499938964844,0.1348752528429031,-2289.11767578125,304.1181335449219,0.7955796122550964,0.1853332817554474,0.1300117820501327,292.9989318847656,297.1499938964844,293.1499938964844,0.3222625255584717,-6165.34716796875,304.1101379394531,0.9990000128746032,0.5074102282524109,0.3503496944904327,293.0880126953125,297.1499938964844,293.1499938964844,0.0036589649971574,-1463.5401611328125,294.6747131347656,0.5035147070884705,0.050000000745058,0.2311144173145294,289.5032043457031,291.1499938964844,263.1499938964844,261.6020202636719,280.7170715332031,293.74969482421875,289.6969299316406,1.0,0.2471173256635666,0.8053122162818909,0.8053122162818909,1.0,1.0,-1.1413034200668335,0.4859775602817535,0.6553258299827576,0.2078268527984619,0.0,0.0,1.0,42.43538665771485,48.0,-247.424545288086,-14231.451171875,166.7616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6718139648437,309.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,10893.4892578125,19080.0,0.0,0.0,0.2659608125686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913528323173523,0.8913601040840149,-7.2882112363004126e-06,0.0,0.0002699164033401,0.0,0.0,84.61248016357422,0.0,0.0,0.0,0.5310441851615906,4.0,0.0,1.0
672480,293.1044921875,297.1499938964844,293.1499938964844,0.1593013256788253,-3359.4111328125,304.117919921875,0.8305740356445312,0.2112590223550796,0.1908005028963089,293.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.5035147070884705,0.050000000745058,0.0487216264009475,293.0577087402344,297.1499938964844,293.1499938964844,0.1348752528429031,-2289.11767578125,304.1181335449219,0.7955796122550964,0.1853332817554474,0.1300117820501327,292.9989318847656,297.1499938964844,293.1499938964844,0.3222625255584717,-6165.34716796875,304.1101379394531,0.9990000128746032,0.5074102282524109,0.3503496944904327,293.0880126953125,297.1499938964844,293.1499938964844,0.0036589649971574,-1463.5401611328125,294.6747131347656,0.5035147070884705,0.050000000745058,0.2311144173145294,289.5032043457031,291.1499938964844,263.1499938964844,261.6020202636719,280.7170715332031,293.74969482421875,289.6969299316406,1.0,0.2471173256635666,0.8053122162818909,0.8053122162818909,1.0,1.0,-1.1413034200668335,0.4859775602817535,0.6553258299827576,0.2078268527984619,0.0,0.0,1.0,42.43538665771485,48.0,-247.424545288086,-14231.451171875,166.7616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6718139648437,309.76910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,10893.4892578125,19080.0,0.0,0.0,0.2659608125686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913528323173523,0.8913601040840149,-7.2882112363004126e-06,0.0,0.0002699164033401,0.0,0.0,84.61248016357422,0.0,0.0,0.0,0.5310441851615906,4.0,0.0,1.0
672540,293.107421875,297.1499938964844,293.1499938964844,0.1347960382699966,-2902.01220703125,304.1649169921875,0.8283462524414062,0.2118206918239593,0.1914745718240738,293.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70660400390625,0.5014169812202454,0.050000000745058,0.0487534888088703,293.0574645996094,297.1499938964844,293.1499938964844,0.1156750246882438,-1996.87548828125,304.15692138671875,0.7960622906684875,0.1877335757017135,0.1318366825580597,292.9966735839844,297.1499938964844,293.1499938964844,0.2750557363033294,-5386.6728515625,304.1929626464844,0.9990000128746032,0.5117271542549133,0.3546401262283325,293.0879821777344,297.1499938964844,293.1499938964844,0.0032302860636264,-1201.9976806640625,296.132080078125,0.5014169812202454,0.050000000745058,0.2312655597925186,291.7224426269531,291.1499938964844,263.1499938964844,261.60040283203125,280.9765319824219,293.74346923828125,291.44512939453125,1.0,0.2494034618139267,0.7287032008171082,0.7287032008171082,1.0,1.0,-1.1496715545654297,0.4793498516082763,0.6703217029571533,0.1996152400970459,0.0,0.0,0.0,43.3563346862793,51.0,-583.526611328125,-6149.41650390625,171.04600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,27129.052734375,18000.0,0.0,0.0,0.2733038663864136,0.0,0.0,0.0,0.0,1.0,0.0014694153796881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345386654138565,0.1407538503408432,-0.0062151835300028,0.0,0.0002773686719592,0.0,0.0,8.180428504943848,0.0,0.0,0.0,0.3092894256114959,4.0,0.0,1.0
672600,293.107421875,297.1499938964844,293.1499938964844,0.1347960382699966,-2902.01220703125,304.1649169921875,0.8283462524414062,0.2118206918239593,0.1914745718240738,293.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70660400390625,0.5014169812202454,0.050000000745058,0.0487534888088703,293.0574645996094,297.1499938964844,293.1499938964844,0.1156750246882438,-1996.87548828125,304.15692138671875,0.7960622906684875,0.1877335757017135,0.1318366825580597,292.9966735839844,297.1499938964844,293.1499938964844,0.2750557363033294,-5386.6728515625,304.1929626464844,0.9990000128746032,0.5117271542549133,0.3546401262283325,293.0879821777344,297.1499938964844,293.1499938964844,0.0032302860636264,-1201.9976806640625,296.132080078125,0.5014169812202454,0.050000000745058,0.2312655597925186,291.7224426269531,291.1499938964844,263.1499938964844,261.60040283203125,280.9765319824219,293.74346923828125,291.44512939453125,1.0,0.2494034618139267,0.7287032008171082,0.7287032008171082,1.0,1.0,-1.1496715545654297,0.4793498516082763,0.6703217029571533,0.1996152400970459,0.0,0.0,0.0,43.3563346862793,51.0,-583.526611328125,-6149.41650390625,171.04600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,303.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,27129.052734375,18000.0,0.0,0.0,0.2733038663864136,0.0,0.0,0.0,0.0,1.0,0.0014694153796881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345386654138565,0.1407538503408432,-0.0062151835300028,0.0,0.0002773686719592,0.0,0.0,8.180428504943848,0.0,0.0,0.0,0.3092894256114959,4.0,0.0,1.0
672660,293.10858154296875,297.1499938964844,293.1499938964844,0.1432159692049026,-3057.574462890625,304.15447998046875,0.8248969316482544,0.2126703709363937,0.1922325640916824,293.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46466064453125,0.4984695315361023,0.050000000745058,0.0488003641366958,293.056884765625,297.1499938964844,293.1499938964844,0.1242194846272468,-2122.86181640625,304.1477355957031,0.7948126196861267,0.1901955604553222,0.1335357874631881,292.997802734375,297.1499938964844,293.1499938964844,0.2969051599502563,-5742.10595703125,304.1598205566406,0.9990000128746032,0.5153943300247192,0.3608585894107818,293.0810852050781,297.1499938964844,293.1499938964844,0.0036563004832714,-1388.669677734375,295.5986633300781,0.4984695315361023,0.050000000745058,0.2314879149198532,290.8319702148437,291.1499938964844,263.1499938964844,261.5986633300781,280.493408203125,293.7130126953125,291.1776428222656,1.0,0.2524918913841247,0.8372219204902649,0.8372219204902649,0.8683757781982422,1.0,-1.1604070663452148,0.5030571818351746,0.6573498845100403,0.2212120741605758,0.0,0.0,1.0,44.69561767578125,54.0,1413.021484375,-15119.7314453125,176.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,310.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,11722.1318359375,18000.0,0.0,0.0,0.2659046947956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906412601470947,1.0906511545181274,-9.874172064883169e-06,0.0,0.0002698594471439,0.0,0.0,144.74488830566406,0.0,0.0,0.0,0.6082059741020203,4.0,0.0,1.0
672720,293.10858154296875,297.1499938964844,293.1499938964844,0.1432159692049026,-3057.574462890625,304.15447998046875,0.8248969316482544,0.2126703709363937,0.1922325640916824,293.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46466064453125,0.4984695315361023,0.050000000745058,0.0488003641366958,293.056884765625,297.1499938964844,293.1499938964844,0.1242194846272468,-2122.86181640625,304.1477355957031,0.7948126196861267,0.1901955604553222,0.1335357874631881,292.997802734375,297.1499938964844,293.1499938964844,0.2969051599502563,-5742.10595703125,304.1598205566406,0.9990000128746032,0.5153943300247192,0.3608585894107818,293.0810852050781,297.1499938964844,293.1499938964844,0.0036563004832714,-1388.669677734375,295.5986633300781,0.4984695315361023,0.050000000745058,0.2314879149198532,290.8319702148437,291.1499938964844,263.1499938964844,261.5986633300781,280.493408203125,293.7130126953125,291.1776428222656,1.0,0.2524918913841247,0.8372219204902649,0.8372219204902649,0.8683757781982422,1.0,-1.1604070663452148,0.5030571818351746,0.6573498845100403,0.2212120741605758,0.0,0.0,1.0,44.69561767578125,54.0,1413.021484375,-15119.7314453125,176.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,310.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,11722.1318359375,18000.0,0.0,0.0,0.2659046947956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906412601470947,1.0906511545181274,-9.874172064883169e-06,0.0,0.0002698594471439,0.0,0.0,144.74488830566406,0.0,0.0,0.0,0.6082059741020203,4.0,0.0,1.0
672780,293.1108093261719,297.1499938964844,293.1499938964844,0.1624055206775665,-3414.850341796875,304.1141662597656,0.820084810256958,0.2132559120655059,0.1927666962146759,293.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.4948828816413879,0.050000000745058,0.0488607324659824,293.0590209960937,297.1499938964844,293.1499938964844,0.1422595083713531,-2391.13818359375,304.11248779296875,0.7919056415557861,0.1921189576387405,0.1349930465221405,293.009765625,297.1499938964844,293.1499938964844,0.3437685072422027,-6509.015625,304.0640563964844,0.9990000128746032,0.5168279409408569,0.3687114715576172,293.0801086425781,297.1499938964844,293.1499938964844,0.0034505140502005,-1387.15869140625,294.8903503417969,0.4948828816413879,0.050000000745058,0.2317742705345153,289.6830444335937,291.1499938964844,263.1499938964844,261.5968017578125,279.8470764160156,293.6786804199219,289.23834228515625,1.0,0.2562123239040375,0.9457406401634216,0.9457406401634216,0.7367516160011292,1.0,-1.172638773918152,0.533087968826294,0.6395508050918579,0.2488317936658859,0.0,0.0,1.0,46.40007019042969,57.0,-2264.96728515625,-12589.171875,184.0806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8639831542969,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15015.8447265625,18000.0,0.0,0.0,0.2618855237960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036235451698303,0.5036284923553467,-4.937919129588408e-06,0.0,0.0002657804870977,0.0,0.0,27.182109832763672,0.0,0.0,0.0,0.40216726064682,4.0,0.0,1.0
672840,293.1108093261719,297.1499938964844,293.1499938964844,0.1624055206775665,-3414.850341796875,304.1141662597656,0.820084810256958,0.2132559120655059,0.1927666962146759,293.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.4948828816413879,0.050000000745058,0.0488607324659824,293.0590209960937,297.1499938964844,293.1499938964844,0.1422595083713531,-2391.13818359375,304.11248779296875,0.7919056415557861,0.1921189576387405,0.1349930465221405,293.009765625,297.1499938964844,293.1499938964844,0.3437685072422027,-6509.015625,304.0640563964844,0.9990000128746032,0.5168279409408569,0.3687114715576172,293.0801086425781,297.1499938964844,293.1499938964844,0.0034505140502005,-1387.15869140625,294.8903503417969,0.4948828816413879,0.050000000745058,0.2317742705345153,289.6830444335937,291.1499938964844,263.1499938964844,261.5968017578125,279.8470764160156,293.6786804199219,289.23834228515625,1.0,0.2562123239040375,0.9457406401634216,0.9457406401634216,0.7367516160011292,1.0,-1.172638773918152,0.533087968826294,0.6395508050918579,0.2488317936658859,0.0,0.0,1.0,46.40007019042969,57.0,-2264.96728515625,-12589.171875,184.0806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8639831542969,306.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15015.8447265625,18000.0,0.0,0.0,0.2618855237960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036235451698303,0.5036284923553467,-4.937919129588408e-06,0.0,0.0002657804870977,0.0,0.0,27.182109832763672,0.0,0.0,0.0,0.40216726064682,4.0,0.0,1.0
672900,293.1111145019531,297.1499938964844,293.1499938964844,0.1509699672460556,-3200.36376953125,304.14276123046875,0.8176969885826111,0.2136939316987991,0.1932163387537002,293.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.4929708540439605,0.050000000745058,0.048894353210926,293.0599975585937,297.1499938964844,293.1499938964844,0.1327481716871261,-2247.025390625,304.1377258300781,0.7901960611343384,0.1930790841579437,0.1357107311487198,293.0162048339844,297.1499938964844,293.1499938964844,0.3235085904598236,-6168.0283203125,304.1192932128906,0.9990000128746032,0.5173456072807312,0.3730133771896362,293.0766906738281,297.1499938964844,293.1499938964844,0.0037810241337865,-1463.8531494140625,295.2899169921875,0.4929708540439605,0.050000000745058,0.2319337576627731,290.2724304199219,291.1499938964844,263.1499938964844,261.5958251953125,279.2721862792969,293.6376647949219,290.62994384765625,1.0,0.2582681477069855,1.0,1.0,0.6709395051002502,1.0,-1.1794350147247314,0.5585150122642517,0.6209200620651245,0.2728960812091827,0.0,0.0,1.0,47.35122299194336,57.0,928.4862670898438,-15728.0029296875,188.1350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,309.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,11373.412109375,19080.0,0.0,0.0,0.2656629085540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06813383102417,1.0681432485580444,-9.500256055616774e-06,0.0,0.0002696140727493,0.0,0.0,136.25213623046875,0.0,0.0,0.0,0.6124998331069946,4.0,0.0,1.0
672960,293.112548828125,297.1499938964844,293.1499938964844,0.1404419243335724,-3003.8359375,304.1627197265625,0.8148825168609619,0.2139073759317398,0.193523496389389,293.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4909278154373169,0.050000000745058,0.0489313080906868,293.0616760253906,297.1499938964844,293.1499938964844,0.123995617032051,-2115.1513671875,304.15545654296875,0.7880933284759521,0.1938895583152771,0.1363469660282135,293.0271911621094,297.1499938964844,293.1499938964844,0.3048641085624695,-5860.05908203125,304.1577453613281,0.9990000128746032,0.5168877243995667,0.3776849508285522,293.0780639648437,297.1499938964844,293.1499938964844,0.0035287814680486,-1325.644775390625,295.9382019042969,0.4909278154373169,0.050000000745058,0.2321090549230575,291.2730712890625,291.1499938964844,263.1499938964844,261.5948181152344,279.6645202636719,293.6206359863281,291.3757629394531,1.0,0.2604281902313232,0.9449961185455322,0.9449961185455322,0.7367516160011292,1.0,-1.186429500579834,0.5418073534965515,0.6446221470832825,0.2548816800117492,0.0,0.0,0.5163235068321228,48.38386917114258,60.0,1187.572998046875,-15483.4736328125,192.44155883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,309.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1953125,19080.0,0.0,0.0,0.2739027738571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1635555028915403,1.1635677814483645,-1.229362896992825e-05,0.0,0.0002779765054583,0.0,0.0,186.887435913086,0.0,0.0,0.0,0.6302397847175598,4.0,0.0,1.0
673020,293.1141052246094,297.1499938964844,293.1499938964844,0.1575963497161865,-3322.570556640625,304.12823486328125,0.8087242841720581,0.2145289480686187,0.1940595358610153,293.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.4866398572921753,0.050000000745058,0.0490117967128753,293.0649719238281,297.1499938964844,293.1499938964844,0.1400991827249527,-2353.60302734375,304.1253356933594,0.7833308577537537,0.1954602748155594,0.1374940425157547,293.0518798828125,297.1499938964844,293.1499938964844,0.3516255915164947,-6611.7900390625,304.0735168457031,0.9990000128746032,0.5149843096733093,0.3876647055149078,293.07745361328125,297.1499938964844,293.1499938964844,0.0037266218569129,-1468.42138671875,295.1111755371094,0.4866398572921753,0.050000000745058,0.2324908673763275,289.9319152832031,291.1499938964844,263.1499938964844,261.5927429199219,280.320068359375,293.5716552734375,290.06329345703125,1.0,0.2650077044963836,0.8349883556365967,0.8349883556365967,0.8683757781982422,1.0,-1.2009830474853516,0.5224242210388184,0.6785587668418884,0.2327214032411575,0.0,0.0,1.0,50.6275749206543,63.0,-172.46669006347656,-14646.5009765625,201.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276916503906,308.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,11592.7626953125,19080.0,0.0,0.0,0.2750132083892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944988489151001,0.9449965357780457,-8.044451533351094e-06,0.0,0.0002791034639813,0.0,0.0,99.56292724609376,0.0,0.0,0.0,0.5549610257148743,4.0,0.0,1.0
673080,293.1141052246094,297.1499938964844,293.1499938964844,0.1575963497161865,-3322.570556640625,304.12823486328125,0.8087242841720581,0.2145289480686187,0.1940595358610153,293.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.4866398572921753,0.050000000745058,0.0490117967128753,293.0649719238281,297.1499938964844,293.1499938964844,0.1400991827249527,-2353.60302734375,304.1253356933594,0.7833308577537537,0.1954602748155594,0.1374940425157547,293.0518798828125,297.1499938964844,293.1499938964844,0.3516255915164947,-6611.7900390625,304.0735168457031,0.9990000128746032,0.5149843096733093,0.3876647055149078,293.07745361328125,297.1499938964844,293.1499938964844,0.0037266218569129,-1468.42138671875,295.1111755371094,0.4866398572921753,0.050000000745058,0.2324908673763275,289.9319152832031,291.1499938964844,263.1499938964844,261.5927429199219,280.320068359375,293.5716552734375,290.06329345703125,1.0,0.2650077044963836,0.8349883556365967,0.8349883556365967,0.8683757781982422,1.0,-1.2009830474853516,0.5224242210388184,0.6785587668418884,0.2327214032411575,0.0,0.0,1.0,50.6275749206543,63.0,-172.46669006347656,-14646.5009765625,201.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276916503906,308.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,11592.7626953125,19080.0,0.0,0.0,0.2750132083892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944988489151001,0.9449965357780457,-8.044451533351094e-06,0.0,0.0002791034639813,0.0,0.0,99.56292724609376,0.0,0.0,0.0,0.5549610257148743,4.0,0.0,1.0
673140,293.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1636962890625,0.8022354245185852,0.0,0.1946768015623092,293.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.4821258783340454,0.0,0.0490993373095989,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573486328125,0.7782424092292786,0.0,0.138569638133049,293.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.9990000128746032,0.0,0.3982345461845398,293.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1898193359375,0.4821258783340454,0.0,0.2329061180353164,291.6041259765625,294.1499938964844,263.1499938964844,261.5905456542969,280.8164978027344,293.5345458984375,291.41119384765625,0.0,0.0,0.7249805927276611,0.7249805927276611,1.0,1.0,-1.2163056135177612,0.5081899166107178,0.7081157565116882,0.2155399024486541,0.0,0.0,0.0,53.064430236816406,60.0,-430.5610961914063,-7120.58251953125,211.9347686767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.973388671875,303.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28587.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773865520954132,0.177393302321434,-6.742018740624189e-06,0.0,0.0,0.0,0.0,11.04352569580078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1636962890625,0.8022354245185852,0.0,0.1946768015623092,293.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.4821258783340454,0.0,0.0490993373095989,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573486328125,0.7782424092292786,0.0,0.138569638133049,293.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.9990000128746032,0.0,0.3982345461845398,293.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1898193359375,0.4821258783340454,0.0,0.2329061180353164,291.6041259765625,294.1499938964844,263.1499938964844,261.5905456542969,280.8164978027344,293.5345458984375,291.41119384765625,0.0,0.0,0.7249805927276611,0.7249805927276611,1.0,1.0,-1.2163056135177612,0.5081899166107178,0.7081157565116882,0.2155399024486541,0.0,0.0,0.0,53.064430236816406,60.0,-430.5610961914063,-7120.58251953125,211.9347686767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.973388671875,303.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28587.001953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773865520954132,0.177393302321434,-6.742018740624189e-06,0.0,0.0,0.0,0.0,11.04352569580078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.799560546875,0.0,0.0,0.0007969746366143,293.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0002695556322578,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.975341796875,0.0,0.0,0.0005731329438276,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,0.0018645396921783,293.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88409423828125,0.0,0.0,0.0012786558363586,291.5346374511719,294.1499938964844,263.1513671875,261.58953857421875,279.54254150390625,289.5902709960937,291.06719970703125,0.0,0.0,0.4349883794784546,0.4349883794784546,1.0,1.0,-0.0056759477593004,0.0039831986650824,0.0016927492106333,-0.01199481356889,0.0,0.0,0.0,-0.0311286840587854,60.0,-250.28436279296875,-0.0,-2.246232952529681e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2113509819179243e-19,-4.268081613266225e-19,5.673055460791201e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.799560546875,0.0,0.0,0.0007969746366143,293.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0002695556322578,292.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.975341796875,0.0,0.0,0.0005731329438276,292.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,0.0018645396921783,293.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88409423828125,0.0,0.0,0.0012786558363586,291.5346374511719,294.1499938964844,263.1513671875,261.58953857421875,279.54254150390625,289.5902709960937,291.06719970703125,0.0,0.0,0.4349883794784546,0.4349883794784546,1.0,1.0,-0.0056759477593004,0.0039831986650824,0.0016927492106333,-0.01199481356889,0.0,0.0,0.0,-0.0311286840587854,60.0,-250.28436279296875,-0.0,-2.246232952529681e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2113509819179243e-19,-4.268081613266225e-19,5.673055460791201e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7539367675781,0.0,0.0,0.0001154325873358,293.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001041918658302,292.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92919921875,0.0,0.0,8.835676999296993e-05,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777404785156,0.0,0.0,0.0001528022985439,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,0.0004942413652315,291.5321044921875,294.1499938964844,263.1530456542969,261.5899353027344,279.2069702148437,286.7196044921875,291.0544738769531,0.0,0.0,0.2899922430515289,0.2899922430515289,1.0,1.0,-0.0011460706591606,0.0012706093257293,-0.0001245386374648,-0.0136778522282838,0.0,0.0,0.0,-0.0081395925953984,60.0,-121.6836929321289,-0.0,-8.95594141070433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.284228375002777e-21,1.1589155003243807e-20,-3.3049268301894217e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7383728027344,0.0,0.0,9.464294998906551e-05,293.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,9.914907423080876e-05,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,7.356905553024262e-05,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,0.0001005876038107,292.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457336425781,0.0,0.0,0.0004703205195255,291.53094482421875,294.1499938964844,263.1553955078125,261.5909118652344,279.0585632324219,283.9671630859375,291.04766845703125,0.0,0.0,0.1449961215257644,0.1449961215257644,1.0,1.0,-0.0010113641619682,0.0003692548489198,0.0006421092548407,-0.0145761109888553,0.0,0.0,0.0,-0.0077433548867702,60.0,-56.92203903198242,-0.0,-6.900000215637192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.950633960864389e-21,7.539186635717552e-21,-2.5885524729047706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237854003906,0.0,0.0,9.403700096299872e-05,293.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.90087864920497e-05,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,7.313858804991469e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,9.90537300822325e-05,292.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304748535156,0.0,0.0,0.0004696550604421,291.5298156738281,294.1499938964844,263.1583251953125,261.5924377441406,278.9172058105469,281.52764892578125,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017877211794,1.8994054329368737e-08,0.0010017686290666,-0.0149699505418539,0.0,0.0,0.0,-0.007824738509953,60.0,-32.82069778442383,-0.0,-6.844528854799138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.912173697451725e-21,-7.501929580822854e-21,2.589755883371129e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7092590332031,0.0,0.0,9.402823343407364e-05,293.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.0,9.901485464069992e-05,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8812561035156,0.0,0.0,7.313302194233984e-05,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,9.901698649628088e-05,292.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8152770996094,0.0,0.0,0.0004696838150266,291.5286560058594,294.1499938964844,263.1618957519531,261.59454345703125,278.7767639160156,279.3697509765625,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019206674769,6.088436865780977e-09,0.0010019146138802,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-24.03859519958496,-0.0,-6.844256006388606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911916415200653e-21,-7.502181612415741e-21,2.5902651972150885e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,9.405116725247352e-05,293.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,9.903926547849552e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85028076171875,0.0,0.0,7.315087714232504e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734130859375,0.0,0.0,9.904066973831505e-05,292.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.78515625,0.0,0.0,0.0004697996482718,291.5263061523437,294.1499938964844,263.1707458496094,261.60028076171875,278.4996643066406,275.7738342285156,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.715723037719727,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911911568439251e-21,-7.502184035796442e-21,2.5902728712539745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,9.405116725247352e-05,293.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,9.903926547849552e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85028076171875,0.0,0.0,7.315087714232504e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.734130859375,0.0,0.0,9.904066973831505e-05,292.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.78515625,0.0,0.0,0.0004697996482718,291.5263061523437,294.1499938964844,263.1707458496094,261.60028076171875,278.4996643066406,275.7738342285156,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.715723037719727,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911911568439251e-21,-7.502184035796442e-21,2.5902728712539745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,9.40782338147983e-05,293.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.906778723234312e-05,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81964111328125,0.0,0.0,7.317193376366049e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,9.90691696642898e-05,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0004699349228758,291.5238952636719,294.1499938964844,263.18182373046875,261.6080322265625,278.22760009765625,272.9636535644531,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.146055221557617,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,9.40782338147983e-05,293.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.906778723234312e-05,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81964111328125,0.0,0.0,7.317193376366049e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,9.90691696642898e-05,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0004699349228758,291.5238952636719,294.1499938964844,263.18182373046875,261.6080322265625,278.22760009765625,272.9636535644531,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.146055221557617,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,9.410889470018446e-05,293.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.910008520819248e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.789306640625,0.0,0.0,7.319577707676217e-05,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,9.910145308822392e-05,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72576904296875,0.0,0.0,0.0004700881254393,291.5214538574219,294.1499938964844,263.1949462890625,261.6176147460937,277.96051025390625,270.77020263671875,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.06196594238281,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,9.410889470018446e-05,293.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,9.910008520819248e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.789306640625,0.0,0.0,7.319577707676217e-05,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,9.910145308822392e-05,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72576904296875,0.0,0.0,0.0004700881254393,291.5214538574219,294.1499938964844,263.1949462890625,261.6176147460937,277.96051025390625,270.77020263671875,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.06196594238281,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
