time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.414288797415792e-05,293.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.913589747156948e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592468261719,0.0,0.0,7.322221790673211e-05,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,9.913725079968572e-05,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,0.0004702580044977,291.5189208984375,294.1499938964844,263.2099914550781,261.6289367675781,277.69830322265625,269.0610046386719,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.038801193237305,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,9.414288797415792e-05,293.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543518066406,0.0,0.0,9.913589747156948e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592468261719,0.0,0.0,7.322221790673211e-05,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.684326171875,0.0,0.0,9.913725079968572e-05,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,0.0004702580044977,291.5189208984375,294.1499938964844,263.2099914550781,261.6289367675781,277.69830322265625,269.0610046386719,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.038801193237305,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.581787109375,0.0,0.0,9.416104876436292e-05,293.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,9.915503324009478e-05,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7443542480469,0.0,0.0,7.323634781641886e-05,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,9.91563720162958e-05,292.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6820068359375,0.0,0.0,0.0004703487793449,291.51763916015625,294.1499938964844,263.2181701660156,261.6352233886719,277.56903076171875,268.3548583984375,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.030494689941406,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5679626464844,0.0,0.0,9.417994442628697e-05,293.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,9.917493298416956e-05,291.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294921875,0.0,0.0,7.325104525079951e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,9.917627176037058e-05,292.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66754150390625,0.0,0.0,0.0004704431921709,291.516357421875,294.1499938964844,263.226806640625,261.641845703125,277.4409484863281,267.73260498046875,290.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.0224838256836,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,9.421978029422462e-05,293.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,9.921689343173055e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70001220703125,0.0,0.0,7.32820262783207e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.0,0.0,9.921821038005874e-05,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6388244628906,0.0,0.0,0.0004706422332674,291.5137023925781,294.1499938964844,263.2452392578125,261.6562194824219,277.1883850097656,266.7021789550781,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.006328582763672,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,9.421978029422462e-05,293.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497741699219,0.0,0.0,9.921689343173055e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70001220703125,0.0,0.0,7.32820262783207e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.0,0.0,9.921821038005874e-05,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6388244628906,0.0,0.0,0.0004706422332674,291.5137023925781,294.1499938964844,263.2452392578125,261.6562194824219,277.1883850097656,266.7021789550781,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.006328582763672,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,9.426206815987824e-05,293.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,9.92614368442446e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,7.331491360673681e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,9.926273924065754e-05,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61041259765625,0.0,0.0,0.0004708535270765,291.510986328125,294.1499938964844,263.26513671875,261.67193603515625,276.9405517578125,265.9062805175781,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.98963928222656,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,9.426206815987824e-05,293.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,9.92614368442446e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,7.331491360673681e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,9.926273924065754e-05,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61041259765625,0.0,0.0,0.0004708535270765,291.510986328125,294.1499938964844,263.26513671875,261.67193603515625,276.9405517578125,265.9062805175781,290.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.98963928222656,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.486328125,0.0,0.0,9.430646605324e-05,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,9.930819942383096e-05,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418762207031,0.0,0.0,7.334944530157372e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,9.930948726832868e-05,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,0.0004710753564722,291.5081787109375,294.1499938964844,263.2864074707031,261.6888122558594,276.6973876953125,265.2937927246094,290.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.97239875793457,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.486328125,0.0,0.0,9.430646605324e-05,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,9.930819942383096e-05,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418762207031,0.0,0.0,7.334944530157372e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,9.930948726832868e-05,292.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,0.0004710753564722,291.5081787109375,294.1499938964844,263.2864074707031,261.6888122558594,276.6973876953125,265.2937927246094,290.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.97239875793457,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,9.435259562451392e-05,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.935679554473607e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,7.338533032452688e-05,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037292480469,0.0,0.0,9.935806156136096e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5542907714844,0.0,0.0,0.0004713058588095,291.5053405761719,294.1499938964844,263.308837890625,261.7067565917969,276.45880126953125,264.8250427246094,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.95466995239257,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595947265625,0.0,0.0,9.435259562451392e-05,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.935679554473607e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6132202148437,0.0,0.0,7.338533032452688e-05,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037292480469,0.0,0.0,9.935806156136096e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5542907714844,0.0,0.0,0.0004713058588095,291.5053405761719,294.1499938964844,263.308837890625,261.7067565917969,276.45880126953125,264.8250427246094,290.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.95466995239257,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463195800781,0.0,0.0,9.437618427909912e-05,293.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,9.938164293998852e-05,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989685058594,0.0,0.0,7.340368028962985e-05,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,9.93829089566134e-05,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,0.0004714237293228,291.5038757324219,294.1499938964844,263.3204650878906,261.7160949707031,276.3412475585937,264.634521484375,290.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-18.94563674926757,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43310546875,0.0,0.0,9.440006397198886e-05,293.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.940678864950314e-05,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848083496094,0.0,0.0,7.342224853346124e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,9.94080473901704e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.526611328125,0.0,0.0,0.0004715430259238,291.5024108886719,294.1499938964844,263.3323059082031,261.72564697265625,276.22479248046875,264.46875,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-18.93650245666504,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,9.444844909012318e-05,292.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,9.94577567325905e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.556640625,0.0,0.0,7.34598797862418e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,9.945900092134252e-05,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,0.0004717847623396,291.4993896484375,294.1499938964844,263.356689453125,261.7453308105469,275.9952392578125,264.2000427246094,290.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.917940139770508,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,9.444844909012318e-05,292.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,9.94577567325905e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.556640625,0.0,0.0,7.34598797862418e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,9.945900092134252e-05,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,0.0004717847623396,291.4993896484375,294.1499938964844,263.356689453125,261.7453308105469,275.9952392578125,264.2000427246094,290.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.917940139770508,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807983398437,0.0,0.0,9.449732169741765e-05,292.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.950923413271084e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,7.34978893888183e-05,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,9.951045649359004e-05,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0004720289434771,291.4963073730469,294.1499938964844,263.3818054199219,261.76568603515625,275.7701110839844,263.9998474121094,290.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.89901351928711,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807983398437,0.0,0.0,9.449732169741765e-05,292.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,9.950923413271084e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287475585937,0.0,0.0,7.34978893888183e-05,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.556640625,0.0,0.0,9.951045649359004e-05,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720153808594,0.0,0.0,0.0004720289434771,291.4963073730469,294.1499938964844,263.3818054199219,261.76568603515625,275.7701110839844,263.9998474121094,290.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.89901351928711,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667907714844,0.0,0.0,9.452384256292136e-05,292.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,9.95371665339917e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137023925781,0.0,0.0,7.35185167286545e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,9.953838161891326e-05,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573669433594,0.0,0.0,0.0004721614532172,291.4945983886719,294.1499938964844,263.39569091796875,261.77691650390625,275.6499938964844,263.9144287109375,290.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071936994791,6.705271449192196e-09,0.0010071869473904,-0.016618825495243,0.0,0.0,0.0,-0.0081369057297706,60.0,-18.88861656188965,-0.0,-6.916488359820505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.45462379604578e-05,292.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,9.956075518857688e-05,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010681152344,0.0,0.0,7.353593537118286e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,9.956196299754085e-05,292.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450378417969,0.0,0.0,0.0004722733574453,291.4931640625,294.1499938964844,263.4075622558594,261.7865600585937,275.5493469238281,263.852783203125,290.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.87974548339844,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.459475404582918e-05,292.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,9.961185423890127e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,7.357367576332763e-05,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,9.961305477190764e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.0004725157632492,291.48992919921875,294.1499938964844,263.4337463378906,261.8078308105469,275.3328857421875,263.746826171875,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.860157012939453,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.459475404582918e-05,292.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,9.961185423890127e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736328125,0.0,0.0,7.357367576332763e-05,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,9.961305477190764e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.0004725157632492,291.48992919921875,294.1499938964844,263.4337463378906,261.8078308105469,275.3328857421875,263.746826171875,290.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.860157012939453,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.46187210502103e-05,292.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,9.963710908778012e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46002197265625,0.0,0.0,7.359231676673517e-05,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,9.963829506887124e-05,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.0004726355255115,291.48828125,294.1499938964844,263.44696044921875,261.818603515625,275.2262268066406,263.7063293457031,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.85024642944336,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.464243339607492e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,9.9662080174312e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464416503906,0.0,0.0,7.361076131928712e-05,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,9.966326615540312e-05,292.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0004727540072053,291.4866027832031,294.1499938964844,263.46026611328125,261.82940673828125,275.1206359863281,263.6727905273437,290.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.840261459350582,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,9.468886128161104e-05,292.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.971098188543692e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,7.364687189692631e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.97121533146128e-05,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,0.0004729859647341,291.48321533203125,294.1499938964844,263.4869384765625,261.8511047363281,274.9125366210937,263.6231994628906,290.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.820077896118164,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,9.468886128161104e-05,292.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.971098188543692e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,7.364687189692631e-05,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,9.97121533146128e-05,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,0.0004729859647341,291.48321533203125,294.1499938964844,263.4869384765625,261.8511047363281,274.9125366210937,263.6231994628906,290.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.820077896118164,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.47336302488111e-05,292.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,9.975813736673445e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,7.36816946300678e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.97592942439951e-05,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0004732096567749,291.479736328125,294.1499938964844,263.5136413574219,261.8728332519531,274.70855712890625,263.5924377441406,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.79962158203125,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.47336302488111e-05,292.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52069091796875,0.0,0.0,9.975813736673445e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,7.36816946300678e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,9.97592942439951e-05,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0004732096567749,291.479736328125,294.1499938964844,263.5136413574219,261.8728332519531,274.70855712890625,263.5924377441406,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.79962158203125,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.47763692238368e-05,292.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.98031537164934e-05,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,7.371493120444939e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,9.980429604183882e-05,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.000473423191579,291.4761657714844,294.1499938964844,263.54022216796875,261.8944091796875,274.50860595703125,263.57598876953125,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.77891731262207,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,9.47763692238368e-05,292.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.98031537164934e-05,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,7.371493120444939e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,9.980429604183882e-05,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.000473423191579,291.4761657714844,294.1499938964844,263.54022216796875,261.8944091796875,274.50860595703125,263.57598876953125,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.77891731262207,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,9.481677989242598e-05,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,9.984571806853636e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,7.374636334134266e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,9.984684584196656e-05,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0004736251139547,291.4725341796875,294.1499938964844,263.5665283203125,261.915771484375,274.3126220703125,263.57037353515625,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.75799369812012,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,9.481677989242598e-05,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,9.984571806853636e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,7.374636334134266e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500427246094,0.0,0.0,9.984684584196656e-05,292.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0004736251139547,291.4725341796875,294.1499938964844,263.5665283203125,261.915771484375,274.3126220703125,263.57037353515625,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.75799369812012,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,9.483610483584926e-05,292.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.986607619794086e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,7.376139546977356e-05,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,9.986719669541344e-05,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.0004737216804642,291.4706726074219,294.1499938964844,263.5795593261719,261.9263000488281,274.2160949707031,263.57080078125,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.74746894836425,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,9.485486953053623e-05,292.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.988583769882098e-05,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.377598376479e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,9.988695092033596e-05,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0004738153947982,291.4687805175781,294.1499938964844,263.5924377441406,261.9367370605469,274.1205444335937,263.57293701171875,290.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.73691940307617,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.489071817370132e-05,292.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.99235999188386e-05,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,7.380387251032516e-05,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203491210937,0.0,0.0,9.992470586439596e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0004739945579785,291.4649963378906,294.1499938964844,263.6177673339844,261.9571838378906,273.9322509765625,263.5814514160156,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.715803146362305,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.489071817370132e-05,292.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,9.99235999188386e-05,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,7.380387251032516e-05,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203491210937,0.0,0.0,9.992470586439596e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0004739945579785,291.4649963378906,294.1499938964844,263.6177673339844,261.9571838378906,273.9322509765625,263.5814514160156,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.715803146362305,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,9.492439858149736e-05,292.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,9.995907748816536e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,7.383006595773622e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,9.996016160584986e-05,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0004741628363262,291.4610900878906,294.1499938964844,263.6424255371094,261.9769897460937,273.74774169921875,263.59429931640625,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.69475555419922,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,9.492439858149736e-05,292.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50494384765625,0.0,0.0,9.995907748816536e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,7.383006595773622e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,9.996016160584986e-05,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0004741628363262,291.4610900878906,294.1499938964844,263.6424255371094,261.9769897460937,273.74774169921875,263.59429931640625,290.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.69475555419922,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,9.4955918029882e-05,292.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,9.999228495871648e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.385458593489602e-05,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,9.999335452448575e-05,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0004743203462567,291.45709228515625,294.1499938964844,263.6662292480469,261.9960327148437,273.56689453125,263.61016845703125,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.67388153076172,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
