time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676320,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,9.4955918029882e-05,292.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,9.999228495871648e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.385458593489602e-05,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,9.999335452448575e-05,292.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0004743203462567,291.45709228515625,294.1499938964844,263.6662292480469,261.9960327148437,273.56689453125,263.61016845703125,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.67388153076172,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.498527651885524e-05,292.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981994628906,0.0,0.0,0.0001000232077785,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,7.387741788988933e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001000242700683,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0004744670295622,291.4530334472656,294.1499938964844,263.68902587890625,262.01416015625,273.3896789550781,263.6280822753906,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.653284072875977,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.498527651885524e-05,292.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981994628906,0.0,0.0,0.0001000232077785,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,7.387741788988933e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001000242700683,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,0.0004744670295622,291.4530334472656,294.1499938964844,263.68902587890625,262.01416015625,273.3896789550781,263.6280822753906,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.653284072875977,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,9.499914449406788e-05,292.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,0.0001000378179014,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991271972656,0.0,0.0,7.388820085907355e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690490722656,0.0,0.0,0.0001000388729153,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0004745363257825,291.4509582519531,294.1499938964844,263.70001220703125,262.0228576660156,273.3023986816406,263.6375427246094,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.64311981201172,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,9.501247404841706e-05,292.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.0001000518604996,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866149902344,0.0,0.0,7.389856909867376e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617858886719,0.0,0.0,0.0001000529009616,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,0.0004746029444504,291.4488830566406,294.1499938964844,263.710693359375,262.0312805175781,273.2159729003906,263.647216796875,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.633060455322266,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,9.503754699835554e-05,292.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001000782722258,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,7.391806866507977e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,0.0001000793054117,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0004747282364405,291.44464111328125,294.1499938964844,263.7310485839844,262.0472106933594,273.04571533203125,263.6669006347656,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.61330986022949,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,9.503754699835554e-05,292.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001000782722258,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,7.391806866507977e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,0.0001000793054117,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0004747282364405,291.44464111328125,294.1499938964844,263.7310485839844,262.0472106933594,273.04571533203125,263.6669006347656,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.61330986022949,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.506059723207728e-05,292.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.487548828125,0.0,0.0,0.0001001025593723,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.393600390059873e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001001035780063,292.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0004748434294015,291.4403381347656,294.1499938964844,263.75,262.0618896484375,272.8788146972656,263.6866455078125,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373000876498281e-09,0.0010128968860954,-0.0183677952736616,0.0,0.0,0.0,-0.0084679285064339,60.0,-18.594133377075195,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,9.506059723207728e-05,292.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.487548828125,0.0,0.0,0.0001001025593723,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.393600390059873e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001001035780063,292.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0004748434294015,291.4403381347656,294.1499938964844,263.75,262.0618896484375,272.8788146972656,263.6866455078125,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373000876498281e-09,0.0010128968860954,-0.0183677952736616,0.0,0.0,0.0,-0.0084679285064339,60.0,-18.594133377075195,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,9.508165385341272e-05,292.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.0001001247364911,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.395237480523065e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,0.0001001257478492,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0004749486397486,291.4359130859375,294.1499938964844,263.7681579589844,262.0757751464844,272.7152099609375,263.70611572265625,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399165724564227e-09,0.0010131205199286,-0.0184363257139921,0.0,0.0,0.0,-0.0084808999672532,60.0,-18.575458526611328,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,9.508165385341272e-05,292.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.0001001247364911,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.395237480523065e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,0.0001001257478492,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0004749486397486,291.4359130859375,294.1499938964844,263.7681579589844,262.0757751464844,272.7152099609375,263.70611572265625,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399165724564227e-09,0.0010131205199286,-0.0184363257139921,0.0,0.0,0.0,-0.0084808999672532,60.0,-18.575458526611328,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,9.510104428045452e-05,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001001451673801,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.396745786536485e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001001461641862,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.000475045555504,291.4314270019531,294.1499938964844,263.7862548828125,262.0895690917969,272.5548400878906,263.7253112792969,290.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259784644641e-09,0.0010133265750482,-0.018499432131648,0.0,0.0,0.0,-0.0084928441792726,60.0,-18.556730270385746,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,9.510104428045452e-05,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001001451673801,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,7.396745786536485e-05,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001001461641862,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.000475045555504,291.4314270019531,294.1499938964844,263.7862548828125,262.0895690917969,272.5548400878906,263.7253112792969,290.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259784644641e-09,0.0010133265750482,-0.018499432131648,0.0,0.0,0.0,-0.0084928441792726,60.0,-18.556730270385746,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,9.511039388598874e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0001001550190267,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,7.397473382297903e-05,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972106933594,0.0,0.0,0.0001001560085569,292.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,0.0004750922962557,291.4291381835937,294.1499938964844,263.7953186035156,262.0964050292969,272.475830078125,263.7348022460937,290.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.547306060791016,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465026855469,0.0,0.0,9.511968528386204e-05,292.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001001648051897,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,7.398195884888992e-05,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0001001657947199,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0004751387168653,291.4268493652344,294.1499938964844,263.8043212890625,262.1032409667969,272.39764404296875,263.7442321777344,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135320480912,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.53786849975586,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.51384281506762e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001001845594146,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,7.399653986794874e-05,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,0.0001001855343929,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0004752324020955,291.42218017578125,294.1499938964844,263.82232666015625,262.1167907714844,272.2435607910156,263.76300048828125,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.519027709960938,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,9.51384281506762e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0001001845594146,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,7.399653986794874e-05,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27593994140625,0.0,0.0,0.0001001855343929,292.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0004752324020955,291.42218017578125,294.1499938964844,263.82232666015625,262.1167907714844,272.2435607910156,263.76300048828125,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.519027709960938,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,9.51579786487855e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0001002051503746,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,7.401173934340477e-05,291.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.000100206110801,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0004753301036544,291.4174194335937,294.1499938964844,263.8402404785156,262.1302185058594,272.0924987792969,263.7815856933594,290.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.018684733659029,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.500356674194336,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,9.51579786487855e-05,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,0.0001002051503746,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,7.401173934340477e-05,291.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,0.000100206110801,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0004753301036544,291.4174194335937,294.1499938964844,263.8402404785156,262.1302185058594,272.0924987792969,263.7815856933594,290.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.018684733659029,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.500356674194336,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,9.517884609522298e-05,292.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001002271383185,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,7.402797200484201e-05,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.000100228084193,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004754343826789,291.41259765625,294.1499938964844,263.85809326171875,262.1435546875,271.9444580078125,263.800048828125,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.481977462768555,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,9.517884609522298e-05,292.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46435546875,0.0,0.0,0.0001002271383185,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,7.402797200484201e-05,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.000100228084193,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004754343826789,291.41259765625,294.1499938964844,263.85809326171875,262.1435546875,271.9444580078125,263.800048828125,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.481977462768555,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,9.520133608020842e-05,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001002508288365,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,7.404546340694651e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.0001002517674351,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0004755467525683,291.4076843261719,294.1499938964844,263.8758850097656,262.1567687988281,271.79937744140625,263.8183898925781,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.46396827697754,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8577575683594,0.0,0.0,9.520133608020842e-05,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001002508288365,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,7.404546340694651e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.0001002517674351,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0004755467525683,291.4076843261719,294.1499938964844,263.8758850097656,262.1567687988281,271.79937744140625,263.8183898925781,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.46396827697754,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468322753906,0.0,0.0,9.521322499495e-05,292.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001002633507596,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,7.405471114907414e-05,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,0.0001002642820822,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,0.0004756061825901,291.4051818847656,294.1499938964844,263.8847351074219,262.163330078125,271.7279357910156,263.8275451660156,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.455121994018555,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.52255359152332e-05,292.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.000100276323792,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.406429358525202e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,0.0001002772478386,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90411376953125,0.0,0.0,0.0004756677080877,291.4026794433594,294.1499938964844,263.8935852050781,262.1698913574219,271.6572265625,263.8366394042969,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.446378707885746,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,9.525137284072116e-05,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45184326171875,0.0,0.0,0.0001003035358735,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,7.408438250422478e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001003044526441,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.881591796875,0.0,0.0,0.0004757968126796,291.3975830078125,294.1499938964844,263.91119384765625,262.1828918457031,271.5179138183594,263.85479736328125,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012763916824e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.429197311401367,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,9.525137284072116e-05,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45184326171875,0.0,0.0,0.0001003035358735,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,7.408438250422478e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001003044526441,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.881591796875,0.0,0.0,0.0004757968126796,291.3975830078125,294.1499938964844,263.91119384765625,262.1828918457031,271.5179138183594,263.85479736328125,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012763916824e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.429197311401367,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,9.527861402602866e-05,292.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0001003322395263,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,7.410557009279728e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001003331344691,292.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,0.0004759329312946,291.39239501953125,294.1499938964844,263.9286804199219,262.19580078125,271.3813781738281,263.87286376953125,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401253405822e-09,0.0010152142494916,-0.0190776046365499,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.41240692138672,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,9.527861402602866e-05,292.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0001003322395263,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9006042480469,0.0,0.0,7.410557009279728e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001003331344691,292.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,0.0004759329312946,291.39239501953125,294.1499938964844,263.9286804199219,262.19580078125,271.3813781738281,263.87286376953125,290.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401253405822e-09,0.0010152142494916,-0.0190776046365499,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.41240692138672,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,9.530698298476636e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0001003621146082,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,7.41276380722411e-05,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.000100363009551,292.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0004760746669489,291.3871459960937,294.1499938964844,263.94610595703125,262.2086181640625,271.2475891113281,263.8908386230469,290.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.395957946777344,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,9.530698298476636e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0001003621146082,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,7.41276380722411e-05,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.000100363009551,292.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,0.0004760746669489,291.3871459960937,294.1499938964844,263.94610595703125,262.2086181640625,271.2475891113281,263.8908386230469,290.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.395957946777344,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,9.533618140267208e-05,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.000100392877357,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,7.415034633595496e-05,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001003937577479,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0004762205935548,291.3817749023437,294.1499938964844,263.9634094238281,262.2213134765625,271.11651611328125,263.9087219238281,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.379796981811523,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,9.533618140267208e-05,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.000100392877357,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,7.415034633595496e-05,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.0001003937577479,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0004762205935548,291.3817749023437,294.1499938964844,263.9634094238281,262.2213134765625,271.11651611328125,263.9087219238281,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.379796981811523,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,9.535103163216264e-05,292.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364013671875,0.0,0.0,0.0001004085133899,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440856933594,0.0,0.0,7.416189328068867e-05,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0001004093937808,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80401611328125,0.0,0.0,0.0004762947792187,291.37908935546875,294.1499938964844,263.9720153808594,262.2276611328125,271.0520324707031,263.9176330566406,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734094253919466e-09,0.0010159844532608,-0.0193135347217321,0.0,0.0,0.0,-0.0086469380185008,60.0,-18.371810913085938,-0.0,-7.037856164515689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,9.536600555293262e-05,292.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001004242876661,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328857421875,0.0,0.0,7.417354208882898e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,0.000100425160781,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.000476369576063,291.3763427734375,294.1499938964844,263.9805908203125,262.23394775390625,270.9881896972656,263.9264831542969,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752722908094256e-09,0.0010161438258364,-0.0193623211234807,0.0,0.0,0.0,-0.0086561730131506,60.0,-18.36387825012207,-0.0,-7.04006311025296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,9.539631719235332e-05,292.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.000100456221844,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106384277344,0.0,0.0,7.419712346745655e-05,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.000100457080407,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0004765210615005,291.370849609375,294.1499938964844,263.9976501464844,262.2464904785156,270.8623962402344,263.9441833496094,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610953330993,0.0,0.0,0.0,-0.008674869313836,60.0,-18.348159790039062,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,9.539631719235332e-05,292.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.000100456221844,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106384277344,0.0,0.0,7.419712346745655e-05,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.000100457080407,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0004765210615005,291.370849609375,294.1499938964844,263.9976501464844,262.2464904785156,270.8623962402344,263.9441833496094,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790436740151563e-09,0.0010164662962779,-0.0194610953330993,0.0,0.0,0.0,-0.008674869313836,60.0,-18.348159790039062,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,9.542718180455267e-05,292.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001004887308226,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,7.422112685162574e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001004895748337,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0004766752826981,291.365234375,294.1499938964844,264.0146179199219,262.2589416503906,270.7391357421875,263.96173095703125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168025037273,7.828836245948878e-09,0.0010167945874854,-0.0195616614073514,0.0,0.0,0.0,-0.0086939055472612,60.0,-18.33264541625977,-0.0,-7.04908558191164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,9.542718180455267e-05,292.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001004887308226,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,7.422112685162574e-05,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001004895748337,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497253417969,0.0,0.0,0.0004766752826981,291.365234375,294.1499938964844,264.0146179199219,262.2589416503906,270.7391357421875,263.96173095703125,290.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168025037273,7.828836245948878e-09,0.0010167945874854,-0.0195616614073514,0.0,0.0,0.0,-0.0086939055472612,60.0,-18.33264541625977,-0.0,-7.04908558191164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
