time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678660,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,9.545881766825914e-05,292.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001005220474326,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665405273437,0.0,0.0,7.42457268643193e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,0.0001005228841677,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0004768333164975,291.35955810546875,294.1499938964844,264.03143310546875,262.27130126953125,270.6183776855469,263.97918701171875,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647383272647,0.0,0.0,0.0,-0.0087134167551994,60.0,-18.31736183166504,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,9.545881766825914e-05,292.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0001005220474326,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665405273437,0.0,0.0,7.42457268643193e-05,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,0.0001005228841677,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0004768333164975,291.35955810546875,294.1499938964844,264.03143310546875,262.27130126953125,270.6183776855469,263.97918701171875,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647383272647,0.0,0.0,0.0,-0.0087134167551994,60.0,-18.31736183166504,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,9.549163223709912e-05,292.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,0.0001005566155072,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,7.427125092362985e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001005574376904,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.0,0.0,0.0004769972874782,291.3537902832031,294.1499938964844,264.048095703125,262.2835693359375,270.5000915527344,263.9965209960937,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909025434571504e-09,0.001017480273731,-0.0197716746479272,0.0,0.0,0.0,-0.0087336581200361,60.0,-18.3023681640625,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461181640625,0.0,0.0,9.549163223709912e-05,292.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,0.0001005566155072,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447204589844,0.0,0.0,7.427125092362985e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001005574376904,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.0,0.0,0.0004769972874782,291.3537902832031,294.1499938964844,264.048095703125,262.2835693359375,270.5000915527344,263.9965209960937,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909025434571504e-09,0.001017480273731,-0.0197716746479272,0.0,0.0,0.0,-0.0087336581200361,60.0,-18.3023681640625,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,9.55087089096196e-05,292.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0001005746016744,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73388671875,0.0,0.0,7.428453682223335e-05,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0001005754238576,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0004770826199091,291.3508605957031,294.1499938964844,264.056396484375,262.2897033691406,270.44189453125,264.0051574707031,290.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176700307056,7.930279544154928e-09,0.0010176619980484,-0.0198273379355669,0.0,0.0,0.0,-0.0087441951036453,60.0,-18.29501914978028,-0.0,-7.061119333684476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62567138671875,0.0,0.0,9.5526258519385e-05,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0001005930898827,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230529785156,0.0,0.0,7.429818651871756e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,0.00010059390479,292.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0004771703097503,291.3479309082031,294.1499938964844,264.06463623046875,262.2957763671875,270.38427734375,264.01373291015625,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952118075138515e-09,0.0010178487282246,-0.0198845323175191,0.0,0.0,0.0,-0.0087550217285752,60.0,-18.28777503967285,-0.0,-7.063711393584526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,9.556340955896304e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0001006322127068,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,7.432707934640348e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001006330203381,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.0004773559048771,291.3420104980469,294.1499938964844,264.0810546875,262.30792236328125,270.2707214355469,264.03082275390625,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998350426419165e-09,0.0010182440746575,-0.0200056117027997,0.0,0.0,0.0,-0.0087779406458139,60.0,-18.27367401123047,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,9.556340955896304e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40545654296875,0.0,0.0,0.0001006322127068,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,7.432707934640348e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,0.0001006330203381,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.0004773559048771,291.3420104980469,294.1499938964844,264.0810546875,262.30792236328125,270.2707214355469,264.03082275390625,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998350426419165e-09,0.0010182440746575,-0.0200056117027997,0.0,0.0,0.0,-0.0087779406458139,60.0,-18.27367401123047,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,9.5604125817772e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,0.0001006751044769,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,7.435875158989802e-05,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001006758975563,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.000477559340652,291.33599853515625,294.1499938964844,264.0972900390625,262.3199768066406,270.1592712402344,264.0477905273437,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.260234832763672,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58514404296875,0.0,0.0,9.5604125817772e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,0.0001006751044769,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800842285156,0.0,0.0,7.435875158989802e-05,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001006758975563,292.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,0.000477559340652,291.33599853515625,294.1499938964844,264.0972900390625,262.3199768066406,270.1592712402344,264.0477905273437,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.260234832763672,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,9.564946230966598e-05,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001007228493108,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,7.439401088049635e-05,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0001007236351142,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228332519531,0.0,0.0,0.0004777858266606,291.32989501953125,294.1499938964844,264.1133728027344,262.3319702148437,270.0500183105469,264.06463623046875,290.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.247697830200195,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,9.564946230966598e-05,292.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001007228493108,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,7.439401088049635e-05,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0001007236351142,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228332519531,0.0,0.0,0.0004777858266606,291.32989501953125,294.1499938964844,264.1133728027344,262.3319702148437,270.0500183105469,264.06463623046875,290.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.247697830200195,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,9.570061229169367e-05,292.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.000100776720501,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,7.443379581673071e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001007774990284,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0004780413873959,291.32373046875,294.1499938964844,264.1292724609375,262.3439025878906,269.9430236816406,264.08135986328125,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.16914447199224e-09,0.0010197045048698,-0.0204529017210006,0.0,0.0,0.0,-0.0088626109063625,60.0,-18.23627281188965,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,9.570061229169367e-05,292.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.000100776720501,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,7.443379581673071e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001007774990284,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60211181640625,0.0,0.0,0.0004780413873959,291.32373046875,294.1499938964844,264.1292724609375,262.3439025878906,269.9430236816406,264.08135986328125,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.16914447199224e-09,0.0010197045048698,-0.0204529017210006,0.0,0.0,0.0,-0.0088626109063625,60.0,-18.23627281188965,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,9.572882117936388e-05,292.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,0.0001008064282359,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,7.445573282893747e-05,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001008071994874,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918273925781,0.0,0.0,0.000478182308143,291.32061767578125,294.1499938964844,264.1371765136719,262.349853515625,269.8904113769531,264.08966064453125,290.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200130054727,8.204261270350344e-09,0.0010200047399848,-0.0205448660999536,0.0,0.0,0.0,-0.0088800191879272,60.0,-18.231088638305664,-0.0,-7.093671428037851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.52520751953125,0.0,0.0,9.57589509198442e-05,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,0.000100838165963,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165771484375,0.0,0.0,7.447916868841276e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001008389299386,292.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,0.0004783328331541,291.3174743652344,294.1499938964844,264.14501953125,262.35577392578125,269.8384094238281,264.0979309082031,290.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203338460996,8.241778814976897e-09,0.0010203255806118,-0.0206431187689304,0.0,0.0,0.0,-0.0088986186310648,60.0,-18.226268768310547,-0.0,-7.098135057503896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,9.582546772435308e-05,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,0.0001009082188829,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,7.453090802300721e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,0.0001009089755825,292.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0004786651406902,291.3111267089844,294.1499938964844,264.1605834960937,262.3675842285156,269.73583984375,264.1143493652344,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.32460944621971e-09,0.0010210338514298,-0.0208600349724292,0.0,0.0,0.0,-0.0089396806433796,60.0,-18.217742919921875,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,9.582546772435308e-05,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.379638671875,0.0,0.0,0.0001009082188829,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,7.453090802300721e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,0.0001009089755825,292.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0004786651406902,291.3111267089844,294.1499938964844,264.1605834960937,262.3675842285156,269.73583984375,264.1143493652344,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.32460944621971e-09,0.0010210338514298,-0.0208600349724292,0.0,0.0,0.0,-0.0089396806433796,60.0,-18.217742919921875,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,9.59020180744119e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0001009888292173,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,7.459043990820646e-05,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.000100989578641,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0004790475359186,291.3047180175781,294.1499938964844,264.1759948730469,262.3793334960937,269.6354675292969,264.13067626953125,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218572570011,8.419930530578768e-09,0.0010218488750979,-0.0211096592247486,0.0,0.0,0.0,-0.0089869359508156,60.0,-18.211132049560547,-0.0,-7.119348310880015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,9.59020180744119e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,0.0001009888292173,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,7.459043990820646e-05,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.000100989578641,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54071044921875,0.0,0.0,0.0004790475359186,291.3047180175781,294.1499938964844,264.1759948730469,262.3793334960937,269.6354675292969,264.13067626953125,290.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218572570011,8.419930530578768e-09,0.0010218488750979,-0.0211096592247486,0.0,0.0,0.0,-0.0089869359508156,60.0,-18.211132049560547,-0.0,-7.119348310880015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,9.59892859100364e-05,292.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0001010807391139,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,7.465831731678918e-05,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001010814739856,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204467773437,0.0,0.0,0.000479483482195,291.2982177734375,294.1499938964844,264.1911926269531,262.3910217285156,269.5368957519531,264.1468811035156,290.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227867169305,8.528612482905373e-09,0.001022778218612,-0.0213942658156156,0.0,0.0,0.0,-0.0090408138930797,60.0,-18.206392288208008,-0.0,-7.132305057666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,9.59892859100364e-05,292.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0001010807391139,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,7.465831731678918e-05,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001010814739856,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204467773437,0.0,0.0,0.000479483482195,291.2982177734375,294.1499938964844,264.1911926269531,262.3910217285156,269.5368957519531,264.1468811035156,290.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227867169305,8.528612482905373e-09,0.001022778218612,-0.0213942658156156,0.0,0.0,0.0,-0.0090408138930797,60.0,-18.206392288208008,-0.0,-7.132305057666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,9.608852997189388e-05,292.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.000101185258245,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,7.473550795111805e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001011859858408,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50030517578125,0.0,0.0,0.0004799792950507,291.2916259765625,294.1499938964844,264.2062072753906,262.4026794433594,269.4403076171875,264.1629333496094,290.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238437680527,8.652221161753461e-09,0.0010238351533189,-0.021717956289649,0.0,0.0,0.0,-0.0091020911931991,60.0,-18.20402908325196,-0.0,-7.147055214318243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,9.608852997189388e-05,292.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.000101185258245,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,7.473550795111805e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001011859858408,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50030517578125,0.0,0.0,0.0004799792950507,291.2916259765625,294.1499938964844,264.2062072753906,262.4026794433594,269.4403076171875,264.1629333496094,290.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238437680527,8.652221161753461e-09,0.0010238351533189,-0.021717956289649,0.0,0.0,0.0,-0.0091020911931991,60.0,-18.20402908325196,-0.0,-7.147055214318243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,9.61429686867632e-05,292.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0001012425855151,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,7.477784674847499e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001012433131108,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,0.0004802512121386,291.2882995605469,294.1499938964844,264.213623046875,262.40850830078125,269.3927917480469,264.1708984375,290.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244235163554,8.720022037778108e-09,0.0010244147852063,-0.0218955017626285,0.0,0.0,0.0,-0.0091357035562396,60.0,-18.20383644104004,-0.0,-7.155152559334965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,9.620075434213504e-05,292.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001013034343486,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131225585937,0.0,0.0,7.48227903386578e-05,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.0001013041619444,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0004805398930329,291.2849426269531,294.1499938964844,264.22100830078125,262.414306640625,269.34576416015625,264.1788330078125,290.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250390041619,8.791993799661668e-09,0.0010250301565974,-0.0220839660614728,0.0,0.0,0.0,-0.0091713825240731,60.0,-18.20426368713379,-0.0,-7.163753679151341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,9.632665751269089e-05,292.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001014360241242,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,7.492071745218709e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,0.000101436744444,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0004811688559129,291.2781982421875,294.1499938964844,264.235595703125,262.4258728027344,269.2530517578125,264.1946105957031,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263801086694,8.948819463228121e-09,0.0010263711446896,-0.0224946197122335,0.0,0.0,0.0,-0.0092491274699568,60.0,-18.20699119567871,-0.0,-7.182511296832672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,9.632665751269089e-05,292.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001014360241242,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,7.492071745218709e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,0.000101436744444,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0004811688559129,291.2781982421875,294.1499938964844,264.235595703125,262.4258728027344,269.2530517578125,264.1946105957031,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263801086694,8.948819463228121e-09,0.0010263711446896,-0.0224946197122335,0.0,0.0,0.0,-0.0092491274699568,60.0,-18.20699119567871,-0.0,-7.182511296832672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.646685066400096e-05,292.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0001015836678561,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,7.502976222895086e-05,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.000101584373624,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0004818691813852,291.2713623046875,294.1499938964844,264.25,262.4373779296875,269.1622314453125,264.2102355957031,290.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278734844177,9.12344955139588e-09,0.0010278644040226,-0.0229518841952085,0.0,0.0,0.0,-0.0093356985598802,60.0,-18.21256446838379,-0.0,-7.203428253887979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.646685066400096e-05,292.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0001015836678561,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,7.502976222895086e-05,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.000101584373624,292.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0004818691813852,291.2713623046875,294.1499938964844,264.25,262.4373779296875,269.1622314453125,264.2102355957031,290.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278734844177,9.12344955139588e-09,0.0010278644040226,-0.0229518841952085,0.0,0.0,0.0,-0.0093356985598802,60.0,-18.21256446838379,-0.0,-7.203428253887979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,9.66163570410572e-05,292.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001017411123029,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,7.514604658354074e-05,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001017418107949,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206237792969,0.0,0.0,0.0004826160147786,291.2644348144531,294.1499938964844,264.2631530761719,262.4479675292969,269.0730285644531,264.2255554199219,290.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-18.22061538696289,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,9.66163570410572e-05,292.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001017411123029,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522399902344,0.0,0.0,7.514604658354074e-05,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0001017418107949,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206237792969,0.0,0.0,0.0004826160147786,291.2644348144531,294.1499938964844,264.2631530761719,262.4479675292969,269.0730285644531,264.2255554199219,290.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-18.22061538696289,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.67714368016459e-05,292.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0001019044211716,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,7.526666013291106e-05,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001019051123876,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0004833907005377,291.2574157714844,294.1499938964844,264.274169921875,262.456787109375,268.9856872558594,264.2398986816406,290.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.5028536151176e-09,0.001031108549796,-0.023945290595293,0.0,0.0,0.0,-0.0095237856730818,60.0,-18.231483459472656,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.67714368016459e-05,292.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0001019044211716,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,7.526666013291106e-05,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,0.0001019051123876,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,0.0004833907005377,291.2574157714844,294.1499938964844,264.274169921875,262.456787109375,268.9856872558594,264.2398986816406,290.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.5028536151176e-09,0.001031108549796,-0.023945290595293,0.0,0.0,0.0,-0.0095237856730818,60.0,-18.231483459472656,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412170410156,0.0,0.0,9.685053373686968e-05,292.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0001019877163344,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,7.532817835453898e-05,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904724121094,0.0,0.0,0.0001019884002744,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004837858141399,291.2538757324219,294.1499938964844,264.2789001464844,262.4605712890625,268.9425964355469,264.24664306640625,290.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.601377470858097e-09,0.0010319509310647,-0.0242032501846551,0.0,0.0,0.0,-0.009572627954185,60.0,-18.23773193359375,-0.0,-7.260828738253623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,9.693094034446403e-05,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,0.0001020723939291,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,7.539071521023288e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838806152344,0.0,0.0,0.0001020730778691,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0004841874761041,291.2503356933594,294.1499938964844,264.2831115722656,262.46392822265625,268.89996337890625,264.2529602050781,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328171774744,9.70154090396136e-09,0.0010328075150027,-0.0244654938578605,0.0,0.0,0.0,-0.0096222823485732,60.0,-18.244613647460938,-0.0,-7.272887359022209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,9.709427831694484e-05,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.000102244404843,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,7.551776070613414e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,0.0001022450815071,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0004850034310948,291.2431640625,294.1499938964844,264.2901916503906,262.46954345703125,268.8157043457031,264.2645568847656,290.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.25975227355957,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,9.709427831694484e-05,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.000102244404843,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,7.551776070613414e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,0.0001022450815071,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617553710937,0.0,0.0,0.0004850034310948,291.2431640625,294.1499938964844,264.2901916503906,262.46954345703125,268.8157043457031,264.2645568847656,290.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.25975227355957,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.726112330099568e-05,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001024200973915,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,7.56475274101831e-05,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,0.0001024207667796,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0004858368483837,291.2358703613281,294.1499938964844,264.2955322265625,262.47369384765625,268.7331237792969,264.2742614746094,290.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.0112843895626613e-08,0.0010363244218751,-0.0255423039197921,0.0,0.0,0.0,-0.0098261833190917,60.0,-18.277082443237305,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
