time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681000,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,9.726112330099568e-05,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001024200973915,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.372314453125,0.0,0.0,7.56475274101831e-05,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,0.0001024207667796,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0004858368483837,291.2358703613281,294.1499938964844,264.2955322265625,262.47369384765625,268.7331237792969,264.2742614746094,290.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.0112843895626613e-08,0.0010363244218751,-0.0255423039197921,0.0,0.0,0.0,-0.0098261833190917,60.0,-18.277082443237305,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27520751953125,0.0,0.0,9.743009286466986e-05,292.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,0.0001025980382109,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.577894575661048e-05,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001025987003231,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,0.0004866809176746,291.2285461425781,294.1499938964844,264.2992248535156,262.4765319824219,268.6518249511719,264.282470703125,290.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.29584693908692,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.27520751953125,0.0,0.0,9.743009286466986e-05,292.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,0.0001025980382109,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,7.577894575661048e-05,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001025987003231,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,0.0004866809176746,291.2285461425781,294.1499938964844,264.2992248535156,262.4765319824219,268.6518249511719,264.282470703125,290.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.29584693908692,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,9.760076500242576e-05,292.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001027777689159,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,7.591168832732365e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001027784237521,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.000487533485284,291.2210998535156,294.1499938964844,264.3014221191406,262.4781799316406,268.57208251953125,264.2886657714844,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399527382105,1.0535934791278125e-08,0.0010399421444162,-0.026649884879589,0.0,0.0,0.0,-0.0100359274074435,60.0,-18.3162899017334,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,9.760076500242576e-05,292.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001027777689159,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,7.591168832732365e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001027784237521,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,0.000487533485284,291.2210998535156,294.1499938964844,264.3014221191406,262.4781799316406,268.57208251953125,264.2886657714844,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399527382105,1.0535934791278125e-08,0.0010399421444162,-0.026649884879589,0.0,0.0,0.0,-0.0100359274074435,60.0,-18.3162899017334,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471618652344,0.0,0.0,9.768633753992616e-05,292.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,0.0001028678889269,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,7.59782487875782e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001028685364872,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,0.0004879609623458,291.21734619140625,294.1499938964844,264.302001953125,262.47857666015625,268.5327453613281,264.2911682128906,290.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408642701804,1.0642536629745793e-08,0.0010408536763861,-0.0269289351999759,0.0,0.0,0.0,-0.0100887743756175,60.0,-18.326923370361328,-0.0,-7.386661593500321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23785400390625,0.0,0.0,9.777196100912988e-05,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,0.0001029580525937,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,7.604484562762082e-05,291.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001029587001539,292.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.000488388701342,291.2135925292969,294.1499938964844,264.30224609375,262.47869873046875,268.4936828613281,264.29327392578125,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417763842269,1.0749196199810742e-08,0.0010417656740173,-0.0272081308066844,0.0,0.0,0.0,-0.0101416492834687,60.0,-18.337804794311523,-0.0,-7.399613366487756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,9.794265497475864e-05,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001031378124025,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,7.617761002620682e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001031384526868,292.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0004892413853667,291.2059936523437,294.1499938964844,264.3018798828125,262.4782409667969,268.41656494140625,264.2963562011719,290.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435949079692,1.0961837659806406e-08,0.0010435839649289,-0.0277647264301776,0.0,0.0,0.0,-0.0102470647543668,60.0,-18.360219955444336,-0.0,-7.425468595556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,9.794265497475864e-05,292.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001031378124025,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,7.617761002620682e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001031384526868,292.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0004892413853667,291.2059936523437,294.1499938964844,264.3018798828125,262.4782409667969,268.41656494140625,264.2963562011719,290.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435949079692,1.0961837659806406e-08,0.0010435839649289,-0.0277647264301776,0.0,0.0,0.0,-0.0102470647543668,60.0,-18.360219955444336,-0.0,-7.425468595556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.811187192099168e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001033160078804,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,7.630921754753217e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001033166408888,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0004900866770185,291.19830322265625,294.1499938964844,264.3004150390625,262.4768981933594,268.34063720703125,264.29803466796875,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172628155975415e-08,0.0010453863069415,-0.028316456824541,0.0,0.0,0.0,-0.010351562872529,60.0,-18.38324928283692,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.811187192099168e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.0001033160078804,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,7.630921754753217e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001033166408888,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0004900866770185,291.19830322265625,294.1499938964844,264.3004150390625,262.4768981933594,268.34063720703125,264.29803466796875,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172628155975415e-08,0.0010453863069415,-0.028316456824541,0.0,0.0,0.0,-0.010351562872529,60.0,-18.38324928283692,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,9.82779383775778e-05,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001034909000736,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,7.643838762305677e-05,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,0.000103491525806,292.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0004909162526018,291.1905517578125,294.1499938964844,264.2980041503906,262.47479248046875,268.2660522460937,264.2982482910156,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471666464582,1.1379506226205649e-08,0.0010471552377566,-0.0288579203188419,0.0,0.0,0.0,-0.0104541210457682,60.0,-18.40659523010254,-0.0,-7.47638324583022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,9.82779383775778e-05,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001034909000736,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,7.643838762305677e-05,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,0.000103491525806,292.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269287109375,0.0,0.0,0.0004909162526018,291.1905517578125,294.1499938964844,264.2980041503906,262.47479248046875,268.2660522460937,264.2982482910156,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471666464582,1.1379506226205649e-08,0.0010471552377566,-0.0288579203188419,0.0,0.0,0.0,-0.0104541210457682,60.0,-18.40659523010254,-0.0,-7.47638324583022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,9.844027954386549e-05,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001036618559737,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,7.656465459149331e-05,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001036624744301,292.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079467773437,0.0,0.0,0.0004917272017337,291.1827087402344,294.1499938964844,264.2947692871094,262.4720153808594,268.1924743652344,264.2973937988281,290.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.158173645876559e-08,0.001048884470947,-0.0293871909379959,0.0,0.0,0.0,-0.0105543741956353,60.0,-18.42994880676269,-0.0,-7.5010987643509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,9.844027954386549e-05,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,0.0001036618559737,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,7.656465459149331e-05,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001036624744301,292.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079467773437,0.0,0.0,0.0004917272017337,291.1827087402344,294.1499938964844,264.2947692871094,262.4720153808594,268.1924743652344,264.2973937988281,290.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.158173645876559e-08,0.001048884470947,-0.0293871909379959,0.0,0.0,0.0,-0.0105543741956353,60.0,-18.42994880676269,-0.0,-7.5010987643509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,9.851941285887732e-05,292.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001037451875163,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257385253906,0.0,0.0,7.662619464099407e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,0.0001037457986967,292.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.198486328125,0.0,0.0,0.000492122489959,291.1787414550781,294.1499938964844,264.2928771972656,262.4704284667969,268.1561889648437,264.2965087890625,290.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497390758246,1.1680308276140753e-08,0.0010497273178771,-0.0296451635658741,0.0,0.0,0.0,-0.0106032406911253,60.0,-18.44148826599121,-0.0,-7.513160227290427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,9.859693818725646e-05,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001038268310367,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,7.668649777770042e-05,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,0.0001038274422171,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18902587890625,0.0,0.0,0.0004925098037347,291.1747741699219,294.1499938964844,264.2908630371094,262.4687194824219,268.1202087402344,264.2953796386719,290.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505649261176,1.1776887021142102e-08,0.0010505531681701,-0.0298979133367538,0.0,0.0,0.0,-0.0106511190533638,60.0,-18.4528923034668,-0.0,-7.52498650058442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,9.874672832665964e-05,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0001039845737977,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,7.680300041101873e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001039851777022,292.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0004932580632157,291.1667785644531,294.1499938964844,264.286376953125,262.4649658203125,268.0490417480469,264.29248046875,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521606309339,1.1963479096266384e-08,0.0010521486401557,-0.0303862150758504,0.0,0.0,0.0,-0.0107436198741197,60.0,-18.475147247314453,-0.0,-7.547863134504952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272277832031,0.0,0.0,9.874672832665964e-05,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0001039845737977,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,7.680300041101873e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001039851777022,292.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0004932580632157,291.1667785644531,294.1499938964844,264.286376953125,262.4649658203125,268.0490417480469,264.29248046875,290.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521606309339,1.1963479096266384e-08,0.0010521486401557,-0.0303862150758504,0.0,0.0,0.0,-0.0107436198741197,60.0,-18.475147247314453,-0.0,-7.547863134504952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,9.888765634968875e-05,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0001041329815052,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.69126127124764e-05,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001041335781337,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.0004939620266668,291.15869140625,294.1499938964844,264.2815246582031,262.4609069824219,267.97906494140625,264.288818359375,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536619229242,1.2139030225455372e-08,0.0010536498157307,-0.0308456066995859,0.0,0.0,0.0,-0.0108306482434272,60.0,-18.49621963500977,-0.0,-7.569417448394233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,9.888765634968875e-05,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0001041329815052,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.69126127124764e-05,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001041335781337,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,0.0004939620266668,291.15869140625,294.1499938964844,264.2815246582031,262.4609069824219,267.97906494140625,264.288818359375,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536619229242,1.2139030225455372e-08,0.0010536498157307,-0.0308456066995859,0.0,0.0,0.0,-0.0108306482434272,60.0,-18.49621963500977,-0.0,-7.569417448394233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.901932207867505e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001042716394294,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,7.701501453993842e-05,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.000104272228782,292.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004946197732351,291.1505432128906,294.1499938964844,264.2763671875,262.4566345214844,267.9100952148437,264.2845764160156,289.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550644947215,1.2303042140615617e-08,0.0010550521546974,-0.0312747806310653,0.0,0.0,0.0,-0.0109119564294815,60.0,-18.51601219177246,-0.0,-7.589582651235105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.901932207867505e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001042716394294,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,7.701501453993842e-05,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.000104272228782,292.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004946197732351,291.1505432128906,294.1499938964844,264.2763671875,262.4566345214844,267.9100952148437,264.2845764160156,289.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550644947215,1.2303042140615617e-08,0.0010550521546974,-0.0312747806310653,0.0,0.0,0.0,-0.0109119564294815,60.0,-18.51601219177246,-0.0,-7.589582651235105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,9.913846588460729e-05,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0001043970987666,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,7.710768113611266e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001043976881192,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0004952148883603,291.1423034667969,294.1499938964844,264.27105712890625,262.4522705078125,267.8423767089844,264.2798767089844,289.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.245144698458489e-08,0.0010563211981207,-0.0316631011664867,0.0,0.0,0.0,-0.0109855271875858,60.0,-18.533647537231445,-0.0,-7.60785212605697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,9.913846588460729e-05,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,0.0001043970987666,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,7.710768113611266e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001043976881192,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,0.0004952148883603,291.1423034667969,294.1499938964844,264.27105712890625,262.4522705078125,267.8423767089844,264.2798767089844,289.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.245144698458489e-08,0.0010563211981207,-0.0316631011664867,0.0,0.0,0.0,-0.0109855271875858,60.0,-18.533647537231445,-0.0,-7.60785212605697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.063720703125,0.0,0.0,9.91941851680167e-05,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001044557793647,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302490234375,0.0,0.0,7.715101673966274e-05,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,0.0001044563614414,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.104736328125,0.0,0.0,0.0004954932373948,291.1381530761719,294.1499938964844,264.26837158203125,262.4500732421875,267.8088684082031,264.27740478515625,289.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569271398708,1.2520852799013936e-08,0.0010569146834313,-0.0318447053432464,0.0,0.0,0.0,-0.0110199339687824,60.0,-18.54180908203125,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,9.92457426036708e-05,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.0001045100798364,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,7.719112181803212e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,0.0001045106546371,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,0.0004957508062943,291.1340026855469,294.1499938964844,264.2657165527344,262.4479064941406,267.7756652832031,264.2748718261719,289.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574765037745,1.2585078756899293e-08,0.0010574638145044,-0.0320127569139003,0.0,0.0,0.0,-0.0110517740249633,60.0,-18.549299240112305,-0.0,-7.624321796129152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,9.933791443472728e-05,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.000104607141111,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,7.726281182840466e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0001046077159116,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0004962112288922,291.1256103515625,294.1499938964844,264.2605285644531,262.4436950683594,267.7099609375,264.2697448730469,289.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584582341834,1.2699879370359213e-08,0.0010584455449134,-0.0323131270706653,0.0,0.0,0.0,-0.0111086852848529,60.0,-18.562440872192383,-0.0,-7.638484333938322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,9.933791443472728e-05,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.000104607141111,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,7.726281182840466e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0001046077159116,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,0.0004962112288922,291.1256103515625,294.1499938964844,264.2605285644531,262.4436950683594,267.7099609375,264.2697448730469,289.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584582341834,1.2699879370359213e-08,0.0010584455449134,-0.0323131270706653,0.0,0.0,0.0,-0.0111086852848529,60.0,-18.562440872192383,-0.0,-7.638484333938322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,9.941485041053966e-05,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001046881734509,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,7.732265657978132e-05,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0001046887336997,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0004965956322848,291.1171875,294.1499938964844,264.255615234375,262.439697265625,267.6453552246094,264.2646179199219,289.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592776816338,1.279570582823908e-08,0.0010592649923637,-0.0325638465583324,0.0,0.0,0.0,-0.0111561901867389,60.0,-18.572525024414062,-0.0,-7.6503162915742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,9.941485041053966e-05,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001046881734509,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,7.732265657978132e-05,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0001046887336997,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0004965956322848,291.1171875,294.1499938964844,264.255615234375,262.439697265625,267.6453552246094,264.2646179199219,289.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592776816338,1.279570582823908e-08,0.0010592649923637,-0.0325638465583324,0.0,0.0,0.0,-0.0111561901867389,60.0,-18.572525024414062,-0.0,-7.6503162915742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,9.947359649231656e-05,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001047500409185,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,7.736834231764078e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001047505938913,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0004968891153112,291.108642578125,294.1499938964844,264.2510681152344,262.4360656738281,267.5819702148437,264.2597045898437,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599034139886,1.286886330831294e-08,0.0010598904918879,-0.0327552519738674,0.0,0.0,0.0,-0.0111924577504396,60.0,-18.57894897460937,-0.0,-7.65935581625854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,9.947359649231656e-05,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001047500409185,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06451416015625,0.0,0.0,7.736834231764078e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001047505938913,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0004968891153112,291.108642578125,294.1499938964844,264.2510681152344,262.4360656738281,267.5819702148437,264.2597045898437,289.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599034139886,1.286886330831294e-08,0.0010598904918879,-0.0327552519738674,0.0,0.0,0.0,-0.0111924577504396,60.0,-18.57894897460937,-0.0,-7.65935581625854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,9.951548418030144e-05,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001047941477736,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,7.740091677987948e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0001047946934704,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0004970983136445,291.1000671386719,294.1499938964844,264.2470397949219,262.432861328125,267.5196228027344,264.2550354003906,289.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603494010865,1.2921009151511953e-08,0.0010603364789858,-0.0328916795551776,0.0,0.0,0.0,-0.0112183094024658,60.0,-18.582120895385746,-0.0,-7.665801859957355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,9.951548418030144e-05,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001047941477736,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,7.740091677987948e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0001047946934704,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0004970983136445,291.1000671386719,294.1499938964844,264.2470397949219,262.432861328125,267.5196228027344,264.2550354003906,289.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603494010865,1.2921009151511953e-08,0.0010603364789858,-0.0328916795551776,0.0,0.0,0.0,-0.0112183094024658,60.0,-18.582120895385746,-0.0,-7.665801859957355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,9.95304435491562e-05,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001048099074978,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,7.741255831206217e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001048104531946,292.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01275634765625,0.0,0.0,0.0004971731104888,291.09576416015625,294.1499938964844,264.2452697753906,262.4314880371094,267.4888000488281,264.2528686523437,289.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605086572468,1.2939634252973065e-08,0.0010604957351461,-0.0329404100775718,0.0,0.0,0.0,-0.0112275425344705,60.0,-18.58243560791016,-0.0,-7.668104728963955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,9.953944390872492e-05,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001048193880706,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,7.741955778328702e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001048199337674,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,0.000497218046803,291.0914306640625,294.1499938964844,264.2436828613281,262.4302673339844,267.45831298828125,264.2508239746094,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606044670566,1.2950830630131804e-08,0.0010605915449559,-0.0329697020351886,0.0,0.0,0.0,-0.0112330932170152,60.0,-18.58156967163086,-0.0,-7.66948957675595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,9.954412962542848e-05,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001048243284458,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,7.742320303805172e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.0001048248668666,292.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0004972415044903,291.08270263671875,294.1499938964844,264.2411193847656,262.4283447265625,267.39813232421875,264.2471618652344,289.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606540599837,1.2956630435212446e-08,0.001060641137883,-0.0329848788678646,0.0,0.0,0.0,-0.0112359691411256,60.0,-18.576980590820312,-0.0,-7.670207224919069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,9.954412962542848e-05,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001048243284458,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00897216796875,0.0,0.0,7.742320303805172e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.0001048248668666,292.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0004972415044903,291.08270263671875,294.1499938964844,264.2411193847656,262.4283447265625,267.39813232421875,264.2471618652344,289.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606540599837,1.2956630435212446e-08,0.001060641137883,-0.0329848788678646,0.0,0.0,0.0,-0.0112359691411256,60.0,-18.576980590820312,-0.0,-7.670207224919069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
