time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683340,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,9.952893742593004e-05,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001048083358909,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,7.741138688288629e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001048088670358,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0004971656017005,291.0739440917969,294.1499938964844,264.239501953125,262.4272155761719,267.3390197753906,264.2442321777344,289.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604920098558,1.293766249688133e-08,0.0010604789713397,-0.0329352505505085,0.0,0.0,0.0,-0.0112265655770897,60.0,-18.5681381225586,-0.0,-7.667861012805589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,9.952893742593004e-05,292.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0001048083358909,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,7.741138688288629e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0001048088670358,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0004971656017005,291.0739440917969,294.1499938964844,264.239501953125,262.4272155761719,267.3390197753906,264.2442321777344,289.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604920098558,1.293766249688133e-08,0.0010604789713397,-0.0329352505505085,0.0,0.0,0.0,-0.0112265655770897,60.0,-18.5681381225586,-0.0,-7.667861012805589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,9.949307423084974e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001047705809469,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,7.738349086139351e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001047710975399,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0004969864967279,291.0650939941406,294.1499938964844,264.2389221191406,262.4269714355469,267.2810363769531,264.2421569824219,289.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601095855236,1.2892941825271013e-08,0.0010600966634228,-0.0328182503581047,0.0,0.0,0.0,-0.0112043963745236,60.0,-18.554800033569336,-0.0,-7.662331569235904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129333496094,0.0,0.0,9.949307423084974e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001047705809469,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,7.738349086139351e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0001047710975399,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0004969864967279,291.0650939941406,294.1499938964844,264.2389221191406,262.4269714355469,267.2810363769531,264.2421569824219,289.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601095855236,1.2892941825271013e-08,0.0010600966634228,-0.0328182503581047,0.0,0.0,0.0,-0.0112043963745236,60.0,-18.554800033569336,-0.0,-7.662331569235904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,9.9436154414434e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001047106416081,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,7.733922393526882e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.000104711158201,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000496702210512,291.05621337890625,294.1499938964844,264.23956298828125,262.4277648925781,267.2241516113281,264.24102783203125,289.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595028288662,1.2821982586785909e-08,0.0010594900231808,-0.0326325967907905,0.0,0.0,0.0,-0.0111692193895578,60.0,-18.53676986694336,-0.0,-7.653562761333887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,9.9436154414434e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001047106416081,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,7.733922393526882e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.000104711158201,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.000496702210512,291.05621337890625,294.1499938964844,264.23956298828125,262.4277648925781,267.2241516113281,264.24102783203125,289.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595028288662,1.2821982586785909e-08,0.0010594900231808,-0.0326325967907905,0.0,0.0,0.0,-0.0111692193895578,60.0,-18.53676986694336,-0.0,-7.653562761333887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,9.94007714325562e-05,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001046733887051,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451599121094,0.0,0.0,7.731169898761436e-05,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,0.0001046738980221,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0004965254920534,291.0517578125,294.1499938964844,264.2403564453125,262.4285888671875,267.19610595703125,264.2408142089844,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.277787653464202e-08,0.0010591129539534,-0.0325171984732151,0.0,0.0,0.0,-0.011147353798151,60.0,-18.52613067626953,-0.0,-7.648114319636079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.93586509139277e-05,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001046290344675,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,7.727894262643531e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,0.0001046295437845,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0004963151295669,291.0473022460937,294.1499938964844,264.24151611328125,262.4296875,267.1683959960937,264.240966796875,289.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586768621578,1.2725381637324062e-08,0.0010586640564724,-0.0323798507452011,0.0,0.0,0.0,-0.0111213307827711,60.0,-18.51400184631348,-0.0,-7.64163203825774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,9.926033089868724e-05,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001045255048666,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,7.720247231191024e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001045260069076,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,0.0004958239733241,291.0382995605469,294.1499938964844,264.2449645996094,262.432861328125,267.1138000488281,264.2421569824219,289.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576290078461,1.2602838772579616e-08,0.001057616318576,-0.0320592261850833,0.0,0.0,0.0,-0.0110605815425515,60.0,-18.48631477355957,-0.0,-7.626511688840766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,9.926033089868724e-05,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001045255048666,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181823730469,0.0,0.0,7.720247231191024e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001045260069076,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962707519531,0.0,0.0,0.0004958239733241,291.0382995605469,294.1499938964844,264.2449645996094,262.432861328125,267.1138000488281,264.2421569824219,289.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576290078461,1.2602838772579616e-08,0.001057616318576,-0.0320592261850833,0.0,0.0,0.0,-0.0110605815425515,60.0,-18.48631477355957,-0.0,-7.626511688840766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,9.914461406879128e-05,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001044036544044,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,7.711246871622279e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001044041491695,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,0.0004952459712512,291.0292663574219,294.1499938964844,264.25,262.4373779296875,267.0603942871094,264.24468994140625,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563957039266,1.2458622578037648e-08,0.0010563832474872,-0.0316818766295909,0.0,0.0,0.0,-0.0109890876337885,60.0,-18.45402717590332,-0.0,-7.608736041220254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,9.914461406879128e-05,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001044036544044,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,7.711246871622279e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001044041491695,291.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.878662109375,0.0,0.0,0.0004952459712512,291.0292663574219,294.1499938964844,264.25,262.4373779296875,267.0603942871094,264.24468994140625,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563957039266,1.2458622578037648e-08,0.0010563832474872,-0.0316818766295909,0.0,0.0,0.0,-0.0109890876337885,60.0,-18.45402717590332,-0.0,-7.608736041220254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,9.90216649370268e-05,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001042741932906,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,7.701684080529958e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0001042746735038,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0004946318804286,291.02020263671875,294.1499938964844,264.2574462890625,262.44403076171875,267.00799560546875,264.2486267089844,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.41811180114746,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,9.90216649370268e-05,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001042741932906,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,7.701684080529958e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0001042746735038,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0004946318804286,291.02020263671875,294.1499938964844,264.2574462890625,262.44403076171875,267.00799560546875,264.2486267089844,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.41811180114746,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.8908094514627e-05,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001041545983753,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.692850340390578e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001041550713125,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0004940645885653,291.0111083984375,294.1499938964844,264.26788330078125,262.45330810546875,266.95703125,264.2550048828125,289.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163851259572311e-08,0.0010538627393543,-0.0309105571359395,0.0,0.0,0.0,-0.0108429575338959,60.0,-18.380311965942383,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,9.8908094514627e-05,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001041545983753,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.692850340390578e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,0.0001041550713125,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0004940645885653,291.0111083984375,294.1499938964844,264.26788330078125,262.45330810546875,266.95703125,264.2550048828125,289.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538749629631,1.2163851259572311e-08,0.0010538627393543,-0.0309105571359395,0.0,0.0,0.0,-0.0108429575338959,60.0,-18.380311965942383,-0.0,-7.572467097816117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014831542969,0.0,0.0,9.885375038720667e-05,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001040973802446,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,7.68862446420826e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,0.0001040978531818,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0004937931662425,291.00653076171875,294.1499938964844,264.274169921875,262.4588928222656,266.9319152832031,264.2588806152344,289.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532956803217,1.2096131207783856e-08,0.0010532836895436,-0.0307333469390869,0.0,0.0,0.0,-0.0108093852177262,60.0,-18.361196517944336,-0.0,-7.564147352923102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,9.880297147901727e-05,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001040439092321,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,7.684675074415281e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,0.0001040443748934,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0004935394972562,291.0019226074219,294.1499938964844,264.2810974121094,262.4650573730469,266.9071655273437,264.2634582519531,289.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527545819059,1.2032843166309704e-08,0.0010527425911277,-0.0305677335709333,0.0,0.0,0.0,-0.0107780108228325,60.0,-18.342016220092773,-0.0,-7.556376147022092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.870908252196386e-05,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001039450362441,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.677372195757926e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001039455019054,291.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004930705181322,290.99273681640625,294.1499938964844,264.2968139648437,262.47906494140625,266.85845947265625,264.274169921875,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517538757994,1.1915821218622114e-08,0.0010517418850213,-0.0302614979445934,0.0,0.0,0.0,-0.0107199978083372,60.0,-18.303680419921875,-0.0,-7.542016788875119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,9.870908252196386e-05,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001039450362441,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,7.677372195757926e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001039455019054,291.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092346191406,0.0,0.0,0.0004930705181322,290.99273681640625,294.1499938964844,264.2968139648437,262.47906494140625,266.85845947265625,264.274169921875,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517538757994,1.1915821218622114e-08,0.0010517418850213,-0.0302614979445934,0.0,0.0,0.0,-0.0107199978083372,60.0,-18.303680419921875,-0.0,-7.542016788875119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,9.86273807939142e-05,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001038590053212,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.671017374377698e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.0001038594637066,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,0.0004926624242216,290.9834899902344,294.1499938964844,264.3148803710937,262.4951171875,266.8110656738281,264.28741455078125,289.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.26578140258789,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,9.86273807939142e-05,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001038590053212,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.671017374377698e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653625488281,0.0,0.0,0.0001038594637066,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,0.0004926624242216,290.9834899902344,294.1499938964844,264.3148803710937,262.4951171875,266.8110656738281,264.28741455078125,289.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.0010508712148293,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.26578140258789,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,9.85599690466188e-05,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001037880210787,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,7.665774319320917e-05,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,0.0001037884721881,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004923256929032,290.9742126464844,294.1499938964844,264.3349914550781,262.5130310058594,266.76495361328125,264.3029479980469,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.22878074645996,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,9.85599690466188e-05,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0001037880210787,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,7.665774319320917e-05,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,0.0001037884721881,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004923256929032,290.9742126464844,294.1499938964844,264.3349914550781,262.5130310058594,266.76495361328125,264.3029479980469,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.22878074645996,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,9.850801870925352e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001037333277054,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.661733980057761e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001037337715388,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0004920662613585,290.9648742675781,294.1499938964844,264.3569641113281,262.5325622558594,266.7200927734375,264.3206481933594,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.193098068237305,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,9.850801870925352e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001037333277054,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.661733980057761e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397888183594,0.0,0.0,0.0001037337715388,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,0.0004920662613585,290.9648742675781,294.1499938964844,264.3569641113281,262.5325622558594,266.7200927734375,264.3206481933594,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.193098068237305,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,9.848838817561044e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001037126567098,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,7.660206756554544e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,0.0001037131005432,291.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0004919681814499,290.9601745605469,294.1499938964844,264.3685607910156,262.5429077148437,266.6981506347656,264.33026123046875,289.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.164073548665101e-08,0.0010493895970284,-0.0295415986329317,0.0,0.0,0.0,-0.0105836261063814,60.0,-18.17591094970703,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,9.847281035035849e-05,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001036962567013,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,7.658996037207544e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.427001953125,0.0,0.0,0.0001036966932588,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.0004918904160149,290.9555053710937,294.1499938964844,264.38055419921875,262.5535583496094,266.6765441894531,264.3403625488281,289.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621315465504269e-08,0.0010492234723642,-0.0294907744973897,0.0,0.0,0.0,-0.010573998093605,60.0,-18.159189224243164,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,9.845446038525552e-05,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001036769317579,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.65756776672788e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,0.0001036773683154,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.000491798738949,290.9460754394531,294.1499938964844,264.4055480957031,262.5757751464844,266.6342468261719,264.36181640625,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.12722587585449,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,9.845446038525552e-05,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001036769317579,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.65756776672788e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,0.0001036773683154,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.000491798738949,290.9460754394531,294.1499938964844,264.4055480957031,262.5757751464844,266.6342468261719,264.36181640625,289.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.12722587585449,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.845313616096972e-05,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001036755493259,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.65746517572552e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001036759713315,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0004917921614833,290.93658447265625,294.1499938964844,264.43170166015625,262.5990600585937,266.5931701660156,264.3848876953125,289.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.097496032714844,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769714355469,0.0,0.0,9.845313616096972e-05,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001036755493259,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,7.65746517572552e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001036759713315,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0004917921614833,290.93658447265625,294.1499938964844,264.43170166015625,262.5990600585937,266.5931701660156,264.3848876953125,289.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264536350965,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.097496032714844,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.84672224149108e-05,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001036903850035,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,7.658560934942216e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001036908070091,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0004918625345453,290.92706298828125,294.1499938964844,264.45880126953125,262.6231384277344,266.5533447265625,264.4093933105469,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614258887959753e-08,0.0010491630528122,-0.0294723063707351,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.070003509521484,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.84672224149108e-05,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001036903850035,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,7.658560934942216e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,0.0001036908070091,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0004918625345453,290.92706298828125,294.1499938964844,264.45880126953125,262.6231384277344,266.5533447265625,264.4093933105469,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614258887959753e-08,0.0010491630528122,-0.0294723063707351,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.070003509521484,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.84936414170079e-05,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001037182082654,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.660615665372461e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,0.000103718622995,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.0004919945495203,290.91748046875,294.1499938964844,264.4866027832031,262.6478881835937,266.5147399902344,264.43511962890625,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583810657262,0.0,0.0,0.0,-0.010586803779006,60.0,-18.04448699951172,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.84936414170079e-05,291.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001037182082654,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.660615665372461e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,0.000103718622995,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.0004919945495203,290.91748046875,294.1499938964844,264.4866027832031,262.6478881835937,266.5147399902344,264.43511962890625,289.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583810657262,0.0,0.0,0.0,-0.010586803779006,60.0,-18.04448699951172,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,9.850997594185174e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001037354086292,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,7.661886047571898e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36962890625,0.0,0.0,0.0001037358233588,291.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0004920760984532,290.9126892089844,294.1499938964844,264.5007019042969,262.6604309082031,266.49591064453125,264.4483947753906,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.16674838679387e-08,0.0010496181203052,-0.0296116005629301,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.032320022583008,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.852728544501588e-05,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.000103753642179,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,7.663232827326283e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001037540569086,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0004921625950373,290.9078674316406,294.1499938964844,264.5149230957031,262.67303466796875,266.4773864746094,264.4618835449219,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.020387649536133,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.85631486400962e-05,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.000103791411675,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.6660217018798e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001037918191286,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0004923417582176,290.898193359375,294.1499938964844,264.54345703125,262.69842529296875,266.44122314453125,264.4893798828125,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-17.99685287475586,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
