time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685680,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,9.85631486400962e-05,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.000103791411675,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.6660217018798e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001037918191286,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,0.0004923417582176,290.898193359375,294.1499938964844,264.54345703125,262.69842529296875,266.44122314453125,264.4893798828125,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-17.99685287475586,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,9.860032150754704e-05,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.000103830556327,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.668913167435676e-05,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001038309637806,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0004925274988636,290.8884582519531,294.1499938964844,264.5720520019531,262.7238464355469,266.4062194824219,264.51739501953125,289.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-17.97356414794922,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,9.860032150754704e-05,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.000103830556327,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.668913167435676e-05,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0001038309637806,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,0.0004925274988636,290.8884582519531,294.1499938964844,264.5720520019531,262.7238464355469,266.4062194824219,264.51739501953125,289.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-17.97356414794922,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,9.863852756097911e-05,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001038707996485,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.671884668525308e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001038711925502,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0004927183617837,290.8786926269531,294.1499938964844,264.6004638671875,262.74908447265625,266.3724060058594,264.5456848144531,289.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-17.95054054260254,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,9.863852756097911e-05,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001038707996485,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.671884668525308e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001038711925502,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0004927183617837,290.8786926269531,294.1499938964844,264.6004638671875,262.74908447265625,266.3724060058594,264.5456848144531,289.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-17.95054054260254,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.867751214187592e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001039118578773,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,7.674916560063139e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.0001039122435031,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0004929131246171,290.8688659667969,294.1499938964844,264.62841796875,262.77392578125,266.3397827148437,264.57403564453125,289.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.927900314331055,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.867751214187592e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001039118578773,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087646484375,0.0,0.0,7.674916560063139e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.0001039122435031,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0004929131246171,290.8688659667969,294.1499938964844,264.62841796875,262.77392578125,266.3397827148437,264.57403564453125,289.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.927900314331055,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,9.869722271105276e-05,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001039326161844,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,7.676449604332447e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001039330018102,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,0.0004930115537717,290.86395263671875,294.1499938964844,264.6421813964844,262.7861328125,266.3238830566406,264.588134765625,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-17.916759490966797,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,9.871702786767857e-05,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001039534690789,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,7.677990652155131e-05,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29962158203125,0.0,0.0,0.0001039538547047,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,0.0004931105067953,290.8590087890625,294.1499938964844,264.6557312011719,262.7981872558594,266.3082580566406,264.6021728515625,289.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-17.90573501586914,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,9.875683463178576e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001039953931467,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,7.681086572119966e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001039957787725,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0004933094023726,290.8490905761719,294.1499938964844,264.68218994140625,262.8216857910156,266.2777404785156,264.6298828125,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.8841552734375,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,9.875683463178576e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001039953931467,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,7.681086572119966e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001039957787725,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0004933094023726,290.8490905761719,294.1499938964844,264.68218994140625,262.8216857910156,266.2777404785156,264.6298828125,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.8841552734375,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.879670687951148e-05,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001040373826981,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,7.684187585255131e-05,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0001040377610479,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0004935085889883,290.839111328125,294.1499938964844,264.70751953125,262.8441772460937,266.2482604980469,264.6569519042969,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-17.86331558227539,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,9.879670687951148e-05,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001040373826981,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,7.684187585255131e-05,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0001040377610479,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0004935085889883,290.839111328125,294.1499938964844,264.70751953125,262.8441772460937,266.2482604980469,264.6569519042969,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-17.86331558227539,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.883641905616968e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001040792049025,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.687276229262352e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001040795759763,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0004937069606967,290.8291015625,294.1499938964844,264.73150634765625,262.8655090332031,266.21978759765625,264.68310546875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.84332275390625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998779296875,0.0,0.0,9.883641905616968e-05,291.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001040792049025,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.687276229262352e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0001040795759763,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0004937069606967,290.8291015625,294.1499938964844,264.73150634765625,262.8655090332031,266.21978759765625,264.68310546875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.84332275390625,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,9.887575288303196e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001041206269292,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,7.690335769439116e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000104120998003,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51007080078125,0.0,0.0,0.0004939034115523,290.81903076171875,294.1499938964844,264.75396728515625,262.88543701171875,266.1922607421875,264.7080993652344,289.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.824304580688477,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,9.887575288303196e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001041206269292,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,7.690335769439116e-05,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000104120998003,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51007080078125,0.0,0.0,0.0004939034115523,290.81903076171875,294.1499938964844,264.75396728515625,262.88543701171875,266.1922607421875,264.7080993652344,289.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.824304580688477,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,9.889520879369228e-05,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001041411233018,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,7.691849168622866e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0001041414870996,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019836425781,0.0,0.0,0.000494000618346,290.8139953613281,294.1499938964844,264.7645263671875,262.8948059082031,266.1788330078125,264.7200927734375,289.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.815208435058594,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,9.891448280541226e-05,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0001041614232235,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,7.693348015891388e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.0001041617870214,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,0.0004940969520248,290.8089294433594,294.1499938964844,264.77459716796875,262.9037780761719,266.1656494140625,264.731689453125,289.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.010846602730453,60.0,-17.80641746520996,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.895242692437024e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001042013755068,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.696299144299701e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001042017393046,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0004942864761687,290.7987976074219,294.1499938964844,264.7932434082031,262.9203186035156,266.1399230957031,264.753662109375,289.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.78972053527832,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.895242692437024e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001042013755068,290.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936218261719,0.0,0.0,7.696299144299701e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001042017393046,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0004942864761687,290.7987976074219,294.1499938964844,264.7932434082031,262.9203186035156,266.1399230957031,264.753662109375,289.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.78972053527832,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.89893451333046e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001042402582243,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.699170964770019e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0001042406147462,291.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0004944709362462,290.78857421875,294.1499938964844,264.80963134765625,262.93487548828125,266.114990234375,264.7738342285156,289.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.77438735961914,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.89893451333046e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001042402582243,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.699170964770019e-05,290.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0001042406147462,291.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0004944709362462,290.78857421875,294.1499938964844,264.80963134765625,262.93487548828125,266.114990234375,264.7738342285156,289.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.77438735961914,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,9.902504098135978e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001042778530973,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,7.701947470195591e-05,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001042782023432,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0004946492263115,290.7783508300781,294.1499938964844,264.8235778808594,262.9472351074219,266.0907897949219,264.7919006347656,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.760543823242188,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,9.902504098135978e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001042778530973,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,7.701947470195591e-05,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001042782023432,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.0004946492263115,290.7783508300781,294.1499938964844,264.8235778808594,262.9472351074219,266.0907897949219,264.7919006347656,289.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.760543823242188,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,9.905931074172258e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.000104313941847,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,7.704611925873905e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.000104314283817,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0004948204150423,290.76806640625,294.1499938964844,264.83477783203125,262.9571838378906,266.0672607421875,264.8076171875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.748315811157227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,9.905931074172258e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.000104313941847,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,7.704611925873905e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.000104314283817,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0004948204150423,290.76806640625,294.1499938964844,264.83477783203125,262.9571838378906,266.0672607421875,264.8076171875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.748315811157227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,9.907581261359157e-05,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001043313313857,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,7.705896132392809e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001043316660798,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,0.0004949028952978,290.7629089355469,294.1499938964844,264.8393249511719,262.9612121582031,266.0557556152344,264.8144836425781,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372111335423597e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.742887496948242,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,9.909191430779174e-05,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.000104348284367,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,7.70714832469821e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.000104348619061,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,0.0004949833382852,290.7577209472656,294.1499938964844,264.84307861328125,262.9645690917969,266.0444030761719,264.8207092285156,289.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.73789405822754,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,9.912269888445736e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001043807060341,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.709542842349038e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001043810407281,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0004951371229253,290.7473449707031,294.1499938964844,264.8482360839844,262.9691162109375,266.02203369140625,264.83111572265625,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.729238510131836,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742370605469,0.0,0.0,9.912269888445736e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001043807060341,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127502441406,0.0,0.0,7.709542842349038e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001043810407281,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0004951371229253,290.7473449707031,294.1499938964844,264.8482360839844,262.9691162109375,266.02203369140625,264.83111572265625,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.729238510131836,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.91513006738387e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001044108284986,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,7.711767102591693e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001044111559167,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0004952800227329,290.7369384765625,294.1499938964844,264.8500061035156,262.970703125,266.00018310546875,264.8384704589844,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466104593045202e-08,0.0010564468102529,-0.0317014530301094,0.0,0.0,0.0,-0.0109927942976355,60.0,-17.722639083862305,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.91513006738387e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001044108284986,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,7.711767102591693e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001044111559167,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0004952800227329,290.7369384765625,294.1499938964844,264.8500061035156,262.970703125,266.00018310546875,264.8384704589844,289.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466104593045202e-08,0.0010564468102529,-0.0317014530301094,0.0,0.0,0.0,-0.0109927942976355,60.0,-17.722639083862305,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,9.917069837683812e-05,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001044312521116,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,7.713275408605114e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001044315795297,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0004953768802806,290.7264709472656,294.1499938964844,264.8480529785156,262.9689636230469,265.97869873046875,264.8426818847656,289.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490246170671073e-08,0.0010566532146185,-0.0317646227777004,0.0,0.0,0.0,-0.0110047627240419,60.0,-17.717559814453125,-0.0,-7.612631947040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,9.917069837683812e-05,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001044312521116,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,7.713275408605114e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001044315795297,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0004953768802806,290.7264709472656,294.1499938964844,264.8480529785156,262.9689636230469,265.97869873046875,264.8426818847656,289.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490246170671073e-08,0.0010566532146185,-0.0317646227777004,0.0,0.0,0.0,-0.0110047627240419,60.0,-17.717559814453125,-0.0,-7.612631947040428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.917424904415384e-05,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001044349992298,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.713551894994453e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001044353193719,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,0.0004953946336172,290.71600341796875,294.1499938964844,264.84234619140625,262.9638977050781,265.95751953125,264.8433837890625,289.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494648871097525e-08,0.0010566909331828,-0.0317761413753032,0.0,0.0,0.0,-0.0110069448128342,60.0,-17.712923049926758,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.917424904415384e-05,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001044349992298,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,7.713551894994453e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001044353193719,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,0.0004953946336172,290.71600341796875,294.1499938964844,264.84234619140625,262.9638977050781,265.95751953125,264.8433837890625,289.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494648871097525e-08,0.0010566909331828,-0.0317761413753032,0.0,0.0,0.0,-0.0110069448128342,60.0,-17.712923049926758,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,9.917047282215208e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.000104431019281,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,7.71325794630684e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001044313394231,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,0.0004953757743351,290.7107238769531,294.1499938964844,264.83819580078125,262.960205078125,265.9470520019531,264.8423767089844,289.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566631099209,1.2489931755510496e-08,0.0010566506534814,-0.0317637994885444,0.0,0.0,0.0,-0.0110046071931719,60.0,-17.710613250732422,-0.0,-7.61259286718996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,9.916347335092723e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0001044236560119,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.712713704677299e-05,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.000104423976154,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,0.0004953408497385,290.7054748535156,294.1499938964844,264.83319091796875,262.9557800292969,265.9366149902344,264.8405456542969,289.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565886041149,1.2481202738001684e-08,0.0010565760312601,-0.0317409597337245,0.0,0.0,0.0,-0.0110002802684903,60.0,-17.708297729492188,-0.0,-7.611517816030755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
