time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688020,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.913963731378316e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001043985539581,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,7.710859790677205e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001043988668243,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.000495221815072,290.69488525390625,294.1499938964844,264.8208312988281,262.94482421875,265.9158935546875,264.8344116210937,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451480735364841e-08,0.0010563218966126,-0.0316631905734539,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.703638076782227,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,9.913963731378316e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0001043985539581,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,7.710859790677205e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001043988668243,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.000495221815072,290.69488525390625,294.1499938964844,264.8208312988281,262.94482421875,265.9158935546875,264.8344116210937,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451480735364841e-08,0.0010563218966126,-0.0316631905734539,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.703638076782227,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,9.91035340121016e-05,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001043605370796,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,7.708051998633891e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001043608499458,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0004950414877384,290.6842956542969,294.1499938964844,264.8055419921875,262.9312438964844,265.8952941894531,264.82489013671875,289.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406471405768116e-08,0.001055937143974,-0.0315454192459583,0.0,0.0,0.0,-0.0109632331877946,60.0,-17.698957443237305,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816467285156,0.0,0.0,9.91035340121016e-05,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001043605370796,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,7.708051998633891e-05,290.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001043608499458,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0004950414877384,290.6842956542969,294.1499938964844,264.8055419921875,262.9312438964844,265.8952941894531,264.82489013671875,289.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406471405768116e-08,0.001055937143974,-0.0315454192459583,0.0,0.0,0.0,-0.0109632331877946,60.0,-17.698957443237305,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,9.905712067848071e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001043116717482,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,7.704442396061495e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001043119773385,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.000494809646625,290.6736755371094,294.1499938964844,264.78759765625,262.9153137207031,265.874755859375,264.81256103515625,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.694272994995117,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,9.905712067848071e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0001043116717482,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,7.704442396061495e-05,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001043119773385,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.000494809646625,290.6736755371094,294.1499938964844,264.78759765625,262.9153137207031,265.874755859375,264.81256103515625,289.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.694272994995117,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.900085569825023e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,0.0001042524236254,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,7.700065907556564e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001042527219397,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0004945286200381,290.6630249023437,294.1499938964844,264.7672424316406,262.897216796875,265.854248046875,264.79742431640625,289.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.689598083496094,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,9.900085569825023e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,0.0001042524236254,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,7.700065907556564e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001042527219397,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724609375,0.0,0.0,0.0004945286200381,290.6630249023437,294.1499938964844,264.7672424316406,262.897216796875,265.854248046875,264.79742431640625,289.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.689598083496094,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.896937262965366e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,0.0001042192743625,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,7.697617547819391e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001042195726768,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0004943713429383,290.6576843261719,294.1499938964844,264.7562561035156,262.887451171875,265.843994140625,264.7888488769531,289.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926293647537e-08,0.0010545074474066,-0.0311078894883394,0.0,0.0,0.0,-0.010880340822041,60.0,-17.687265396118164,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,9.893591777654363e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,0.0001041840441757,290.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.695014937780797e-05,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.00010418434249,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0004942042287439,290.65234375,294.1499938964844,264.7447509765625,262.87725830078125,265.833740234375,264.77960205078125,289.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197565624205708e-08,0.0010541509836912,-0.0309987775981426,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.6849365234375,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.886390034807846e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0001041082068695,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.689413905609399e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001041084979078,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0004938445053994,290.6416320800781,294.1499938964844,264.72039794921875,262.8556213378906,265.8132019042969,264.7596435546875,289.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.680288314819336,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.886390034807846e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.0001041082068695,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.689413905609399e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001041084979078,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0004938445053994,290.6416320800781,294.1499938964844,264.72039794921875,262.8556213378906,265.8132019042969,264.7596435546875,289.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.680288314819336,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.878536366159096e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001040255083353,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.683305739192292e-05,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001040257993736,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0004934522439725,290.63092041015625,294.1499938964844,264.6944580078125,262.83258056640625,265.7925720214844,264.7376708984375,289.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.675655364990234,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.878536366159096e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001040255083353,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,7.683305739192292e-05,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001040257993736,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0004934522439725,290.63092041015625,294.1499938964844,264.6944580078125,262.83258056640625,265.7925720214844,264.7376708984375,289.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.675655364990234,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.870153735391796e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001039372436935,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,7.676785753574222e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001039375274558,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004930334980599,290.6201477050781,294.1499938964844,264.6671447753906,262.808349609375,265.7718505859375,264.71392822265625,289.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.671024322509766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.870153735391796e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001039372436935,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,7.676785753574222e-05,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001039375274558,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004930334980599,290.6201477050781,294.1499938964844,264.6671447753906,262.808349609375,265.7718505859375,264.71392822265625,289.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.671024322509766,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.861345461104064e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001038444825098,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.669934711884707e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001038447662722,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004925935063511,290.609375,294.1499938964844,264.6387939453125,262.7831420898437,265.7510070800781,264.688720703125,289.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.666391372680664,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.861345461104064e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001038444825098,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.669934711884707e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001038447662722,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004925935063511,290.609375,294.1499938964844,264.6387939453125,262.7831420898437,265.7510070800781,264.688720703125,289.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.666391372680664,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.856809629127385e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0001037967231241,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.66640660003759e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001037969996104,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004923669621348,290.60400390625,294.1499938964844,264.6242980957031,262.770263671875,265.74053955078125,264.67559814453125,289.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.66407012939453,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.85221122391522e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001037483016261,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.662830466870219e-05,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001037485781125,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004921372747048,290.5986022949219,294.1499938964844,264.6096496582031,262.7572326660156,265.73004150390625,264.6622314453125,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.6617431640625,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.842860890785232e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001036498433677,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.655558147234842e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001036501198541,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004916702164337,290.5877685546875,294.1499938964844,264.5799560546875,262.7308654785156,265.7089538574219,264.63482666015625,289.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.657073974609375,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.842860890785232e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001036498433677,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.655558147234842e-05,290.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001036501198541,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004916702164337,290.5877685546875,294.1499938964844,264.5799560546875,262.7308654785156,265.7089538574219,264.63482666015625,289.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.657073974609375,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.833389049163088e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001035501045407,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.648191240150481e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001035503737512,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004911971045657,290.5769348144531,294.1499938964844,264.54998779296875,262.7042236328125,265.68768310546875,264.606689453125,289.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.652368545532227,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.833389049163088e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001035501045407,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.648191240150481e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001035503737512,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004911971045657,290.5769348144531,294.1499938964844,264.54998779296875,262.7042236328125,265.68768310546875,264.606689453125,289.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.652368545532227,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.82389974524267e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001034501765388,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.640810508746654e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0001034504384733,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004907231195829,290.5660705566406,294.1499938964844,264.5200500488281,262.6776123046875,265.6662902832031,264.5780944824219,289.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329072790999817e-08,0.0010467248503118,-0.0287259202450513,0.0,0.0,0.0,-0.0104291224852204,60.0,-17.647613525390625,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.82389974524267e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001034501765388,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.640810508746654e-05,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0001034504384733,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004907231195829,290.5660705566406,294.1499938964844,264.5200500488281,262.6776123046875,265.6662902832031,264.5780944824219,289.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329072790999817e-08,0.0010467248503118,-0.0287259202450513,0.0,0.0,0.0,-0.0104291224852204,60.0,-17.647613525390625,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.814507939154282e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.000103351281723,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.633505447302014e-05,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001033515436574,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000490253965836,290.5552062988281,294.1499938964844,264.4903564453125,262.6512145996094,265.6447448730469,264.5492858886719,289.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457353200763,1.1212041073349612e-08,0.0010457241442054,-0.0284196138381958,0.0,0.0,0.0,-0.0103711057454347,60.0,-17.642810821533203,-0.0,-7.45594803674976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.814507939154282e-05,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.000103351281723,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.633505447302014e-05,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001033515436574,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000490253965836,290.5552062988281,294.1499938964844,264.4903564453125,262.6512145996094,265.6447448730469,264.5492858886719,289.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457353200763,1.1212041073349612e-08,0.0010457241442054,-0.0284196138381958,0.0,0.0,0.0,-0.0103711057454347,60.0,-17.642810821533203,-0.0,-7.45594803674976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.809857147047296e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0001033023145282,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.629888568772003e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001033025691867,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004900217172689,290.5497436523437,294.1499938964844,264.4757080078125,262.63818359375,265.6339416503906,264.5348815917969,289.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452397400513,1.1154089207821016e-08,0.0010452285641804,-0.0282679311931133,0.0,0.0,0.0,-0.0103423753753304,60.0,-17.64038848876953,-0.0,-7.448882399785361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.805290756048636e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001032542204484,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.626336446264759e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.0001032544751069,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004897935432381,290.5443115234375,294.1499938964844,264.4612121582031,262.6252746582031,265.6230773925781,264.5205383300781,289.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097176511043472e-08,0.0010447419481351,-0.0281189698725938,0.0,0.0,0.0,-0.010314161889255,60.0,-17.637950897216797,-0.0,-7.441947502684344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.79635224211961e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001031601059366,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.619384996360168e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001031603605952,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004893470904789,290.53338623046875,294.1499938964844,264.4328308105469,262.6000671386719,265.601318359375,264.4920654296875,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.633033752441406,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.79635224211961e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001031601059366,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.619384996360168e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001031603605952,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004893470904789,290.53338623046875,294.1499938964844,264.4328308105469,262.6000671386719,265.601318359375,264.4920654296875,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.633033752441406,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.787855378817768e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001030706334859,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.612776244059205e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001030708808684,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004889226984232,290.5224609375,294.1499938964844,264.4055480957031,262.5758056640625,265.5794677734375,264.46417236328125,289.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428951354697,1.0879914746908526e-08,0.0010428841924294,-0.0275502931326627,0.0,0.0,0.0,-0.0102064562961459,60.0,-17.628049850463867,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.787855378817768e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001030706334859,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.612776244059205e-05,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001030708808684,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004889226984232,290.5224609375,294.1499938964844,264.4055480957031,262.5758056640625,265.5794677734375,264.46417236328125,289.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428951354697,1.0879914746908526e-08,0.0010428841924294,-0.0275502931326627,0.0,0.0,0.0,-0.0102064562961459,60.0,-17.628049850463867,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.779816900845616e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.000102985984995,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.606524013681337e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001029862323775,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004885211819782,290.51153564453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5575561523437,264.4368896484375,289.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779741543842649e-08,0.0010420277249068,-0.0272880848497152,0.0,0.0,0.0,-0.0101567963138222,60.0,-17.623018264770508,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.779816900845616e-05,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.000102985984995,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.606524013681337e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001029862323775,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0004885211819782,290.51153564453125,294.1499938964844,264.3796081542969,262.5527038574219,265.5575561523437,264.4368896484375,289.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779741543842649e-08,0.0010420277249068,-0.0272880848497152,0.0,0.0,0.0,-0.0101567963138222,60.0,-17.623018264770508,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.77239033090882e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001029077830025,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.600747630931437e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001029080231091,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0004881501954514,290.50054931640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5356140136719,264.41070556640625,289.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458329468965,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.617931365966797,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.77239033090882e-05,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001029077830025,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.600747630931437e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001029080231091,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0004881501954514,290.50054931640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5356140136719,264.41070556640625,289.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458329468965,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.617931365966797,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.768970630830154e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001028717670124,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.598088268423453e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631286621094,0.0,0.0,0.0001028720143949,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004879793850705,290.4950866699219,294.1499938964844,264.34375,262.52081298828125,265.5246276855469,264.3981018066406,289.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644576775575842e-08,0.0010408718371763,-0.0269342754036188,0.0,0.0,0.0,-0.0100897895172238,60.0,-17.615375518798828,-0.0,-7.386909572915101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
