time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690360,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.765714639797808e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001028374827001,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,7.595555507577956e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001028377228067,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004878167528659,290.48956298828125,294.1499938964844,264.332763671875,262.51104736328125,265.5136413574219,264.3858337402344,289.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604001232650262e-08,0.0010405249195173,-0.026828059926629,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.612812042236328,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.759877139003947e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001027760154101,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.591015310026705e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001027762555168,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004875251615885,290.47857666015625,294.1499938964844,264.3124084472656,262.492919921875,265.49169921875,264.3624267578125,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531254091006303e-08,0.0010399027960374,-0.0266376305371522,0.0,0.0,0.0,-0.0100336102768778,60.0,-17.60767936706543,-0.0,-7.373160570978143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.759877139003947e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001027760154101,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.591015310026705e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001027762555168,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004875251615885,290.47857666015625,294.1499938964844,264.3124084472656,262.492919921875,265.49169921875,264.3624267578125,289.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531254091006303e-08,0.0010399027960374,-0.0266376305371522,0.0,0.0,0.0,-0.0100336102768778,60.0,-17.60767936706543,-0.0,-7.373160570978143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.755017526913434e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001027248363243,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,7.587235450046137e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001027250691549,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004872824065387,290.4675598144531,294.1499938964844,264.29443359375,262.4769592285156,265.4698181152344,264.3406982421875,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393953416496,1.0470682099139594e-08,0.0010393848642706,-0.0264790691435337,0.0,0.0,0.0,-0.0100035816431045,60.0,-17.602556228637695,-0.0,-7.365817111804064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.755017526913434e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001027248363243,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,7.587235450046137e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001027250691549,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0004872824065387,290.4675598144531,294.1499938964844,264.29443359375,262.4769592285156,265.4698181152344,264.3406982421875,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393953416496,1.0470682099139594e-08,0.0010393848642706,-0.0264790691435337,0.0,0.0,0.0,-0.0100035816431045,60.0,-17.602556228637695,-0.0,-7.365817111804064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.751186735229568e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001026844984153,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.584255945403129e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0001026847312459,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004870910779573,290.4565124511719,294.1499938964844,264.2791442871094,262.4633483886719,265.4480895996094,264.3211364746094,289.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422938068188614e-08,0.001038976595737,-0.0263540875166654,0.0,0.0,0.0,-0.0099799130111932,60.0,-17.59747314453125,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,9.751186735229568e-05,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001026844984153,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,7.584255945403129e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0001026847312459,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004870910779573,290.4565124511719,294.1499938964844,264.2791442871094,262.4633483886719,265.4480895996094,264.3211364746094,289.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422938068188614e-08,0.001038976595737,-0.0263540875166654,0.0,0.0,0.0,-0.0099799130111932,60.0,-17.59747314453125,-0.0,-7.360031162306768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.748580487212166e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001026570680551,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.582228863611817e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001026572936098,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0004869609256274,290.4454650878906,294.1499938964844,264.2668151855469,262.45233154296875,265.4264831542969,264.3037109375,289.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387091897428,1.03904582715586e-08,0.0010386988287791,-0.0262690614908933,0.0,0.0,0.0,-0.0099638113752007,60.0,-17.59246253967285,-0.0,-7.356096887178867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.748580487212166e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001026570680551,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.582228863611817e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001026572936098,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0004869609256274,290.4454650878906,294.1499938964844,264.2668151855469,262.45233154296875,265.4264831542969,264.3037109375,289.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387091897428,1.03904582715586e-08,0.0010386988287791,-0.0262690614908933,0.0,0.0,0.0,-0.0099638113752007,60.0,-17.59246253967285,-0.0,-7.356096887178867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.747754666022956e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001026483660098,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.581586396554485e-05,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001026485988404,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0004869196563959,290.4399108886719,294.1499938964844,264.2618103027344,262.4479064941406,265.415771484375,264.2959899902344,289.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386210633441,1.0380160730960597e-08,0.0010386107023805,-0.0262421034276485,0.0,0.0,0.0,-0.0099587058648467,60.0,-17.590002059936523,-0.0,-7.35484917413487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,9.747299191076308e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001026435711537,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.581232057418674e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0001026437967084,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004868968972004,290.4343566894531,294.1499938964844,264.25762939453125,262.4441833496094,265.4051208496094,264.2889099121094,289.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385724017396,1.0374472836360836e-08,0.001038562040776,-0.0262272153049707,0.0,0.0,0.0,-0.0099558867514133,60.0,-17.587575912475586,-0.0,-7.354160658223918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.747529111336915e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0001026459940476,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.581411045975983e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0001026462196023,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0004869084223173,290.4232482910156,294.1499938964844,264.251953125,262.4391174316406,265.384033203125,264.2768859863281,289.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385968489572,1.0377326553623334e-08,0.0010385863715782,-0.0262346845120191,0.0,0.0,0.0,-0.0099573004990816,60.0,-17.582857131958008,-0.0,-7.354505981993499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.747529111336915e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0001026459940476,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.581411045975983e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0001026462196023,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0004869084223173,290.4232482910156,294.1499938964844,264.251953125,262.4391174316406,265.384033203125,264.2768859863281,289.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385968489572,1.0377326553623334e-08,0.0010385863715782,-0.0262346845120191,0.0,0.0,0.0,-0.0099573004990816,60.0,-17.582857131958008,-0.0,-7.354505981993499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.749300079420208e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001026646496029,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.58278911234811e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001026648678816,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004869968979619,290.412109375,294.1499938964844,264.25,262.4373779296875,265.36328125,264.2679443359375,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399379135606068e-08,0.0010387749643996,-0.0262924153357744,0.0,0.0,0.0,-0.0099682323634624,60.0,-17.578350067138672,-0.0,-7.35717691213722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.749300079420208e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001026646496029,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.58278911234811e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001026648678816,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0004869968979619,290.412109375,294.1499938964844,264.25,262.4373779296875,265.36328125,264.2679443359375,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399379135606068e-08,0.0010387749643996,-0.0262924153357744,0.0,0.0,0.0,-0.0099682323634624,60.0,-17.578350067138672,-0.0,-7.35717691213722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.751281322678552e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001026855097734,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.584329432575032e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001026857280521,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0004870958509854,290.4009704589844,294.1499938964844,264.25,262.4384460449219,265.3428649902344,264.2617492675781,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240465148564e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.573450088500977,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.751281322678552e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,0.0001026855097734,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.584329432575032e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001026857280521,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0004870958509854,290.4009704589844,294.1499938964844,264.25,262.4384460449219,265.3428649902344,264.2617492675781,288.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240465148564e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.573450088500977,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.751920879352838e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001026922545861,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.584827108075842e-05,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001026924655889,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0004871278360951,290.3897705078125,294.1499938964844,264.25,262.4415283203125,265.3227844238281,264.25762939453125,288.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432001928961654e-08,0.001039054011926,-0.0263778157532215,0.0,0.0,0.0,-0.0099844057112932,60.0,-17.566932678222656,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.751920879352838e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001026922545861,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.584827108075842e-05,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0001026924655889,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0004871278360951,290.3897705078125,294.1499938964844,264.25,262.4415283203125,265.3227844238281,264.25762939453125,288.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0432001928961654e-08,0.001039054011926,-0.0263778157532215,0.0,0.0,0.0,-0.0099844057112932,60.0,-17.566932678222656,-0.0,-7.361129661376253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.751764446264132e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,0.0001026906029437,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,7.584704871987924e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001026908139465,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0004871200071647,290.3841857910156,294.1499938964844,264.25,262.4437866210937,265.3128967285156,264.25616455078125,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430040831010956e-08,0.0010390372481197,-0.026372680440545,0.0,0.0,0.0,-0.0099834343418478,60.0,-17.56273651123047,-0.0,-7.360891629559775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.75123475654982e-05,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0001026850222842,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,7.584293052786961e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.000102685240563,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004870935517828,290.3785705566406,294.1499938964844,264.25,262.4465026855469,265.3031005859375,264.2550048828125,288.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389911476522,1.0423436336282066e-08,0.0010389807866886,-0.0263553913682699,0.0,0.0,0.0,-0.0099801598116755,60.0,-17.55793571472168,-0.0,-7.360091558439309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.749271703185514e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001026643585646,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.582766556879506e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001026645695674,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.000486995500978,290.3673400878906,294.1499938964844,264.25,262.4532165527344,265.2837829589844,264.25323486328125,288.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.54676628112793,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.749271703185514e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,0.0001026643585646,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,7.582766556879506e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,0.0001026645695674,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.000486995500978,290.3673400878906,294.1499938964844,264.25,262.4532165527344,265.2837829589844,264.25323486328125,288.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.54676628112793,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.746110299602152e-05,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001026310710585,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,7.580308010801673e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001026312747853,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0004868376126978,290.3561096191406,294.1499938964844,264.25,262.4615478515625,265.26483154296875,264.25213623046875,288.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359562097050912e-08,0.0010384346824139,-0.0261881817132234,0.0,0.0,0.0,-0.0099484948441386,60.0,-17.533288955688477,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.746110299602152e-05,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,0.0001026310710585,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,7.580308010801673e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001026312747853,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0004868376126978,290.3561096191406,294.1499938964844,264.25,262.4615478515625,265.26483154296875,264.25213623046875,288.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359562097050912e-08,0.0010384346824139,-0.0261881817132234,0.0,0.0,0.0,-0.0099484948441386,60.0,-17.533288955688477,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.741984104039147e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001025876190396,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,7.577097858302295e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001025878154905,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0004866314702667,290.3448486328125,294.1499938964844,264.25,262.4713439941406,265.2461853027344,264.2513732910156,288.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.517986297607422,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.741984104039147e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001025876190396,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,7.577097858302295e-05,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001025878154905,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0004866314702667,290.3448486328125,294.1499938964844,264.25,262.4713439941406,265.2461853027344,264.2513732910156,288.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.517986297607422,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.737027721712366e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0001025354285957,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,7.573243055958301e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001025356250465,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0004863839130848,290.3335876464844,294.1499938964844,264.25,262.4825134277344,265.2279052734375,264.2508850097656,288.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246370862887488e-08,0.0010374668054282,-0.0258918646723032,0.0,0.0,0.0,-0.0098923817276954,60.0,-17.501066207885742,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.737027721712366e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0001025354285957,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,7.573243055958301e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001025356250465,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0004863839130848,290.3335876464844,294.1499938964844,264.25,262.4825134277344,265.2279052734375,264.2508850097656,288.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246370862887488e-08,0.0010374668054282,-0.0258918646723032,0.0,0.0,0.0,-0.0098923817276954,60.0,-17.501066207885742,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,9.734309423947708e-05,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155334472656,0.0,0.0,0.0001025068049784,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,7.57112939027138e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001025070014293,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0004862481437157,290.32794189453125,294.1499938964844,264.25,262.488525390625,265.2188720703125,264.2507019042969,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371874086558,1.0212495737960126e-08,0.0010371771641075,-0.0258031841367483,0.0,0.0,0.0,-0.0098755881190299,60.0,-17.492069244384766,-0.0,-7.334556784144297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.731465979712084e-05,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001024768644128,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,7.56891822675243e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001024770608637,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,0.0004861061170231,290.3222961425781,294.1499938964844,264.25,262.4948425292969,265.2099609375,264.2505798339844,288.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368843795731,1.0177066300798288e-08,0.0010368742514401,-0.0257104318588972,0.0,0.0,0.0,-0.0098580243065953,60.0,-17.482797622680664,-0.0,-7.330272211447665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,9.72551279119216e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.000102414174762,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.564287079731002e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001024143712129,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004858087631873,290.3109741210937,294.1499938964844,264.25,262.5082702636719,265.1923217773437,264.2503662109375,288.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362500324845,1.0102875869222316e-08,0.0010362399043515,-0.0255162063986063,0.0,0.0,0.0,-0.0098212445154786,60.0,-17.463638305664062,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,9.72551279119216e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.000102414174762,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.564287079731002e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001024143712129,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0004858087631873,290.3109741210937,294.1499938964844,264.25,262.5082702636719,265.1923217773437,264.2503662109375,288.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362500324845,1.0102875869222316e-08,0.0010362399043515,-0.0255162063986063,0.0,0.0,0.0,-0.0098212445154786,60.0,-17.463638305664062,-0.0,-7.3213037410369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,9.719379158923402e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0001023495860863,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,7.559516234323382e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001023497752612,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004855023580603,290.2996520996094,294.1499938964844,264.25,262.52264404296875,265.175048828125,264.250244140625,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026438346244504e-08,0.0010355863487347,-0.0253160968422889,0.0,0.0,0.0,-0.0097833517938852,60.0,-17.44395637512207,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,9.719379158923402e-05,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896240234375,0.0,0.0,0.0001023495860863,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,7.559516234323382e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001023497752612,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0004855023580603,290.2996520996094,294.1499938964844,264.25,262.52264404296875,265.175048828125,264.250244140625,288.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026438346244504e-08,0.0010355863487347,-0.0253160968422889,0.0,0.0,0.0,-0.0097833517938852,60.0,-17.44395637512207,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,9.713271720102056e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0001022852738969,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,7.554766489192843e-05,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001022854630718,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0004851972917094,290.288330078125,294.1499938964844,264.25,262.5378112792969,265.1581115722656,264.2501525878906,288.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.950332113817241e-09,0.0010349354706704,-0.0251168515533208,0.0,0.0,0.0,-0.0097456229850649,60.0,-17.42414093017578,-0.0,-7.302882210069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,9.713271720102056e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0001022852738969,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,7.554766489192843e-05,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001022854630718,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0004851972917094,290.288330078125,294.1499938964844,264.25,262.5378112792969,265.1581115722656,264.2501525878906,288.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.950332113817241e-09,0.0010349354706704,-0.0251168515533208,0.0,0.0,0.0,-0.0097456229850649,60.0,-17.42414093017578,-0.0,-7.302882210069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.707383287604898e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001022232681862,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.550187001470476e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001022234573611,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0004849031683988,290.2770080566406,294.1499938964844,264.25,262.5536193847656,265.1414794921875,264.2500915527344,288.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876957030030551e-09,0.0010343081085011,-0.0249247513711452,0.0,0.0,0.0,-0.0097092473879456,60.0,-17.404550552368164,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.707383287604898e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001022232681862,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.550187001470476e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001022234573611,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0004849031683988,290.2770080566406,294.1499938964844,264.25,262.5536193847656,265.1414794921875,264.2500915527344,288.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876957030030551e-09,0.0010343081085011,-0.0249247513711452,0.0,0.0,0.0,-0.0097092473879456,60.0,-17.404550552368164,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
