time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692700,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.704582043923438e-05,291.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.000102193771454,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.548007852165028e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.0001021939606289,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0004847632662858,290.2713317871094,294.1499938964844,264.25,262.5617370605469,265.13330078125,264.2500915527344,288.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.84204895360108e-09,0.0010340096196159,-0.024833358824253,0.0,0.0,0.0,-0.0096919415518641,60.0,-17.39495849609375,-0.0,-7.28981959241537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,9.701894305180758e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0001021654679789,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,7.545917469542474e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001021656571538,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0004846290103159,290.265625,294.1499938964844,264.25,262.5699768066406,265.1252136230469,264.25006103515625,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337330168113,9.808557521751028e-09,0.0010337232379242,-0.0247456766664981,0.0,0.0,0.0,-0.0096753388643264,60.0,-17.385540008544922,-0.0,-7.285781578048045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,9.696943016024306e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,0.0001021133284666,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,7.542066305177286e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001021135176415,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004843816859647,290.2542724609375,294.1499938964844,264.25,262.58673095703125,265.1092224121094,264.2500305175781,288.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.0245841275900602,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.367341995239258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,9.696943016024306e-05,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,0.0001021133284666,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,7.542066305177286e-05,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0001021135176415,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004843816859647,290.2542724609375,294.1499938964844,264.25,262.58673095703125,265.1092224121094,264.2500305175781,288.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.7468531023992e-09,0.0010331955272704,-0.0245841275900602,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.367341995239258,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,9.692670573713258e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,0.0001020683412207,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.538743375334889e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0001020685231196,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.000484168267576,290.2428894042969,294.1499938964844,264.25,262.6037292480469,265.0935363769531,264.2500305175781,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693609470673437e-09,0.0010327402269467,-0.0244447272270917,0.0,0.0,0.0,-0.0096183540299534,60.0,-17.350261688232422,-0.0,-7.271931679042609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,9.692670573713258e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,0.0001020683412207,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.538743375334889e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0001020685231196,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.000484168267576,290.2428894042969,294.1499938964844,264.25,262.6037292480469,265.0935363769531,264.2500305175781,288.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327500058338,9.693609470673437e-09,0.0010327402269467,-0.0244447272270917,0.0,0.0,0.0,-0.0096183540299534,60.0,-17.350261688232422,-0.0,-7.271931679042609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.68918393482454e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001020316340145,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.536031625932083e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001020318086375,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0004839941393584,290.23150634765625,294.1499938964844,264.25,262.620849609375,265.0781555175781,264.2500305175781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323784081265,9.650159782381706e-09,0.0010323687456548,-0.0243309680372476,0.0,0.0,0.0,-0.0095968134701251,60.0,-17.334505081176758,-0.0,-7.26669995287921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,9.68918393482454e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0001020316340145,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.536031625932083e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001020318086375,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0004839941393584,290.23150634765625,294.1499938964844,264.25,262.620849609375,265.0781555175781,264.2500305175781,288.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323784081265,9.650159782381706e-09,0.0010323687456548,-0.0243309680372476,0.0,0.0,0.0,-0.0095968134701251,60.0,-17.334505081176758,-0.0,-7.26669995287921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.686534758657216e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0001020037307171,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,7.533971074735746e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.00010200390534,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0004838617751374,290.2200927734375,294.1499938964844,264.25,262.637939453125,265.06304931640625,264.25,288.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320958681404,9.617135532380416e-09,0.001032086322084,-0.0242445059120655,0.0,0.0,0.0,-0.0095804426819086,60.0,-17.32017707824707,-0.0,-7.26272446627263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.686534758657216e-05,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0001020037307171,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,7.533971074735746e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.00010200390534,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0004838617751374,290.2200927734375,294.1499938964844,264.25,262.637939453125,265.06304931640625,264.25,288.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320958681404,9.617135532380416e-09,0.001032086322084,-0.0242445059120655,0.0,0.0,0.0,-0.0095804426819086,60.0,-17.32017707824707,-0.0,-7.26272446627263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,9.685546683613212e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001019933333736,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,7.533202733611688e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001019935007207,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0004838124441448,290.2143859863281,294.1499938964844,264.25,262.6464538574219,265.0556030273437,264.25,288.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604822714948114e-09,0.0010319809662178,-0.0242122691124677,0.0,0.0,0.0,-0.0095743387937545,60.0,-17.313617706298828,-0.0,-7.26124298466857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,9.684774704510346e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.000101985206129,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,7.532602467108518e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.000101985373476,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0004837738815695,290.2086486816406,294.1499938964844,264.25,262.6549072265625,265.0482482910156,264.25,288.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595200189949082e-09,0.0010318986605852,-0.0241870749741792,0.0,0.0,0.0,-0.0095695676282048,60.0,-17.307435989379883,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,9.683921962277964e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0001019762275973,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,7.531938899774104e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001019763949443,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0004837313026655,290.1972045898437,294.1499938964844,264.25,262.67156982421875,265.0337219238281,264.25,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584564253373172e-09,0.0010318077402189,-0.0241592265665531,0.0,0.0,0.0,-0.0095642954111099,60.0,-17.296260833740234,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,9.683921962277964e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0001019762275973,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,7.531938899774104e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001019763949443,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0004837313026655,290.1972045898437,294.1499938964844,264.25,262.67156982421875,265.0337219238281,264.25,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584564253373172e-09,0.0010318077402189,-0.0241592265665531,0.0,0.0,0.0,-0.0095642954111099,60.0,-17.296260833740234,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.683962707640605e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001019766568788,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.531970913987607e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0001019768242258,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0004837333399336,290.1857604980469,294.1499938964844,264.25,262.6878356933594,265.0194091796875,264.25,288.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318214772269,9.585058080574528e-09,0.0010318119311705,-0.0241605211049318,0.0,0.0,0.0,-0.009564540348947,60.0,-17.286619186401367,-0.0,-7.258864798131982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.683962707640605e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001019766568788,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,7.531970913987607e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216369628906,0.0,0.0,0.0001019768242258,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0004837333399336,290.1857604980469,294.1499938964844,264.25,262.6878356933594,265.0194091796875,264.25,288.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318214772269,9.585058080574528e-09,0.0010318119311705,-0.0241605211049318,0.0,0.0,0.0,-0.009564540348947,60.0,-17.286619186401367,-0.0,-7.258864798131982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,9.684777614893392e-05,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001019852352328,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,7.532604649895802e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001019854025798,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0004837740561924,290.1742858886719,294.1499938964844,264.25,262.7035522460937,265.0054016113281,264.25,288.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595200189949082e-09,0.0010318986605852,-0.0241870749741792,0.0,0.0,0.0,-0.0095695676282048,60.0,-17.278600692749023,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,9.684777614893392e-05,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001019852352328,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,7.532604649895802e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001019854025798,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0004837740561924,290.1742858886719,294.1499938964844,264.25,262.7035522460937,265.0054016113281,264.25,288.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595200189949082e-09,0.0010318986605852,-0.0241870749741792,0.0,0.0,0.0,-0.0095695676282048,60.0,-17.278600692749023,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.686368139227852e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001020019844872,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,7.533841562690213e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,0.0001020021518343,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0004838535096496,290.16278076171875,294.1499938964844,264.25,262.71856689453125,264.9916687011719,264.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615007456886817e-09,0.0010320679284632,-0.0242389347404241,0.0,0.0,0.0,-0.0095793865621089,60.0,-17.271940231323242,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.686368139227852e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0001020019844872,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,7.533841562690213e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,0.0001020021518343,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.0004838535096496,290.16278076171875,294.1499938964844,264.25,262.71856689453125,264.9916687011719,264.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615007456886817e-09,0.0010320679284632,-0.0242389347404241,0.0,0.0,0.0,-0.0095793865621089,60.0,-17.271940231323242,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.687410056358205e-05,291.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001020129639073,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,7.534652104368433e-05,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.0001020131239783,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0004839055764023,290.15704345703125,294.1499938964844,264.25,262.72576904296875,264.98486328125,264.25,288.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627987296312313e-09,0.0010321789886802,-0.0242729168385267,0.0,0.0,0.0,-0.009585821069777,60.0,-17.269100189208984,-0.0,-7.264031154363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,9.688604768598452e-05,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,0.000102025536762,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098327636719,0.0,0.0,7.535581244155765e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001020257041091,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0004839652392547,290.1512756347656,294.1499938964844,264.25,262.7327575683594,264.9781494140625,264.25,288.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.64286162030703e-09,0.0010323061142116,-0.0243118610233068,0.0,0.0,0.0,-0.0095931952819228,60.0,-17.26654624938965,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,9.69136890489608e-05,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,0.0001020546478684,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,7.537731289630756e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001020548152155,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0004841033369302,290.1397399902344,294.1499938964844,264.25,262.7460021972656,264.96490478515625,264.25,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677292744925126e-09,0.0010326005285605,-0.0244020074605941,0.0,0.0,0.0,-0.0096102636307477,60.0,-17.26218605041504,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,9.69136890489608e-05,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,0.0001020546478684,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,7.537731289630756e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001020548152155,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0004841033369302,290.1397399902344,294.1499938964844,264.25,262.7460021972656,264.96490478515625,264.25,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677292744925126e-09,0.0010326005285605,-0.0244020074605941,0.0,0.0,0.0,-0.0096102636307477,60.0,-17.26218605041504,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,9.694493928691372e-05,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001020875643007,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,7.540161459473893e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,0.0001020877170958,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0004842594498768,290.128173828125,294.1499938964844,264.25,262.7581481933594,264.9518737792969,264.25,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716218940525325e-09,0.0010329333599656,-0.0245039220899343,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.25860023498535,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,9.694493928691372e-05,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001020875643007,290.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,7.540161459473893e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,0.0001020877170958,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0004842594498768,290.128173828125,294.1499938964844,264.25,262.7581481933594,264.9518737792969,264.25,288.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329430224373,9.716218940525325e-09,0.0010329333599656,-0.0245039220899343,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.25860023498535,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.697848872747272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001021228963509,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.5427713454701e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.000102123049146,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0004844270588364,290.1166076660156,294.1499938964844,264.25,262.7690734863281,264.9390869140625,264.25,288.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133431792259,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.255565643310547,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,9.697848872747272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001021228963509,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,7.5427713454701e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.000102123049146,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0004844270588364,290.1166076660156,294.1499938964844,264.25,262.7690734863281,264.9390869140625,264.25,288.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133431792259,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.255565643310547,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,9.701265662442891e-05,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0001021588759613,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,7.5454285251908e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001021590287564,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004845977236982,290.1050109863281,294.1499938964844,264.25,262.7786560058594,264.926513671875,264.25,288.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.252782821655273,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,9.701265662442891e-05,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0001021588759613,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55401611328125,0.0,0.0,7.5454285251908e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,0.0001021590287564,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004845977236982,290.1050109863281,294.1499938964844,264.25,262.7786560058594,264.926513671875,264.25,288.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.252782821655273,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,9.702955867396668e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001021766729536,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,7.546743290731683e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001021768257487,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0004846821248065,290.0992126464844,294.1499938964844,264.25,262.78289794921875,264.9203186035156,264.25,288.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619961769557e-09,0.0010338346473872,-0.024779874831438,0.0,0.0,0.0,-0.0096818134188652,60.0,-17.25141143798828,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,9.704597323434427e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001021939606289,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,7.548020221292973e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.000102194113424,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.0004847641685046,290.0934143066406,294.1499938964844,264.25,262.7867431640625,264.9141845703125,264.25,288.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072046239993e-09,0.0010340095032006,-0.024833420291543,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.249996185302734,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.707094432087616e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001022202559397,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,7.549962174380198e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001022204087348,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0004848889075219,290.0841064453125,294.1499938964844,264.25,262.79205322265625,264.90447998046875,264.25,288.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176054497891e-09,0.001034275512211,-0.024914851412177,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.2475643157959,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,9.707691060611978e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.288330078125,0.0,0.0,0.0001022265350911,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,7.550425652880222e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0001022266878862,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0004849186807405,290.081787109375,294.1499938964844,264.25,262.7931823730469,264.9020690917969,264.25,288.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880601226086584e-09,0.0010343389585614,-0.0249342937022447,0.0,0.0,0.0,-0.0097110532224178,60.0,-17.246919631958008,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,9.71046247286722e-05,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0001022557262331,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,7.552581519121304e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001022558717522,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.000485057127662,290.07012939453125,294.1499938964844,264.25,262.79791259765625,264.8901672363281,264.25,288.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.243366241455078,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,9.71046247286722e-05,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,0.0001022557262331,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,7.552581519121304e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001022558717522,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.000485057127662,290.07012939453125,294.1499938964844,264.25,262.79791259765625,264.8901672363281,264.25,288.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.243366241455078,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,9.713528561405838e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.000102288016933,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,7.554966578027233e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,0.0001022881624521,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0004852103011216,290.0584716796875,294.1499938964844,264.25,262.80096435546875,264.87847900390625,264.25,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.239784240722656,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,9.713528561405838e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.000102288016933,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,7.554966578027233e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,0.0001022881624521,291.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0004852103011216,290.0584716796875,294.1499938964844,264.25,262.80096435546875,264.87847900390625,264.25,288.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953317281485852e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.239784240722656,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,9.717544890008868e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0001023303120746,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,7.558090146631002e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,0.0001023304575937,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.0004854109429288,290.0467834472656,294.1499938964844,264.25,262.8026428222656,264.8669738769531,264.25,288.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.000335192458124e-08,0.001035388559103,-0.0252556577324867,0.0,0.0,0.0,-0.0097719049081206,60.0,-17.237184524536133,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,9.717544890008868e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,0.0001023303120746,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,7.558090146631002e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,0.0001023304575937,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47808837890625,0.0,0.0,0.0004854109429288,290.0467834472656,294.1499938964844,264.25,262.8026428222656,264.8669738769531,264.25,288.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.000335192458124e-08,0.001035388559103,-0.0252556577324867,0.0,0.0,0.0,-0.0097719049081206,60.0,-17.237184524536133,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
