time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,9.719832451082766e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0001023543954943,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,7.55986911826767e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.0001023545410134,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004855251754634,290.0409545898437,294.1499938964844,264.25,262.8030090332031,264.8612976074219,264.25,288.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.0031841135571541e-08,0.0010356320999562,-0.0253302417695522,0.0,0.0,0.0,-0.0097860284149646,60.0,-17.236509323120117,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,9.722390677779912e-05,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001023813456413,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,7.56185909267515e-05,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001023814838845,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0004856529994867,290.0350952148437,294.1499938964844,264.25,262.80303955078125,264.8556823730469,264.25,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063717859054576e-08,0.0010359047446399,-0.0254136938601732,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.236228942871094,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,9.728049190016463e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0001024409284582,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.566260319435969e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001024410667014,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0004859356558881,290.0233764648437,294.1499938964844,264.25,262.8022766113281,264.8446044921875,264.25,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134203698441981e-08,0.001036507426761,-0.0255982223898172,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.236631393432617,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,9.728049190016463e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0001024409284582,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,7.566260319435969e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001024410667014,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0004859356558881,290.0233764648437,294.1499938964844,264.25,262.8022766113281,264.8446044921875,264.25,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134203698441981e-08,0.001036507426761,-0.0255982223898172,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.236631393432617,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.734473860589787e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0001025085803121,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,7.571256719529629e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001025087185553,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0004862565838266,290.0116271972656,294.1499938964844,264.25,262.8004150390625,264.833740234375,264.25,288.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.238473892211914,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,9.734473860589787e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0001025085803121,290.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,7.571256719529629e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001025087185553,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0004862565838266,290.0116271972656,294.1499938964844,264.25,262.8004150390625,264.833740234375,264.25,288.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.238473892211914,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.741526446305215e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001025828532874,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.576742791570723e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001025829915306,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0004866088856942,289.9998474121094,294.1499938964844,264.25,262.7975769042969,264.8230285644531,264.25,288.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.24138641357422,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.741526446305215e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0001025828532874,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.576742791570723e-05,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001025829915306,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0004866088856942,289.9998474121094,294.1499938964844,264.25,262.7975769042969,264.8230285644531,264.25,288.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.24138641357422,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.749163291417062e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0001026632744469,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,7.582682883366942e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001026634126901,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.0004869903787039,289.9880676269531,294.1499938964844,264.25,262.7938537597656,264.8125,264.25,288.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397250171934049e-08,0.0010387565707787,-0.0262868423014879,0.0,0.0,0.0,-0.0099671771749854,60.0,-17.245458602905273,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.749163291417062e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0001026632744469,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,7.582682883366942e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001026634126901,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.0004869903787039,289.9880676269531,294.1499938964844,264.25,262.7938537597656,264.8125,264.25,288.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397250171934049e-08,0.0010387565707787,-0.0262868423014879,0.0,0.0,0.0,-0.0099671771749854,60.0,-17.245458602905273,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,9.75315342657268e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001027052931021,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,7.58578535169363e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0001027054240694,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,0.0004871896817348,289.982177734375,294.1499938964844,264.25,262.79168701171875,264.80731201171875,264.25,288.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446954412657306e-08,0.0010391814867034,-0.0264169555157423,0.0,0.0,0.0,-0.009991817176342,60.0,-17.247892379760742,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38592529296875,0.0,0.0,9.757291263667868e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.0001027488688123,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.589004235342145e-05,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,0.0001027490070555,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0004873964062426,289.97625732421875,294.1499938964844,264.25,262.7893371582031,264.8021850585937,264.25,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.049851050538564e-08,0.0010396224679425,-0.0265519171953201,0.0,0.0,0.0,-0.0100173754617571,60.0,-17.25055503845215,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.765861614141612e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001028391197905,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,7.595669740112498e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0001028392507578,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0004878244944848,289.96441650390625,294.1499938964844,264.25,262.7841491699219,264.79205322265625,264.25,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314033746719,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.256406784057617,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.765861614141612e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001028391197905,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,7.595669740112498e-05,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,0.0001028392507578,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,0.0004878244944848,289.96441650390625,294.1499938964844,264.25,262.7841491699219,264.79205322265625,264.25,288.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314033746719,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.256406784057617,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.774808131624012e-05,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001029333288897,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,7.602628465974703e-05,290.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.000102933459857,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0004882714129053,289.9525756835937,294.1499938964844,264.25,262.7783508300781,264.7821044921875,264.25,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716740383998058e-08,0.0010414883727207,-0.0271231736987829,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.262983322143555,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.774808131624012e-05,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001029333288897,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,7.602628465974703e-05,290.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.000102933459857,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,0.0004882714129053,289.9525756835937,294.1499938964844,264.25,262.7783508300781,264.7821044921875,264.25,288.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716740383998058e-08,0.0010414883727207,-0.0271231736987829,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.262983322143555,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.784018766367808e-05,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001030303246807,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,7.609792373841628e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001030304556479,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0004887314862571,289.9407043457031,294.1499938964844,264.25,262.7720642089844,264.7723083496094,264.25,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.270069122314453,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.784018766367808e-05,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001030303246807,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,7.609792373841628e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001030304556479,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0004887314862571,289.9407043457031,294.1499938964844,264.25,262.7720642089844,264.7723083496094,264.25,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.270069122314453,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,9.793462959351018e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001031297797453,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,7.617137453053147e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,0.0001031299034366,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004892032593488,289.9288024902344,294.1499938964844,264.25,262.7654113769531,264.7626953125,264.25,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.277626037597656,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33154296875,0.0,0.0,9.793462959351018e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0001031297797453,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,7.617137453053147e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484741210937,0.0,0.0,0.0001031299034366,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004892032593488,289.9288024902344,294.1499938964844,264.25,262.7654113769531,264.7626953125,264.25,288.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.277626037597656,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,9.798230166779832e-05,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,0.0001031799838528,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.620845281053334e-05,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001031801075441,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0004894413868896,289.9228210449219,294.1499938964844,264.25,262.7619323730469,264.7579650878906,264.25,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.281513214111328,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,9.803031571209432e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,0.0001032305372064,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,7.624580030096695e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001032306681736,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,0.0004896812606602,289.9168701171875,294.1499938964844,264.25,262.7584228515625,264.7532653808594,264.25,288.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.28546142578125,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,9.812666394282132e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001033320004353,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.632073538843542e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001033321241266,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0004901625216007,289.9049072265625,294.1499938964844,264.25,262.7512512207031,264.7439880371094,264.25,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.293460845947266,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,9.812666394282132e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001033320004353,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.632073538843542e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001033321241266,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0004901625216007,289.9049072265625,294.1499938964844,264.25,262.7512512207031,264.7439880371094,264.25,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.293460845947266,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,9.82229903456755e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001034334345604,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.639565592398867e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001034335582517,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0004906436661258,289.8929443359375,294.1499938964844,264.25,262.7439880371094,264.7348937988281,264.25,288.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.30150604248047,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,9.82229903456755e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001034334345604,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.639565592398867e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0001034335582517,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0004906436661258,289.8929443359375,294.1499938964844,264.25,262.7439880371094,264.7348937988281,264.25,288.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.30150604248047,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,9.831842180574311e-05,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001035339300869,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,7.646987796761096e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001035340537782,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0004911203868687,289.8809509277344,294.1499938964844,264.25,262.7367248535156,264.7259216308594,264.25,288.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.309457778930664,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,9.831842180574311e-05,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001035339300869,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,7.646987796761096e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001035340537782,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0004911203868687,289.8809509277344,294.1499938964844,264.25,262.7367248535156,264.7259216308594,264.25,288.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.309457778930664,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.841236897045746e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001036328612826,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,7.65429504099302e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001036329849739,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004915896570309,289.8689270019531,294.1499938964844,264.25,262.72955322265625,264.7171325683594,264.25,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.317201614379883,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.841236897045746e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0001036328612826,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2775573730469,0.0,0.0,7.65429504099302e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001036329849739,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004915896570309,289.8689270019531,294.1499938964844,264.25,262.72955322265625,264.7171325683594,264.25,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485650273039,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.317201614379883,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.845852036960424e-05,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0001036814646795,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,7.657884270884097e-05,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,0.0001036815810948,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0004918202175758,289.8629150390625,294.1499938964844,264.25,262.7260131835937,264.7127990722656,264.25,288.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.320947647094727,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,9.850397327682003e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,0.0001037293259287,290.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,7.661419658688828e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.00010372944962,291.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25848388671875,0.0,0.0,0.0004920472856611,289.8569030761719,294.1499938964844,264.25,262.7225646972656,264.70849609375,264.25,288.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880045741796,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.324586868286133,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.859237616183236e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0001038224218063,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,7.668295438634232e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0001038225382217,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,0.0004924888489767,289.8448181152344,294.1499938964844,264.25,262.71588134765625,264.6999816894531,264.25,288.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.029876235872507,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.33147430419922,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.859237616183236e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0001038224218063,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,7.668295438634232e-05,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0001038225382217,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447814941406,0.0,0.0,0.0004924888489767,289.8448181152344,294.1499938964844,264.25,262.71588134765625,264.6999816894531,264.25,288.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768603869199978e-08,0.0010504826204851,-0.029876235872507,0.0,0.0,0.0,-0.0106470137834548,60.0,-17.33147430419922,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,9.867718472378328e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001039117341861,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.67489182180725e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0001039118506014,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0004929125425405,289.832763671875,294.1499938964844,264.25,262.7095947265625,264.691650390625,264.25,288.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874265126721184e-08,0.0010513860033825,-0.0301527511328458,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.33780288696289,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,9.867718472378328e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001039117341861,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,7.67489182180725e-05,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0001039118506014,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0004929125425405,289.832763671875,294.1499938964844,264.25,262.7095947265625,264.691650390625,264.25,288.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874265126721184e-08,0.0010513860033825,-0.0301527511328458,0.0,0.0,0.0,-0.0106993941590189,60.0,-17.33780288696289,-0.0,-7.536921486916982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,9.875724208541214e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.000103996033431,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,7.681118586333469e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001039961498463,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.000493312429171,289.8206481933594,294.1499938964844,264.25,262.70379638671875,264.6834411621094,264.25,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.197400134600457e-08,0.0010522388620302,-0.0304137524217367,0.0,0.0,0.0,-0.0107488380745053,60.0,-17.34334945678711,-0.0,-7.549154190655828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,9.875724208541214e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.000103996033431,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,7.681118586333469e-05,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001039961498463,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.000493312429171,289.8206481933594,294.1499938964844,264.25,262.70379638671875,264.6834411621094,264.25,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522508528083,1.197400134600457e-08,0.0010522388620302,-0.0304137524217367,0.0,0.0,0.0,-0.0107488380745053,60.0,-17.34334945678711,-0.0,-7.549154190655828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.883241727948187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001040752031258,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,7.686965545872226e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001040753122651,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0004936879267916,289.8085327148437,294.1499938964844,264.25,262.6985778808594,264.6754150390625,264.25,288.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.34803581237793,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,9.883241727948187e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001040752031258,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,7.686965545872226e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001040753122651,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,0.0004936879267916,289.8085327148437,294.1499938964844,264.25,262.6985778808594,264.6754150390625,264.25,288.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.34803581237793,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
