time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,9.886764019029216e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0266418457031,0.0,0.0,0.0001041122886817,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.689704943913966e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,0.0001041124050971,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0004938638885505,289.8024597167969,294.1499938964844,264.25,262.6962280273437,264.67144775390625,264.25,288.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111541991544073e-08,0.0010534148896113,-0.0307736750692129,0.0,0.0,0.0,-0.010817022062838,60.0,-17.350008010864258,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,9.890126239042728e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0001041477007674,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,7.692319923080504e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001041478099068,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004940318758599,289.79638671875,294.1499938964844,264.25,262.6940612792969,264.6675109863281,264.25,288.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153432038530813e-08,0.0010537730995565,-0.0308832917362451,0.0,0.0,0.0,-0.0108377886936068,60.0,-17.351713180541992,-0.0,-7.571186699806276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,9.896315168589354e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001042128787958,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.697134424233809e-05,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001042129879351,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.000494341016747,289.78424072265625,294.1499938964844,264.25,262.6903381347656,264.6597595214844,264.25,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230540136215497e-08,0.0010544324759393,-0.0310850664973258,0.0,0.0,0.0,-0.0108760148286819,60.0,-17.354251861572266,-0.0,-7.580665339901317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,9.896315168589354e-05,291.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001042128787958,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.697134424233809e-05,290.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001042129879351,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.000494341016747,289.78424072265625,294.1499938964844,264.25,262.6903381347656,264.6597595214844,264.25,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230540136215497e-08,0.0010544324759393,-0.0310850664973258,0.0,0.0,0.0,-0.0108760148286819,60.0,-17.354251861572266,-0.0,-7.580665339901317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,9.90179760265164e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0001042706062435,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,7.701397407799959e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001042707153828,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0004946148837916,289.7720642089844,294.1499938964844,264.25,262.6874694824219,264.65216064453125,264.25,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298833063084658e-08,0.0010550164151936,-0.0312637686729431,0.0,0.0,0.0,-0.0109098702669143,60.0,-17.355587005615234,-0.0,-7.589064665580737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,9.90179760265164e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0001042706062435,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,7.701397407799959e-05,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001042707153828,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,0.0004946148837916,289.7720642089844,294.1499938964844,264.25,262.6874694824219,264.65216064453125,264.25,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550287552177,1.2298833063084658e-08,0.0010550164151936,-0.0312637686729431,0.0,0.0,0.0,-0.0109098702669143,60.0,-17.355587005615234,-0.0,-7.589064665580737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.906416380545124e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0001043192460201,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,7.704990275669843e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001043193551595,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0004948455607518,289.7598876953125,294.1499938964844,264.25,262.6856384277344,264.6446838378906,264.25,288.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555208427831,1.2356374590183352e-08,0.001055508502759,-0.031414333730936,0.0,0.0,0.0,-0.0109383966773748,60.0,-17.35549545288086,-0.0,-7.596145223942585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.906416380545124e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,0.0001043192460201,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,7.704990275669843e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001043193551595,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.0004948455607518,289.7598876953125,294.1499938964844,264.25,262.6856384277344,264.6446838378906,264.25,288.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555208427831,1.2356374590183352e-08,0.001055508502759,-0.031414333730936,0.0,0.0,0.0,-0.0109383966773748,60.0,-17.35549545288086,-0.0,-7.596145223942585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.910165681503712e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0001043587326421,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,7.707906479481608e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0001043588417815,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0004950328730046,289.7476806640625,294.1499938964844,264.25,262.6848449707031,264.6373291015625,264.25,288.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559203801676,1.2403087445989058e-08,0.0010559079237282,-0.0315365642309188,0.0,0.0,0.0,-0.0109615540131926,60.0,-17.35396957397461,-0.0,-7.60189635684583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.910165681503712e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0001043587326421,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,7.707906479481608e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0001043588417815,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,0.0004950328730046,289.7476806640625,294.1499938964844,264.25,262.6848449707031,264.6373291015625,264.25,288.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559203801676,1.2403087445989058e-08,0.0010559079237282,-0.0315365642309188,0.0,0.0,0.0,-0.0109615540131926,60.0,-17.35396957397461,-0.0,-7.60189635684583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.91167762549594e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001043746524374,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,7.70908227423206e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531616210937,0.0,0.0,0.0001043747543008,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0004951084265485,289.7415771484375,294.1499938964844,264.25,262.6849060058594,264.6336975097656,264.25,288.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421916828486701e-08,0.0010560689261183,-0.0315858349204063,0.0,0.0,0.0,-0.010970888659358,60.0,-17.35260009765625,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,9.912926907418296e-05,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001043878073687,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,7.710053614573553e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001043879092321,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.000495170825161,289.7354736328125,294.1499938964844,264.25,262.68524169921875,264.630126953125,264.25,288.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437475938043008e-08,0.0010562019888311,-0.0316265448927879,0.0,0.0,0.0,-0.0109786018729209,60.0,-17.350791931152344,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,9.914633119478822e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.0001044057717081,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.71138074924238e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001044058735715,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004952560411766,289.7232666015625,294.1499938964844,264.25,262.6869506835937,264.623046875,264.25,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458726494912753e-08,0.0010563838295638,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-17.345863342285156,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,9.914633119478822e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517517089844,0.0,0.0,0.0001044057717081,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.71138074924238e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001044058735715,291.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004952560411766,289.7232666015625,294.1499938964844,264.25,262.6869506835937,264.623046875,264.25,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563962860032,1.2458726494912753e-08,0.0010563838295638,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-17.345863342285156,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,9.91524793789722e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0001044122545863,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,7.711859507253394e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001044123564497,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0004952867748215,289.7110290527344,294.1499938964844,264.25,262.69000244140625,264.6160583496094,264.25,288.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.33911895751953,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,9.91524793789722e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0001044122545863,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,7.711859507253394e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001044123564497,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.0004952867748215,289.7110290527344,294.1499938964844,264.25,262.69000244140625,264.6160583496094,264.25,288.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.33911895751953,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.914777911035344e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001044073069351,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.7114935265854e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001044074087985,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0004952633171342,289.69879150390625,294.1499938964844,264.251953125,262.6960144042969,264.6092834472656,264.25054931640625,288.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.329561233520508,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,9.914777911035344e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001044073069351,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.7114935265854e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001044074087985,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,0.0004952633171342,289.69879150390625,294.1499938964844,264.251953125,262.6960144042969,264.6092834472656,264.25054931640625,288.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.329561233520508,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.91350898402743e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.000104393941001,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.710506179137155e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.0001043940355884,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,0.0004951998707838,289.6865539550781,294.1499938964844,264.25762939453125,262.706298828125,264.6026611328125,264.2525329589844,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.31663703918457,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.91350898402743e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.000104393941001,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,7.710506179137155e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,0.0001043940355884,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,0.0004951998707838,289.6865539550781,294.1499938964844,264.25762939453125,262.706298828125,264.6026611328125,264.2525329589844,288.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.31663703918457,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.912537643685936e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001043837182805,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,7.709751662332565e-05,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.000104383812868,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0004951513838022,289.680419921875,294.1499938964844,264.2618103027344,262.7129211425781,264.5994873046875,264.2545166015625,288.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.30846405029297,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.91142078419216e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001043719530571,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,7.708882912993431e-05,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,0.0001043720549205,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0004950956208631,289.67431640625,294.1499938964844,264.2668151855469,262.7204895019531,264.5963439941406,264.2570495605469,288.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.299497604370117,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.908581705531104e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001043420634232,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,7.706674659857526e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0001043421580106,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0004949538270011,289.6620483398437,294.1499938964844,264.2791442871094,262.73834228515625,264.59039306640625,264.2643737792969,288.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.27866554260254,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,9.908581705531104e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937072753906,0.0,0.0,0.0001043420634232,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,7.706674659857526e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0001043421580106,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0004949538270011,289.6620483398437,294.1499938964844,264.2791442871094,262.73834228515625,264.59039306640625,264.2643737792969,288.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.27866554260254,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,9.905128536047414e-05,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.000104305698187,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,7.703989103902131e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001043057927745,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0004947812994942,289.6498107910156,294.1499938964844,264.29443359375,262.7594909667969,264.5847473144531,264.274169921875,288.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.25474739074707,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,9.905128536047414e-05,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.000104305698187,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,7.703989103902131e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001043057927745,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0004947812994942,289.6498107910156,294.1499938964844,264.29443359375,262.7594909667969,264.5847473144531,264.274169921875,288.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.25474739074707,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.901011071633548e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0001042623334797,290.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.700786227360368e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001042624280671,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0004945756518281,289.6375427246094,294.1499938964844,264.3124084472656,262.7836608886719,264.57958984375,264.287109375,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.227275848388672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.901011071633548e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,0.0001042623334797,290.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.700786227360368e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001042624280671,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0004945756518281,289.6375427246094,294.1499938964844,264.3124084472656,262.7836608886719,264.57958984375,264.287109375,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.227275848388672,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,9.8964010248892e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001042137955664,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,7.697200635448098e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001042138828779,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004943453823216,289.62530517578125,294.1499938964844,264.332763671875,262.810546875,264.5748291015625,264.3023681640625,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.197357177734375,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99273681640625,0.0,0.0,9.8964010248892e-05,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001042137955664,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,7.697200635448098e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001042138828779,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004943453823216,289.62530517578125,294.1499938964844,264.332763671875,262.810546875,264.5748291015625,264.3023681640625,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.197357177734375,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.893878450384364e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.0001041872310452,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,7.695238309679553e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001041873183567,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,0.0004942193627357,289.6191711425781,294.1499938964844,264.34375,262.8249206542969,264.5726623535156,264.31109619140625,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.181236267089844,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.891275112750007e-05,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001041598152369,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,7.693214138271287e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001041599098243,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004940893268212,289.613037109375,294.1499938964844,264.3552551269531,262.83984375,264.57061767578125,264.3203125,288.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.164640426635742,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,9.885708277579396e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001041011928464,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,7.688884215895087e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001041012874338,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.000493811268825,289.60076904296875,294.1499938964844,264.3796081542969,262.8712158203125,264.56695556640625,264.34051513671875,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.12972640991211,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,9.885708277579396e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001041011928464,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,7.688884215895087e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001041012874338,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.000493811268825,289.60076904296875,294.1499938964844,264.3796081542969,262.8712158203125,264.56695556640625,264.34051513671875,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.12972640991211,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,9.879816207103433e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001040391507558,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.684301817789674e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001040392453433,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0004935169708915,289.5885314941406,294.1499938964844,264.4055480957031,262.90435791015625,264.5637512207031,264.3624572753906,288.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.09313201904297,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,9.879816207103433e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001040391507558,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.684301817789674e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001040392453433,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0004935169708915,289.5885314941406,294.1499938964844,264.4055480957031,262.90435791015625,264.5637512207031,264.3624572753906,288.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.09313201904297,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.873600356513634e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001039736962411,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,7.679466943955049e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,0.0001039737835526,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004932064330205,289.5762634277344,294.1499938964844,264.4328308105469,262.9389953613281,264.5611267089844,264.38623046875,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.05478858947754,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.873600356513634e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001039736962411,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,7.679466943955049e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824462890625,0.0,0.0,0.0001039737835526,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004932064330205,289.5762634277344,294.1499938964844,264.4328308105469,262.9389953613281,264.5611267089844,264.38623046875,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.05478858947754,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,9.867141488939524e-05,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001039056805893,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,7.674443622818217e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0001039057679008,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0004928838461637,289.56402587890625,294.1499938964844,264.4612121582031,262.9747619628906,264.55908203125,264.4115295410156,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.015119552612305,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
