time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699840,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,9.867141488939524e-05,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001039056805893,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,7.674443622818217e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0001039057679008,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0004928838461637,289.56402587890625,294.1499938964844,264.4612121582031,262.9747619628906,264.55908203125,264.4115295410156,288.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.015119552612305,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,9.863838204182684e-05,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.000103870894236,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291687011719,0.0,0.0,7.671874482184649e-05,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001038709815475,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.000492718827445,289.5578918457031,294.1499938964844,264.4757080078125,262.99298095703125,264.5582580566406,264.4246826171875,288.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-16.994869232177734,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.860497812042011e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,0.0001038357222569,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,7.669276237720624e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001038358095684,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0004925519460812,289.5517578125,294.1499938964844,264.4903564453125,263.0113830566406,264.5576477050781,264.4381408691406,288.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-16.97439956665039,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,9.85373990260996e-05,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001037645561154,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,7.664020085940138e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001037646434269,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0004922143998555,289.5395202636719,294.1499938964844,264.5200500488281,263.0485534667969,264.5567932128906,264.4657287597656,288.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.933021545410156,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,9.85373990260996e-05,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001037645561154,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,7.664020085940138e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001037646434269,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0004922143998555,289.5395202636719,294.1499938964844,264.5200500488281,263.0485534667969,264.5567932128906,264.4657287597656,288.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.933021545410156,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,9.846919419942424e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001036927351378,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,7.658715185243636e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001036928224493,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0004918737104162,289.5272827148437,294.1499938964844,264.54998779296875,263.0859375,264.55645751953125,264.49395751953125,288.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.891252517700195,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,9.846919419942424e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0001036927351378,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,7.658715185243636e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,0.0001036928224493,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0004918737104162,289.5272827148437,294.1499938964844,264.54998779296875,263.0859375,264.55645751953125,264.49395751953125,288.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.891252517700195,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,9.840106940828264e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001036210014717,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,7.653416832908988e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001036210815072,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0004915334284305,289.5150451660156,294.1499938964844,264.5799560546875,263.12322998046875,264.5567626953125,264.522705078125,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.849382400512695,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,9.840106940828264e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001036210014717,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,7.653416832908988e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001036210815072,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0004915334284305,289.5150451660156,294.1499938964844,264.5799560546875,263.12322998046875,264.5567626953125,264.522705078125,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.849382400512695,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.833342483034356e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001035497698467,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,7.648155587958172e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001035498498822,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0004911955329589,289.5028076171875,294.1499938964844,264.6096496582031,263.1600952148437,264.5575561523437,264.5516662597656,288.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.80765151977539,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.833342483034356e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0001035497698467,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,7.648155587958172e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001035498498822,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0004911955329589,289.5028076171875,294.1499938964844,264.6096496582031,263.1600952148437,264.5575561523437,264.5516662597656,288.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.80765151977539,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,9.8300093668513e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0001035146633512,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,7.645562436664477e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0001035147506627,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.000491029000841,289.4967041015625,294.1499938964844,264.6242980957031,263.1782531738281,264.5581970214844,264.5661315917969,288.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663828387856,60.0,-16.78696632385254,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,9.826708264881744e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001034798988257,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554992675781,0.0,0.0,7.642994751222432e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001034799788612,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,0.0004908640985377,289.4905700683594,294.1499938964844,264.6387939453125,263.1962280273437,264.5589294433594,264.58056640625,288.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.766422271728516,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.820263949222864e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.000103412043245,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.637983071617782e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001034121232805,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0004905422101728,289.4783630371094,294.1499938964844,264.6671447753906,263.2313232421875,264.560791015625,264.60919189453125,288.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.72598648071289,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.820263949222864e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.000103412043245,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.637983071617782e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001034121232805,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83868408203125,0.0,0.0,0.0004905422101728,289.4783630371094,294.1499938964844,264.6671447753906,263.2313232421875,264.560791015625,264.60919189453125,288.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.72598648071289,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,9.814042277866974e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001033465232467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,7.633143832208589e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001033466032822,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0004902314394712,289.46612548828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5630798339844,264.6373291015625,288.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.686508178710938,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,9.814042277866974e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0001033465232467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,7.633143832208589e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001033466032822,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.0004902314394712,289.46612548828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5630798339844,264.6373291015625,288.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.686508178710938,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,9.808158938540146e-05,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.0001032845757436,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.628567982465029e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001032846485031,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004899375489912,289.45391845703125,294.1499938964844,264.72039794921875,263.2970886230469,264.5658569335937,264.6645812988281,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-16.6485595703125,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,9.808158938540146e-05,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.0001032845757436,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.628567982465029e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001032846485031,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004899375489912,289.45391845703125,294.1499938964844,264.72039794921875,263.2970886230469,264.5658569335937,264.6645812988281,287.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-16.6485595703125,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,9.802603744901715e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0001032260697684,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,7.624246791237965e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0001032261498039,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0004896600730717,289.4416809082031,294.1499938964844,264.7447509765625,263.3271179199219,264.5690002441406,264.69097900390625,287.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-16.611989974975586,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,9.802603744901715e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0001032260697684,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,7.624246791237965e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,0.0001032261498039,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0004896600730717,289.4416809082031,294.1499938964844,264.7447509765625,263.3271179199219,264.5690002441406,264.69097900390625,287.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-16.611989974975586,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,9.799980034586042e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0001031984502333,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,7.622206612722948e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001031985229928,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0004895289894193,289.4355773925781,294.1499938964844,264.7562561035156,263.3412780761719,264.5707092285156,264.7036437988281,287.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.59451675415039,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,9.797482198337092e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0001031721476465,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,7.620263932039961e-05,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,0.0001031722204061,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.000489404250402,289.4294738769531,294.1499938964844,264.7672424316406,263.35479736328125,264.5725402832031,264.7159423828125,287.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893598421886e-08,0.0010439017787575,-0.0278618317097425,0.0,0.0,0.0,-0.0102654593065381,60.0,-16.577558517456055,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.792865603230894e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001031235296977,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,7.616673246957362e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001031236024573,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,0.0004891736316494,289.4172668457031,294.1499938964844,264.78759765625,263.3798522949219,264.5763854980469,264.73931884765625,287.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941407779796464e-08,0.0010434099240228,-0.0277112517505884,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.54534149169922,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.792865603230894e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001031235296977,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,7.616673246957362e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0001031236024573,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,0.0004891736316494,289.4172668457031,294.1499938964844,264.78759765625,263.3798522949219,264.5763854980469,264.73931884765625,287.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941407779796464e-08,0.0010434099240228,-0.0277112517505884,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.54534149169922,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,9.788772877072915e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,0.0001030804342008,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,7.613490015501156e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.0001030805069603,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0004889692063443,289.4050598144531,294.1499938964844,264.8055419921875,263.40191650390625,264.5805053710937,264.76104736328125,287.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890416568543061e-08,0.0010429738322272,-0.0275777820497751,0.0,0.0,0.0,-0.0102116614580154,60.0,-16.515466690063477,-0.0,-7.416779368440984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,9.788772877072915e-05,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,0.0001030804342008,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,7.613490015501156e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.0001030805069603,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0004889692063443,289.4050598144531,294.1499938964844,264.8055419921875,263.40191650390625,264.5805053710937,264.76104736328125,287.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890416568543061e-08,0.0010429738322272,-0.0275777820497751,0.0,0.0,0.0,-0.0102116614580154,60.0,-16.515466690063477,-0.0,-7.416779368440984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.785314614418894e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001030440180329,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,7.610800093971193e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001030440907925,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0004887964460067,289.392822265625,294.1499938964844,264.8208312988281,263.42071533203125,264.5848388671875,264.7806701660156,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847323927976048e-08,0.0010426053777337,-0.0274649858474731,0.0,0.0,0.0,-0.0101902987807989,60.0,-16.488494873046875,-0.0,-7.411539115764755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.785314614418894e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001030440180329,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,7.610800093971193e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001030440907925,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0004887964460067,289.392822265625,294.1499938964844,264.8208312988281,263.42071533203125,264.5848388671875,264.7806701660156,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847323927976048e-08,0.0010426053777337,-0.0274649858474731,0.0,0.0,0.0,-0.0101902987807989,60.0,-16.488494873046875,-0.0,-7.411539115764755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,9.782479901332408e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0001030141647788,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,7.608595478814095e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001030142375384,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004886548267677,289.380615234375,294.1499938964844,264.83319091796875,263.4358825683594,264.58935546875,264.7978820800781,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725111037492,0.0,0.0,0.0,-0.0101727843284606,60.0,-16.46461296081543,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,9.782479901332408e-05,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0001030141647788,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,7.608595478814095e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0001030142375384,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004886548267677,289.380615234375,294.1499938964844,264.83319091796875,263.4358825683594,264.58935546875,264.7978820800781,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725111037492,0.0,0.0,0.0,-0.0101727843284606,60.0,-16.46461296081543,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,9.78133757598698e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,0.0001030021376209,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.607706356793642e-05,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,0.0001030022031045,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.00048859778326,289.37451171875,294.1499938964844,264.83819580078125,263.4420166015625,264.5916442871094,264.8055725097656,287.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797757354907844e-08,0.0010421815095469,-0.0273352432996034,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.453874588012695,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.780393884284422e-05,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001029921986628,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,7.606972940266132e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.0001029922714224,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0004885506350547,289.368408203125,294.1499938964844,264.84234619140625,263.4471130371094,264.5939636230469,264.81256103515625,287.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.444026947021484,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,9.779116226127373e-05,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0001029787454172,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.605979044456035e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0001029788109008,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004884868394583,289.356201171875,294.1499938964844,264.8480529785156,263.4540710449219,264.5986022949219,264.8244323730469,287.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627808153629,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.427120208740234,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,9.779116226127373e-05,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0001029787454172,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,7.605979044456035e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0001029788109008,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004884868394583,289.356201171875,294.1499938964844,264.8480529785156,263.4540710449219,264.5986022949219,264.8244323730469,287.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627808153629,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.427120208740234,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.778661478776483e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.000102973957837,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.605625432915986e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0001029740233207,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0004884641384705,289.343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.60321044921875,264.8334350585937,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764404478891264e-08,0.0010418962920084,-0.0272479392588138,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.413875579833984,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.778661478776483e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.000102973957837,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.605625432915986e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0001029740233207,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0004884641384705,289.343994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.60321044921875,264.8334350585937,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764404478891264e-08,0.0010418962920084,-0.0272479392588138,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.413875579833984,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,9.778410458238795e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0001029713166644,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,7.605430437251925e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.000102971382148,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0004884515656158,289.3317565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6077575683594,264.8393249511719,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.027239741757512,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.403823852539062,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,9.778410458238795e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,0.0001029713166644,290.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,7.605430437251925e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.000102971382148,291.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0004884515656158,289.3317565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.6077575683594,264.8393249511719,287.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.027239741757512,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.403823852539062,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
