time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.777754166861996e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001029644045047,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,7.60491966502741e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,0.0001029644699883,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0004884187947027,289.3195495605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6122131347656,264.84307861328125,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.394229888916016,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.777754166861996e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001029644045047,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,7.60491966502741e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,0.0001029644699883,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0004884187947027,289.3195495605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6122131347656,264.84307861328125,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.394229888916016,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.777292871149255e-05,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.000102959551441,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,7.60456096031703e-05,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0001029596169246,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.0004883958026766,289.3134460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6144104003906,264.84442138671875,287.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.389293670654297,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.77674571913667e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0001029537816066,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,7.604135316796601e-05,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,0.0001029538470902,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.000488368445076,289.30731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6165771484375,264.8454895019531,287.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.384227752685547,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.775454236660153e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001029401828418,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,7.603130507050082e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0001029402483254,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.00048830389278,289.29510498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6208801269531,264.8470458984375,287.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.373746871948242,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,9.775454236660153e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001029401828418,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,7.603130507050082e-05,290.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0001029402483254,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.00048830389278,289.29510498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6208801269531,264.8470458984375,287.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.373746871948242,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.773982310434803e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001029246850521,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,7.601985998917371e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001029247505357,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0004882304056081,289.2828674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6250915527344,264.8480834960937,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.362899780273438,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.773982310434803e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001029246850521,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,7.601985998917371e-05,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001029247505357,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0004882304056081,289.2828674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6250915527344,264.8480834960937,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.362899780273438,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,9.772426710696892e-05,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001029083068715,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180419921875,0.0,0.0,7.600776007166132e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001029083723551,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0004881526983808,289.2706604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.62921142578125,264.8487548828125,287.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.351839065551758,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,9.772426710696892e-05,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,0.0001029083068715,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180419921875,0.0,0.0,7.600776007166132e-05,290.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001029083723551,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0004881526983808,289.2706604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.62921142578125,264.8487548828125,287.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.351839065551758,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,9.770887845661493e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0001028921033139,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,7.59957983973436e-05,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001028921687975,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0004880758642684,289.2584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6332702636719,264.84918212890625,287.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.34073257446289,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,9.770887845661493e-05,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0001028921033139,290.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,7.59957983973436e-05,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001028921687975,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0004880758642684,289.2584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6332702636719,264.84918212890625,287.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.34073257446289,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,9.77014860836789e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001028843180392,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,7.599004311487079e-05,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0001028843835229,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956726074219,0.0,0.0,0.0004880389024037,289.2523193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.63525390625,264.8493347167969,287.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.335205078125,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5847473144531,0.0,0.0,9.769460302777588e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,0.0001028770711855,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,7.598468801006675e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,0.0001028771293931,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,0.00048800453078,289.2461853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6372375488281,264.8494567871094,287.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.32973289489746,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.7682663181331e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0001028644983307,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,7.597540388815105e-05,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001028645565384,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,0.0004879448679275,289.2339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6411437988281,264.8496398925781,287.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.319042205810547,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.7682663181331e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0001028644983307,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,7.597540388815105e-05,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001028645565384,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,0.0004879448679275,289.2339782714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6411437988281,264.8496398925781,287.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.319042205810547,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,9.767346637090668e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,0.0001028548140311,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,7.596825162181631e-05,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001028548722388,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004878989711869,289.22174072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6449890136719,264.8497619628906,287.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.30872344970703,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,9.767346637090668e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,0.0001028548140311,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,7.596825162181631e-05,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001028548722388,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004878989711869,289.22174072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6449890136719,264.8497619628906,287.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.30872344970703,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,9.76681403699331e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,0.0001028492042678,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,7.596410432597622e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.0001028492624755,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.000487872341182,289.20953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.64874267578125,264.849853515625,287.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.299026489257812,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,9.76681403699331e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,0.0001028492042678,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,7.596410432597622e-05,290.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.0001028492624755,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.000487872341182,289.20953369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.64874267578125,264.849853515625,287.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.299026489257812,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,9.766720904735848e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0001028482292895,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.596338400617242e-05,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0001028482874971,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000487867713673,289.1972961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6524353027344,264.84991455078125,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.290002822875977,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,9.766720904735848e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0001028482292895,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.596338400617242e-05,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0001028482874971,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000487867713673,289.1972961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6524353027344,264.84991455078125,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.290002822875977,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,9.766845323611052e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.0001028495389618,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,7.59643517085351e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001028495898935,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0004878739127889,289.1911926269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6542663574219,264.84991455078125,287.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.2857723236084,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,9.767108713276684e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0001028523111017,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,7.596639625262469e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001028523693094,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.524169921875,0.0,0.0,0.0004878870677202,289.18505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.65606689453125,264.8499450683594,287.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.28175163269043,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,9.76806113612838e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0001028623446472,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,7.597381045343354e-05,290.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,0.0001028624028549,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.000487934652483,289.1728210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6596069335937,264.8499450683594,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632278168998256e-08,0.0010407664813101,-0.0269020814448595,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.274404525756836,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,9.76806113612838e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0001028623446472,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,7.597381045343354e-05,290.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,0.0001028624028549,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.000487934652483,289.1728210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6596069335937,264.8499450683594,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632278168998256e-08,0.0010407664813101,-0.0269020814448595,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.274404525756836,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,9.769493044586852e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0001028774204314,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,7.598494266858324e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0001028774786391,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0004880061896983,289.1605834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6631164550781,264.8499755859375,287.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.267854690551758,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,9.769493044586852e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0001028774204314,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.500732421875,0.0,0.0,7.598494266858324e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0001028774786391,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0004880061896983,289.1605834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6631164550781,264.8499755859375,287.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.267854690551758,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,9.77149757090956e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001028985279845,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.600053504575044e-05,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001028985861921,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,0.0004881063068751,289.1483459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6665344238281,264.8499755859375,287.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.262243270874023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,9.77149757090956e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0001028985279845,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.600053504575044e-05,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001028985861921,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,0.0004881063068751,289.1483459472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6665344238281,264.8499755859375,287.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141325891017,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.262243270874023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,9.774025966180488e-05,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.0001029251579893,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,7.602020195918158e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.000102925216197,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0004882326466031,289.1361083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6698913574219,264.8499755859375,287.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706586728304046e-08,0.0010414017597213,-0.0270965956151485,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.257511138916016,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,9.774025966180488e-05,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.0001029251579893,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,7.602020195918158e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.000102925216197,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0004882326466031,289.1361083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6698913574219,264.8499755859375,287.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706586728304046e-08,0.0010414017597213,-0.0270965956151485,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.257511138916016,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,9.775466605788095e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.000102940328361,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.603140693390742e-05,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001029403792927,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.000488304591272,289.1300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.67156982421875,264.8499755859375,287.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.255483627319336,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,9.77703821263276e-05,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001029568811645,290.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,7.604363054269925e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001029569320962,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,0.0004883831134065,289.1238708496094,294.1499938964844,264.8500061035156,263.4564819335937,264.6732177734375,264.8500061035156,287.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.2536678314209,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,9.780500113265588e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,0.0001029933337122,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,7.607055886182934e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0001029933919198,291.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004885560483671,289.11163330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.67645263671875,264.8500061035156,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.250566482543945,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,9.780500113265588e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,0.0001029933337122,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,7.607055886182934e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0001029933919198,291.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004885560483671,289.11163330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.67645263671875,264.8500061035156,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.250566482543945,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,9.784331632545218e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001030336861731,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,7.610036118421704e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001030337371048,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,0.0004887474351562,289.099365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6796264648437,264.8500061035156,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834978247942216e-08,0.0010424995562061,-0.0274326708167791,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.248157501220703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,9.784331632545218e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001030336861731,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,7.610036118421704e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001030337371048,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,0.0004887474351562,289.099365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6796264648437,264.8500061035156,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834978247942216e-08,0.0010424995562061,-0.0274326708167791,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.248157501220703,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,9.788468742044644e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0001030772473313,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.613253546878695e-05,290.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.000103077305539,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0004889540723524,289.08709716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6827697753906,264.8500061035156,287.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.2463321685791,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
