time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704520,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,9.788468742044644e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0001030772473313,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,7.613253546878695e-05,290.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,0.000103077305539,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0004889540723524,289.08709716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6827697753906,264.8500061035156,287.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675877928733,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.2463321685791,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,9.792811033548789e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001031229767249,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,7.6166310464032e-05,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001031230276566,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0004891710123047,289.0748291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6858215332031,264.8500061035156,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.244915008544922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,9.792811033548789e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32940673828125,0.0,0.0,0.0001031229767249,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,7.6166310464032e-05,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001031230276566,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0004891710123047,289.0748291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6858215332031,264.8500061035156,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.244915008544922,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,9.795032383408396e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0001031463689287,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,7.618358358740807e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0001031464198604,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0004892819561064,289.0686950683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6873474121094,264.8500061035156,287.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.24432945251465,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.797258098842576e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001031698047881,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.620090036652982e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0001031698557198,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0004893931327387,289.06256103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6888427734375,264.8500061035156,287.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.2437744140625,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.801681153476238e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001032163854688,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,7.623530109412968e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001032164364005,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,0.0004896140890195,289.05029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6918029785156,264.8500061035156,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.242671966552734,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.801681153476238e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0001032163854688,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,7.623530109412968e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,0.0001032164364005,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,0.0004896140890195,289.05029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6918029785156,264.8500061035156,287.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.242671966552734,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,9.805973240872844e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.0001032615837175,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,7.626868318766356e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001032616273732,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0004898284678347,289.0379943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6947021484375,264.8500061035156,287.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.241458892822266,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653259277344,0.0,0.0,9.805973240872844e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.0001032615837175,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,7.626868318766356e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001032616273732,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0004898284678347,289.0379943847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6947021484375,264.8500061035156,287.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.241458892822266,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.810006304178388e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001033040462061,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,7.63000498409383e-05,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001033040971378,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,0.0004900299245491,289.0257263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6975402832031,264.8500061035156,287.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699074596166,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.23993682861328,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.810006304178388e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,0.0001033040462061,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581237792969,0.0,0.0,7.63000498409383e-05,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001033040971378,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559265136719,0.0,0.0,0.0004900299245491,289.0257263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6975402832031,264.8500061035156,287.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484415947776e-08,0.0010452346177771,-0.0282699074596166,0.0,0.0,0.0,-0.0103427479043602,60.0,-16.23993682861328,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.813653741730376e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001033424559864,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,7.6328418799676e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001033425069181,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004902121145278,289.013427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7003479003906,264.8500061035156,287.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.237897872924805,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395690917969,0.0,0.0,9.813653741730376e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001033424559864,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,7.6328418799676e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001033425069181,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0004902121145278,289.013427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7003479003906,264.8500061035156,287.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200284255608041e-08,0.0010456232121214,-0.0283888429403305,0.0,0.0,0.0,-0.010365274734795,60.0,-16.237897872924805,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,9.815298108151184e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001033597800415,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33868408203125,0.0,0.0,7.634120993316174e-05,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,0.0001033598309732,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.000490294303745,289.0072631835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7017517089844,264.8500061035156,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.122077719628578e-08,0.0010457984171807,-0.0284424778074026,0.0,0.0,0.0,-0.010375433601439,60.0,-16.23661994934082,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266906738281,0.0,0.0,9.816785313887522e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577514648437,0.0,0.0,0.0001033754379022,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,7.635277870576829e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958984375,0.0,0.0,0.0001033754888339,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,0.0004903685767203,289.0011291503906,294.1499938964844,264.8500061035156,263.4564819335937,264.703125,264.8500061035156,287.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239304598120723e-08,0.0010459568584337,-0.0284909699112176,0.0,0.0,0.0,-0.0103846183046698,60.0,-16.235116958618164,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,9.81927732937038e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0001034016750054,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.637215458089486e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0001034017259371,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004904930246993,288.98883056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.705810546875,264.8500061035156,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270343769353984e-08,0.0010462222853675,-0.0285722091794013,0.0,0.0,0.0,-0.0104000065475702,60.0,-16.231433868408203,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.0,9.81927732937038e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0001034016750054,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.637215458089486e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0001034017259371,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0004904930246993,288.98883056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.705810546875,264.8500061035156,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270343769353984e-08,0.0010462222853675,-0.0285722091794013,0.0,0.0,0.0,-0.0104000065475702,60.0,-16.231433868408203,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,9.820921695791184e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0001034189917845,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.638494571438059e-05,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001034190427162,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0004905752139165,288.9765319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7084655761719,264.8500061035156,287.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464087827131,1.1290830492782788e-08,0.0010463974904268,-0.0286258291453123,0.0,0.0,0.0,-0.0104101626202464,60.0,-16.226520538330078,-0.0,-7.465558837793651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30096435546875,0.0,0.0,9.820921695791184e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0001034189917845,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.638494571438059e-05,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001034190427162,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,0.0004905752139165,288.9765319824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7084655761719,264.8500061035156,287.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464087827131,1.1290830492782788e-08,0.0010463974904268,-0.0286258291453123,0.0,0.0,0.0,-0.0104101626202464,60.0,-16.226520538330078,-0.0,-7.465558837793651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.821179992286488e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001034217202686,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,7.63869538786821e-05,290.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0001034217639244,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0004905880778096,288.9642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7110900878906,264.8500061035156,287.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294047475018942e-08,0.0010464250808581,-0.0286342501640319,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.219879150390625,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.821179992286488e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001034217202686,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,7.63869538786821e-05,290.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0001034217639244,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0004905880778096,288.9642333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7110900878906,264.8500061035156,287.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294047475018942e-08,0.0010464250808581,-0.0286342501640319,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.219879150390625,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,9.81910852715373e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,0.0001033999069477,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.63708449085243e-05,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001033999506034,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,0.0004904846427962,288.9519348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7136535644531,264.8500061035156,287.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268238786499296e-08,0.0010462044738233,-0.0285667013376951,0.0,0.0,0.0,-0.0103989634662866,60.0,-16.209924697875977,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,9.81910852715373e-05,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,0.0001033999069477,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.63708449085243e-05,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001033999506034,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27850341796875,0.0,0.0,0.0004904846427962,288.9519348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7136535644531,264.8500061035156,287.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268238786499296e-08,0.0010462044738233,-0.0285667013376951,0.0,0.0,0.0,-0.0103989634662866,60.0,-16.209924697875977,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26885986328125,0.0,0.0,9.817381214816125e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001033817097777,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,7.635740621481091e-05,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398376464844,0.0,0.0,0.0001033817534334,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.000490398320835,288.94580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7149353027344,264.8500061035156,287.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.203754425048828,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,9.815202793106435e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,0.0001033587759593,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,7.634046778548509e-05,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,0.000103358819615,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2656555175781,0.0,0.0,0.0004902895307168,288.9396667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7161865234375,264.8500061035156,287.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.196847915649414,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,9.809726907406002e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001033011139952,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547607421875,0.0,0.0,7.629787432961166e-05,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.000103301157651,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0004900160129182,288.9273681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7186584472656,264.8500061035156,287.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.18096923828125,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,9.809726907406002e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,0.0001033011139952,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547607421875,0.0,0.0,7.629787432961166e-05,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.000103301157651,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527770996094,0.0,0.0,0.0004900160129182,288.9273681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7186584472656,264.8500061035156,287.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.18096923828125,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,9.803129796637222e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0001032316431519,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,7.624656427651644e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0001032316868077,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004896864411421,288.91510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7210693359375,264.8500061035156,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.16278839111328,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,9.803129796637222e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0001032316431519,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,7.624656427651644e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0001032316868077,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0004896864411421,288.91510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7210693359375,264.8500061035156,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.16278839111328,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.79592587100342e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.0001031557840178,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.619053212692961e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0001031558276736,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0004893266013823,288.90283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72344970703125,264.8500061035156,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.143199920654297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.79592587100342e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.0001031557840178,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.619053212692961e-05,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0001031558276736,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0004893266013823,288.90283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72344970703125,264.8500061035156,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979381848130744e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.143199920654297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.788598254090176e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499938964844,0.0,0.0,0.0001030786152114,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,7.613353955093771e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001030786588671,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0004889605916105,288.8905944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.72576904296875,264.8500061035156,287.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.12297248840332,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,9.788598254090176e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499938964844,0.0,0.0,0.0001030786152114,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,7.613353955093771e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839294433594,0.0,0.0,0.0001030786588671,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0004889605916105,288.8905944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.72576904296875,264.8500061035156,287.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.12297248840332,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,9.785037400433794e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,0.0001030411222018,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,7.610584725625813e-05,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0,0.0001030411658575,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,0.0004887827089987,288.88446044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7269287109375,264.8500061035156,287.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.112865447998047,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.78164389380254e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0001030053899739,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,7.607945008203387e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001030054336297,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0004886132082901,288.8783569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7280578613281,264.8500061035156,287.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.102914810180664,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.775533544598149e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001029410414048,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,7.603193080285564e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.0001029410850605,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,0.0004883079673163,288.8661193847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7303161621094,264.8500061035156,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.083799362182617,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.775533544598149e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001029410414048,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,7.603193080285564e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,0.0001029410850605,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18878173828125,0.0,0.0,0.0004883079673163,288.8661193847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7303161621094,264.8500061035156,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.083799362182617,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,9.77255403995514e-05,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0,0.0001029096674756,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,7.600874960189685e-05,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,0.0001029097038554,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0004881591303274,288.8587951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.73162841796875,264.8500061035156,287.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688169460593144e-08,0.0010412445990368,-0.027048384770751,0.0,0.0,0.0,-0.0101113989949226,60.0,-16.073274612426758,-0.0,-7.392201695211045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,9.77084127953276e-05,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,0.0001028916303766,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,7.59954345994629e-05,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,0.0001028916740324,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0004880735941696,288.8538818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7325134277344,264.8500061035156,287.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410727700218,1.0666831862238269e-08,0.0010410620598122,-0.0269925314933061,0.0,0.0,0.0,-0.0101008219644427,60.0,-16.066654205322266,-0.0,-7.389611056396461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
