time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,9.76777882897295e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001028593833325,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,7.597161311423406e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,0.0001028594269882,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,0.0004879206244368,288.8416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7346496582031,264.8500061035156,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628673940971112e-08,0.0010407357476651,-0.0268926452845335,0.0,0.0,0.0,-0.0100819040089845,60.0,-16.051809310913086,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,9.76777882897295e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001028593833325,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,7.597161311423406e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,0.0001028594269882,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,0.0004879206244368,288.8416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7346496582031,264.8500061035156,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628673940971112e-08,0.0010407357476651,-0.0268926452845335,0.0,0.0,0.0,-0.0100819040089845,60.0,-16.051809310913086,-0.0,-7.384979028302041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.147705078125,0.0,0.0,9.766787115950136e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,0.0001028489423333,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.596390059916303e-05,290.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0001028489787131,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0004878710897173,288.8294677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7367858886719,264.8500061035156,287.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616316714617824e-08,0.0010406300425529,-0.0268602985888719,0.0,0.0,0.0,-0.0100757777690887,60.0,-16.040048599243164,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.147705078125,0.0,0.0,9.766787115950136e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902404785156,0.0,0.0,0.0001028489423333,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.596390059916303e-05,290.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0001028489787131,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0004878710897173,288.8294677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7367858886719,264.8500061035156,287.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616316714617824e-08,0.0010406300425529,-0.0268602985888719,0.0,0.0,0.0,-0.0100757777690887,60.0,-16.040048599243164,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,9.767086885403842e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,0.0001028521000989,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459350585937,0.0,0.0,7.596622890559956e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,0.0001028521364787,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.00048788607819,288.8233642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7378234863281,264.8500061035156,287.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047952158984e-08,0.0010406618239358,-0.0268700663000345,0.0,0.0,0.0,-0.0100776273757219,60.0,-16.035419464111328,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,9.768098243512212e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001028627448249,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,7.59740942157805e-05,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0001028627812047,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0004879365733359,288.8172607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7388610839844,264.8500061035156,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632643210328752e-08,0.0010407695081084,-0.026903036981821,0.0,0.0,0.0,-0.0100838718935847,60.0,-16.031831741333008,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,9.772050543688238e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.0001029043705784,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,7.600483513670042e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0001029044069582,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0004881340137217,288.8050537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74090576171875,264.8500061035156,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681889150987445e-08,0.0010411905823275,-0.0270319450646638,0.0,0.0,0.0,-0.0101082846522331,60.0,-16.027469635009766,-0.0,-7.391438572312836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,9.772050543688238e-05,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,0.0001029043705784,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,7.600483513670042e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0001029044069582,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0004881340137217,288.8050537109375,294.1499938964844,264.8500061035156,263.4564819335937,264.74090576171875,264.8500061035156,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681889150987445e-08,0.0010411905823275,-0.0270319450646638,0.0,0.0,0.0,-0.0101082846522331,60.0,-16.027469635009766,-0.0,-7.391438572312836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,9.778633830137552e-05,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,0.0001029736959026,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,7.605604332638904e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,0.0001029737322824,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,0.000488462857902,288.7928466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.742919921875,264.8500061035156,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.0763909763511492e-08,0.0010418917518109,-0.0272466447204351,0.0,0.0,0.0,-0.0101489452645182,60.0,-16.027572631835938,-0.0,-7.40140109201093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,9.778633830137552e-05,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,0.0001029736959026,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,7.605604332638904e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,0.0001029737322824,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123962402344,0.0,0.0,0.000488462857902,288.7928466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.742919921875,264.8500061035156,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.0763909763511492e-08,0.0010418917518109,-0.0272466447204351,0.0,0.0,0.0,-0.0101489452645182,60.0,-16.027572631835938,-0.0,-7.40140109201093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.788102761376648e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.0001030734056257,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.612969056935981e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,0.0001030734420055,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0004889358533546,288.7806091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.744873046875,264.8500061035156,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429113171994,1.088188295028658e-08,0.0010429004905745,-0.0275554452091455,0.0,0.0,0.0,-0.0102074285969138,60.0,-16.032495498657227,-0.0,-7.41574126550404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,9.788102761376648e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,0.0001030734056257,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,7.612969056935981e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,0.0001030734420055,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0004889358533546,288.7806091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.744873046875,264.8500061035156,287.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429113171994,1.088188295028658e-08,0.0010429004905745,-0.0275554452091455,0.0,0.0,0.0,-0.0102074285969138,60.0,-16.032495498657227,-0.0,-7.41574126550404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,9.800175030250102e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001032005311571,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.622358680237085e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,0.0001032005748129,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,0.0004895388847216,288.76837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.746826171875,264.8500061035156,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441975900903,1.1032295965662796e-08,0.0010441865306347,-0.0279491487890481,0.0,0.0,0.0,-0.0102819940075278,60.0,-16.04155158996582,-0.0,-7.434045556919956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08428955078125,0.0,0.0,9.800175030250102e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001032005311571,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,7.622358680237085e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06024169921875,0.0,0.0,0.0001032005748129,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,0.0004895388847216,288.76837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.746826171875,264.8500061035156,287.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441975900903,1.1032295965662796e-08,0.0010441865306347,-0.0279491487890481,0.0,0.0,0.0,-0.0102819940075278,60.0,-16.04155158996582,-0.0,-7.434045556919956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,9.807172318687662e-05,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0001032742220559,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,7.627801096532494e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540466308594,0.0,0.0,0.0001032742584357,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0004898884217254,288.7622375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7477722167969,264.8500061035156,287.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449429973959,1.1119476006626884e-08,0.001044931821525,-0.0281773377209901,0.0,0.0,0.0,-0.0103252129629254,60.0,-16.047693252563477,-0.0,-7.44466461810589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,9.81487100943923e-05,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0001033552834996,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,7.633788482053205e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478515625,0.0,0.0,0.0001033553198794,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0004902729997411,288.7561340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.74871826171875,264.8500061035156,287.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457632597535,1.121539217052714e-08,0.0010457520838826,-0.0284283831715583,0.0,0.0,0.0,-0.010372762568295,60.0,-16.054996490478516,-0.0,-7.456356598822822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.831941133597866e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0001035350433085,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,7.647064921911806e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0001035350796882,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,0.0004911256837658,288.7438659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7506103515625,264.8500061035156,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.1428073598551693e-08,0.0010475704912096,-0.0289850309491157,0.0,0.0,0.0,-0.0104781966656446,60.0,-16.07227325439453,-0.0,-7.482315567131081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,9.831941133597866e-05,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0001035350433085,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,7.647064921911806e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0001035350796882,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614624023437,0.0,0.0,0.0004911256837658,288.7438659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7506103515625,264.8500061035156,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.1428073598551693e-08,0.0010475704912096,-0.0289850309491157,0.0,0.0,0.0,-0.0104781966656446,60.0,-16.07227325439453,-0.0,-7.482315567131081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,9.851150389295071e-05,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001037373294821,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.66200537327677e-05,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.0001037373658618,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.000492085237056,288.7315673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496285976842,1.1667408372773025e-08,0.001049616956152,-0.0296114031225442,0.0,0.0,0.0,-0.0105968443676829,60.0,-16.093421936035156,-0.0,-7.511580690788834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,9.851150389295071e-05,290.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,0.0001037373294821,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,7.66200537327677e-05,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.0001037373658618,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.000492085237056,288.7315673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496285976842,1.1667408372773025e-08,0.001049616956152,-0.0296114031225442,0.0,0.0,0.0,-0.0105968443676829,60.0,-16.093421936035156,-0.0,-7.511580690788834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,9.871888323687016e-05,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001039557100739,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374755859375,0.0,0.0,7.678135443711653e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0001039557464537,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0004931211005896,288.7192687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7542419433594,264.8500061035156,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518381604924,1.1925790133204828e-08,0.0010518261697143,-0.0302875880151987,0.0,0.0,0.0,-0.0107249347493052,60.0,-16.117618560791016,-0.0,-7.54323963292336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,9.871888323687016e-05,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001039557100739,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374755859375,0.0,0.0,7.678135443711653e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0001039557464537,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0004931211005896,288.7192687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7542419433594,264.8500061035156,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518381604924,1.1925790133204828e-08,0.0010518261697143,-0.0302875880151987,0.0,0.0,0.0,-0.0107249347493052,60.0,-16.117618560791016,-0.0,-7.54323963292336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.89415348158218e-05,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.000104190170532,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,7.695452950429171e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,0.0001041902069118,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,0.0004942333325743,288.7069396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542103555053,1.2203201116278706e-08,0.0010541982483118,-0.0310135260224342,0.0,0.0,0.0,-0.0108624594286084,60.0,-16.144372940063477,-0.0,-7.577303762218436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.89415348158218e-05,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,0.000104190170532,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,7.695452950429171e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,0.0001041902069118,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,0.0004942333325743,288.7069396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542103555053,1.2203201116278706e-08,0.0010541982483118,-0.0310135260224342,0.0,0.0,0.0,-0.0108624594286084,60.0,-16.144372940063477,-0.0,-7.577303762218436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,9.905886690830812e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0001043137308442,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,7.70457845646888e-05,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,0.0001043137599481,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,0.0004948194255121,288.70074462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349389955090828e-08,0.001055448083207,-0.031396061182022,0.0,0.0,0.0,-0.0109349312260746,60.0,-16.15865135192871,-0.0,-7.595286177775051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,9.918239811668172e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95806884765625,0.0,0.0,0.0001044438104145,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,7.71418635849841e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001044438467943,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,0.0004954364849254,288.694580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7577819824219,264.8500061035156,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503299728905404e-08,0.0010567641584202,-0.031798779964447,0.0,0.0,0.0,-0.011011229828,60.0,-16.173690795898438,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,9.944511111825705e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.0001047204641508,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,7.734619430266321e-05,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0001047205005306,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0004967487766407,288.68218994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594909667969,264.8500061035156,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.206369400024414,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,9.944511111825705e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.0001047204641508,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,7.734619430266321e-05,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0001047205005306,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0004967487766407,288.68218994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7594909667969,264.8500061035156,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.206369400024414,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,9.97162496787496e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001050059872795,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,7.75570806581527e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001050060236593,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0004981032107025,288.6697692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7611999511719,264.8500061035156,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168457435597249e-08,0.0010624515125527,-0.0335390567779541,0.0,0.0,0.0,-0.0113409757614135,60.0,-16.24125099182129,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,9.97162496787496e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001050059872795,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,7.75570806581527e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001050060236593,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0004981032107025,288.6697692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7611999511719,264.8500061035156,287.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168457435597249e-08,0.0010624515125527,-0.0335390567779541,0.0,0.0,0.0,-0.0113409757614135,60.0,-16.24125099182129,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.997673623729496e-05,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001052802908816,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,7.775968697387725e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001052803272614,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0004994043847545,288.6573181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7628479003906,264.8500061035156,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493012041010388e-08,0.0010652267374098,-0.0343880914151668,0.0,0.0,0.0,-0.0115018710494041,60.0,-16.276039123535156,-0.0,-7.73669128761867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.997673623729496e-05,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001052802908816,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,7.775968697387725e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001052803272614,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0004994043847545,288.6573181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7628479003906,264.8500061035156,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493012041010388e-08,0.0010652267374098,-0.0343880914151668,0.0,0.0,0.0,-0.0115018710494041,60.0,-16.276039123535156,-0.0,-7.73669128761867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,0.0001002022036118,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0001055177199305,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,7.793504482833669e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,0.0001055177490343,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0005005306447856,288.64483642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676425881683,1.3773931328842082e-08,0.0010676288511604,-0.0351229198276996,0.0,0.0,0.0,-0.0116411345079541,60.0,-16.307178497314453,-0.0,-7.771625121222314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,0.0001002022036118,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0001055177199305,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,7.793504482833669e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,0.0001055177490343,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0005005306447856,288.64483642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676425881683,1.3773931328842082e-08,0.0010676288511604,-0.0351229198276996,0.0,0.0,0.0,-0.0116411345079541,60.0,-16.307178497314453,-0.0,-7.771625121222314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,0.000100294171716,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0001056145629263,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,7.800657476764172e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,0.0001056145993061,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0005009900196455,288.6385803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.76531982421875,264.8500061035156,287.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686226887628,1.3888521444016533e-08,0.0010686087189242,-0.035422645509243,0.0,0.0,0.0,-0.0116979423910379,60.0,-16.320194244384766,-0.0,-7.785897793155527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,0.0001003683937597,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0001056927285389,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,7.806430949131027e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0001056927576428,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0005013608024455,288.6323547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.76611328125,264.8500061035156,287.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694136144593,1.3981002133789389e-08,0.0010693996446207,-0.035664539784193,0.0,0.0,0.0,-0.0117437895387411,60.0,-16.33086395263672,-0.0,-7.797426349043236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001004559308057,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.000105784907646,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.813239062670618e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,0.0001057849367498,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,0.0005017980583943,288.6198425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7677001953125,264.8500061035156,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703464504331,1.4090062450122788e-08,0.0010703323641791,-0.0359497852623462,0.0,0.0,0.0,-0.0117978565394878,60.0,-16.34401512145996,-0.0,-7.811032531890305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,0.0001004559308057,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.000105784907646,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.813239062670618e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,0.0001057849367498,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,0.0005017980583943,288.6198425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7677001953125,264.8500061035156,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703464504331,1.4090062450122788e-08,0.0010703323641791,-0.0359497852623462,0.0,0.0,0.0,-0.0117978565394878,60.0,-16.34401512145996,-0.0,-7.811032531890305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,0.000100450561149,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001057792542269,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,7.812821422703564e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0001057792833307,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,0.0005017712246626,288.6073303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7692565917969,264.8500061035156,287.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083370913908766e-08,0.0010702754370868,-0.035932283848524,0.0,0.0,0.0,-0.0117945410311222,60.0,-16.342697143554688,-0.0,-7.810196933633051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
