time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,0.000100450561149,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,0.0001057792542269,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,7.812821422703564e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,0.0001057792833307,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,0.0005017712246626,288.6073303222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7692565917969,264.8500061035156,287.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083370913908766e-08,0.0010702754370868,-0.035932283848524,0.0,0.0,0.0,-0.0117945410311222,60.0,-16.342697143554688,-0.0,-7.810196933633051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0001003777506412,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001057025801856,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,7.807158544892445e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0001057026092894,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0005014075431972,288.5948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7707824707031,264.8500061035156,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992647929228497e-08,0.0010694998782128,-0.0356949977576732,0.0,0.0,0.0,-0.0117495656013488,60.0,-16.32847023010254,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0001003777506412,290.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001057025801856,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,7.807158544892445e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0001057026092894,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0005014075431972,288.5948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7707824707031,264.8500061035156,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992647929228497e-08,0.0010694998782128,-0.0356949977576732,0.0,0.0,0.0,-0.0117495656013488,60.0,-16.32847023010254,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,0.0001002776480163,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001055971661116,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,7.799372542649508e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001055971952155,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0005009074811823,288.5823669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.77227783203125,264.8500061035156,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684472508728,1.3867915704679492e-08,0.0010684333974495,-0.0353687517344951,0.0,0.0,0.0,-0.0116877313703298,60.0,-16.306509017944336,-0.0,-7.783330602251226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,0.0001002776480163,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001055971661116,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,7.799372542649508e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001055971952155,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0005009074811823,288.5823669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.77227783203125,264.8500061035156,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684472508728,1.3867915704679492e-08,0.0010684333974495,-0.0353687517344951,0.0,0.0,0.0,-0.0116877313703298,60.0,-16.306509017944336,-0.0,-7.783330602251226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.000100218305306,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001055346801877,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,7.794757402734831e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.0001055347092915,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0005006110877729,288.5761413574219,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678151156753,1.3793980180309973e-08,0.001067801262252,-0.0351753607392311,0.0,0.0,0.0,-0.0116510791704058,60.0,-16.293752670288086,-0.0,-7.77412125785304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001001546042971,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354797363281,0.0,0.0,0.0001054675958584,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,7.789802475599572e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001054676322382,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0005002928664907,288.5699157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.77374267578125,264.8500061035156,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067136414349,1.371460989219031e-08,0.0010671226773411,-0.0349677503108978,0.0,0.0,0.0,-0.0116117326542735,60.0,-16.28015899658203,-0.0,-7.764241871655031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.0,0.0001000138800009,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001053194064297,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,7.778857252560556e-05,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0001053194355336,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0004995899507775,288.5574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7751770019531,264.8500061035156,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3539266596751533e-08,0.0010656234808266,-0.0345090851187706,0.0,0.0,0.0,-0.0115248076617717,60.0,-16.250473022460938,-0.0,-7.742437446722762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662414550781,0.0,0.0,0.0001000138800009,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001053194064297,290.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,7.778857252560556e-05,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0001053194355336,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0004995899507775,288.5574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7751770019531,264.8500061035156,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3539266596751533e-08,0.0010656234808266,-0.0345090851187706,0.0,0.0,0.0,-0.0115248076617717,60.0,-16.250473022460938,-0.0,-7.742437446722762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,9.986188524635509e-05,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001051593499141,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.767035276629031e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.0,0.000105159379018,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004988306900486,288.5450744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7765808105469,264.8500061035156,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064017531462,1.3349882088675713e-08,0.0010640041437,-0.0340136736631393,0.0,0.0,0.0,-0.0114309219643473,60.0,-16.2185115814209,-0.0,-7.71892203488278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,9.986188524635509e-05,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001051593499141,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,7.767035276629031e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345031738281,0.0,0.0,0.000105159379018,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,0.0004988306900486,288.5450744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7765808105469,264.8500061035156,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064017531462,1.3349882088675713e-08,0.0010640041437,-0.0340136736631393,0.0,0.0,0.0,-0.0114309219643473,60.0,-16.2185115814209,-0.0,-7.71892203488278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,9.970335668185726e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,0.0001049924103426,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,7.754705438856035e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0001049924394465,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,0.0004980387748219,288.5326843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7779541015625,264.8500061035156,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152355649026504e-08,0.0010623151902109,-0.033496931195259,0.0,0.0,0.0,-0.0113329999148845,60.0,-16.1849365234375,-0.0,-7.694433890037544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,9.970335668185726e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,0.0001049924103426,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,7.754705438856035e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0001049924394465,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,0.0004980387748219,288.5326843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7779541015625,264.8500061035156,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152355649026504e-08,0.0010623151902109,-0.033496931195259,0.0,0.0,0.0,-0.0113329999148845,60.0,-16.1849365234375,-0.0,-7.694433890037544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279113769531,0.0,0.0,9.954391134670004e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0001048245103447,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,7.742304296698421e-05,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.0,0.0001048245394486,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299560546875,0.0,0.0,0.0004972423776052,288.52032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606294963508,1.2953697670070596e-08,0.0010606165742501,-0.0329772010445594,0.0,0.0,0.0,-0.0112345172092318,60.0,-16.15080451965332,-0.0,-7.669844137581094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279113769531,0.0,0.0,9.954391134670004e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,0.0001048245103447,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,7.742304296698421e-05,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094787597656,0.0,0.0,0.0001048245394486,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299560546875,0.0,0.0,0.0004972423776052,288.52032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606294963508,1.2953697670070596e-08,0.0010606165742501,-0.0329772010445594,0.0,0.0,0.0,-0.0112345172092318,60.0,-16.15080451965332,-0.0,-7.669844137581094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,9.946480713551864e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,0.000104741207906,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.0,7.736151019344106e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,0.0001047412297339,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.0,0.0004968472057953,288.51416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855126740873857e-08,0.0010597737273201,-0.0327193140983581,0.0,0.0,0.0,-0.0111856516450643,60.0,-16.13372039794922,-0.0,-7.657657619120074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,9.938741277437656e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744445800781,0.0,0.0,0.0001046597099048,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,7.730132347205654e-05,290.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0001046597390086,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172302246094,0.0,0.0,0.0004964605905115,288.50799560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7806396484375,264.8500061035156,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961963281,1.2758699874382272e-08,0.0010589491575956,-0.0324670262634754,0.0,0.0,0.0,-0.0111378487199544,60.0,-16.116792678833008,-0.0,-7.64574608069779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,9.923718607751653e-05,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,0.0001045015087584,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.718447159277275e-05,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845764160156,0.0,0.0,0.0001045015378622,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.000495710177347,288.49566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.78192138671875,264.8500061035156,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571517160608892e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450545325875,60.0,-16.08348846435547,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,9.923718607751653e-05,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,0.0001045015087584,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057556152344,0.0,0.0,7.718447159277275e-05,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845764160156,0.0,0.0,0.0001045015378622,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.000495710177347,288.49566650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.78192138671875,264.8500061035156,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571517160608892e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450545325875,60.0,-16.08348846435547,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,9.90964108495973e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0001043532683979,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,7.707498298259452e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77215576171875,0.0,0.0,0.0001043532975018,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,0.0004950069705955,288.4833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.783203125,264.8500061035156,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.05157470703125,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,9.90964108495973e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75018310546875,0.0,0.0,0.0001043532683979,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7930603027344,0.0,0.0,7.707498298259452e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77215576171875,0.0,0.0,0.0001043532975018,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918395996094,0.0,0.0,0.0004950069705955,288.4833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.783203125,264.8500061035156,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.05157470703125,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,9.8964104836341e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0001042139410856,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803955078125,0.0,0.0,7.697207911405712e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0001042139701894,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004943460808135,288.4711303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869663953781,0.0,0.0,0.0,-0.010876378044486,60.0,-16.020889282226562,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,9.8964104836341e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0001042139410856,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7803955078125,0.0,0.0,7.697207911405712e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.759765625,0.0,0.0,0.0001042139701894,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0004943460808135,288.4711303710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7844543457031,264.8500061035156,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.2231267554341233e-08,0.001054439228028,-0.0310869663953781,0.0,0.0,0.0,-0.010876378044486,60.0,-16.020889282226562,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,9.884159226203336e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,0.0001040849383571,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,7.687679317314178e-05,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.0001040849674609,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,0.0004937341436743,288.4588623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.0306875389069318,0.0,0.0,0.0,-0.0108007071539759,60.0,-15.991957664489746,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,9.884159226203336e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7259826660156,0.0,0.0,0.0001040849383571,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,7.687679317314178e-05,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.0001040849674609,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,0.0004937341436743,288.4588623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626099309986e-08,0.001053134095855,-0.0306875389069318,0.0,0.0,0.0,-0.0108007071539759,60.0,-15.991957664489746,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75836181640625,0.0,0.0,9.878265700535847e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,0.0001040228744386,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,7.683095464017242e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0001040229035424,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76025390625,0.0,0.0,0.0004934397293254,288.4527587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-15.977925300598145,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520446777344,0.0,0.0,9.872563532553612e-05,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138977050781,0.0,0.0,0.0001039628259604,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.755126953125,0.0,0.0,7.678660040255636e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,0.0001039628477883,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539367675781,0.0,0.0,0.0004931548610329,288.4466552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.786865234375,264.8500061035156,287.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-15.964214324951172,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,9.861569560598582e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001038470509229,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,7.670109334867448e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,0.0001038470800267,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,0.0004926057299599,288.4344177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,287.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611726805567,60.0,-15.937542915344238,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,9.861569560598582e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001038470509229,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,7.670109334867448e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,0.0001038470800267,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,0.0004926057299599,288.4344177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7880249023437,264.8500061035156,287.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797159693571755e-08,0.0010507273254916,-0.0299509689211845,0.0,0.0,0.0,-0.0106611726805567,60.0,-15.937542915344238,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,9.851212234934792e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,0.0001037379915942,290.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,7.662054122192785e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0001037380134221,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0004920883802697,288.4222412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7891845703125,264.8500061035156,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132564544677,0.0,0.0,0.0,-0.0105972001329064,60.0,-15.91188144683838,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,9.851212234934792e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,0.0001037379915942,290.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,7.662054122192785e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0001037380134221,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0004920883802697,288.4222412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7891845703125,264.8500061035156,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668116250973526e-08,0.0010496239410713,-0.0296132564544677,0.0,0.0,0.0,-0.0105972001329064,60.0,-15.91188144683838,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144470214844,0.0,0.0,9.841512655839324e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0001036358444252,290.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173767089844,0.0,0.0,7.654509681742638e-05,290.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69805908203125,0.0,0.0,0.0001036358735291,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0004916038014926,288.4100646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547258260691253e-08,0.0010485905222594,-0.0292969588190317,0.0,0.0,0.0,-0.0105372862890362,60.0,-15.88735008239746,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7144470214844,0.0,0.0,9.841512655839324e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,0.0001036358444252,290.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173767089844,0.0,0.0,7.654509681742638e-05,290.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69805908203125,0.0,0.0,0.0001036358735291,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0004916038014926,288.4100646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547258260691253e-08,0.0010485905222594,-0.0292969588190317,0.0,0.0,0.0,-0.0105372862890362,60.0,-15.88735008239746,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,9.832579962676392e-05,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,0.0001035417808452,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,7.647561869816855e-05,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,0.0001035418026731,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0004911576397716,288.3979187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435960622918628e-08,0.0010476388270035,-0.0290056709200143,0.0,0.0,0.0,-0.0104821110144257,60.0,-15.863965034484863,-0.0,-7.483279063080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019348144531,0.0,0.0,9.832579962676392e-05,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66571044921875,0.0,0.0,0.0001035417808452,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,7.647561869816855e-05,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,0.0001035418026731,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0004911576397716,288.3979187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435960622918628e-08,0.0010476388270035,-0.0290056709200143,0.0,0.0,0.0,-0.0104821110144257,60.0,-15.863965034484863,-0.0,-7.483279063080772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,9.828351176111028e-05,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65972900390625,0.0,0.0,0.0001034972519846,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,7.644273136975244e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,0.0001034972738125,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0004909464041702,288.391845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,286.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383272990883596e-08,0.0010471881832927,-0.0288677755743265,0.0,0.0,0.0,-0.010455991141498,60.0,-15.852715492248535,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,9.82436104095541e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537170410156,0.0,0.0,0.0001034552333294,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,7.641169213457033e-05,290.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,0.0001034552551573,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69122314453125,0.0,0.0,0.0004907471011392,288.3857727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.79248046875,264.8500061035156,286.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.0104313446208834,60.0,-15.841819763183594,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,9.816916281124576e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001033768348861,290.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,7.635379006387666e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.000103376856714,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,0.0004903752123937,288.3736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7935485839844,264.8500061035156,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459698969498,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.820876121520996,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,9.816916281124576e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001033768348861,290.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,7.635379006387666e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,0.000103376856714,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,0.0004903752123937,288.3736267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7935485839844,264.8500061035156,286.9634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459698969498,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.820876121520996,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
