time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,9.81023840722628e-05,290.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0001033065200317,290.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673583984375,0.0,0.0,7.630185427842662e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0001033065418596,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.000490041624289,288.36151123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7945861816406,264.8500061035156,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.801189422607422,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,9.81023840722628e-05,290.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0001033065200317,290.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673583984375,0.0,0.0,7.630185427842662e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,0.0001033065418596,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6662902832031,0.0,0.0,0.000490041624289,288.36151123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7945861816406,264.8500061035156,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.801189422607422,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,9.804288856685162e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0001032438594847,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548767089844,0.0,0.0,7.625557918800041e-05,290.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0001032438813126,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,0.0004897444159723,288.34942626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79559326171875,264.8500061035156,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073623031377,60.0,-15.782690048217772,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,9.804288856685162e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0001032438594847,290.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548767089844,0.0,0.0,7.625557918800041e-05,290.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0001032438813126,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,0.0004897444159723,288.34942626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79559326171875,264.8500061035156,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083462148064882e-08,0.0010446246014907,-0.028083074837923,0.0,0.0,0.0,-0.0103073623031377,60.0,-15.782690048217772,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,9.79908581939526e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.0,0.0001031890715239,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424255371094,0.0,0.0,7.621511031175032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.0001031890933518,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413879394531,0.0,0.0,0.0004894845187664,288.3373413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7966003417969,264.8500061035156,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-15.765448570251465,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,9.79908581939526e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60577392578125,0.0,0.0,0.0001031890715239,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424255371094,0.0,0.0,7.621511031175032e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62457275390625,0.0,0.0,0.0001031890933518,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413879394531,0.0,0.0,0.0004894845187664,288.3373413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7966003417969,264.8500061035156,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-15.765448570251465,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335144042969,0.0,0.0,9.796704398468135e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,0.000103163998574,290.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63623046875,0.0,0.0,7.619659299962223e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,0.0001031640204018,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,0.0004893656005151,288.331298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7970886230469,264.8500061035156,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967069636146e-08,0.0010438165627419,-0.0278357379138469,0.0,0.0,0.0,-0.0102605167776346,60.0,-15.757194519042969,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273193359375,0.0,0.0,9.79456672212109e-05,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59381103515625,0.0,0.0,0.0001031414867611,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,7.61799601605162e-05,290.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,0.000103141508589,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0004892587894573,288.32525634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7975769042969,264.8500061035156,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.749351501464844,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,9.7906835435424e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001031005958793,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175842285156,0.0,0.0,7.614976493641734e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,0.0001031006177072,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0004890648415312,288.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.7343168258667,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,9.7906835435424e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818786621094,0.0,0.0,0.0001031005958793,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175842285156,0.0,0.0,7.614976493641734e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,0.0001031006177072,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165771484375,0.0,0.0,0.0004890648415312,288.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79852294921875,264.8500061035156,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.7343168258667,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025695800781,0.0,0.0,9.787403541849926e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001030660496326,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,7.61242481530644e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,0.0001030660787364,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0004889009869657,288.3011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.720285415649414,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025695800781,0.0,0.0,9.787403541849926e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001030660496326,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60516357421875,0.0,0.0,7.61242481530644e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5879821777344,0.0,0.0,0.0001030660787364,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0004889009869657,288.3011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7994689941406,264.8500061035156,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323987007141,0.0,0.0,0.0,-0.0102030662819743,60.0,-15.720285415649414,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,9.784669964574276e-05,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,0.0001030372732202,290.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.610298780491576e-05,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.0001030372950481,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,0.0004887644317932,288.2890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8004150390625,264.8500061035156,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.707157135009766,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,9.784669964574276e-05,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,0.0001030372732202,290.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.610298780491576e-05,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,0.0001030372950481,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,0.0004887644317932,288.2890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8004150390625,264.8500061035156,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839021236108692e-08,0.0010425343643873,-0.027443254366517,0.0,0.0,0.0,-0.0101861823350191,60.0,-15.707157135009766,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.782497363630682e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,0.0001030143903335,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58038330078125,0.0,0.0,7.608609303133562e-05,290.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001030144121614,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0004886559327133,288.27703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.80133056640625,264.8500061035156,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811949557876233e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.695005416870115,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.782497363630682e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,0.0001030143903335,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58038330078125,0.0,0.0,7.608609303133562e-05,290.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001030144121614,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0004886559327133,288.27703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.80133056640625,264.8500061035156,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811949557876233e-08,0.0010423028143122,-0.0273723900318145,0.0,0.0,0.0,-0.0101727619767189,60.0,-15.695005416870115,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,9.781575499800964e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.000103004684206,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741882324219,0.0,0.0,7.607892621308565e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,0.0001030047060339,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,0.0004886098904535,288.27099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800466299087933e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.68922519683838,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,9.780781692825258e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,0.0001029963241307,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,7.60727416491136e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514831542969,0.0,0.0,0.0001029963459586,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004885701928287,288.2649841308594,294.1499938964844,264.8500061035156,263.4564819335937,264.8022155761719,264.8500061035156,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790569326957213e-08,0.001042120042257,-0.0273164268583059,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.683650970458984,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,9.779534593690188e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52215576171875,0.0,0.0,0.0001029831983032,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,7.60630500735715e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0001029832128551,291.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.0004885079106315,288.2529602050781,294.1499938964844,264.8500061035156,263.4564819335937,264.8031005859375,264.8500061035156,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775036862753495e-08,0.0010419872123748,-0.0272757690399885,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.673047065734863,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,9.779534593690188e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52215576171875,0.0,0.0,0.0001029831983032,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556335449219,0.0,0.0,7.60630500735715e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0001029832128551,291.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.0004885079106315,288.2529602050781,294.1499938964844,264.8500061035156,263.4564819335937,264.8031005859375,264.8500061035156,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775036862753495e-08,0.0010419872123748,-0.0272757690399885,0.0,0.0,0.0,-0.0101544624194502,60.0,-15.673047065734863,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.050000000745058,9.778656385606156e-05,290.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51025390625,0.0,0.050000000745058,0.0001029739432851,290.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.050000000745058,7.605621794937178e-05,290.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.050000000745058,0.000102973965113,291.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.050000000745058,0.0004884640802629,288.2409362792969,291.1499938964844,264.8500061035156,263.4564819335937,264.803955078125,264.8500061035156,286.8370056152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.663111686706545,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.050000000745058,9.778656385606156e-05,290.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51025390625,0.0,0.050000000745058,0.0001029739432851,290.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.050000000745058,7.605621794937178e-05,290.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.050000000745058,0.000102973965113,291.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.050000000745058,0.0004884640802629,288.2409362792969,291.1499938964844,264.8500061035156,263.4564819335937,264.803955078125,264.8500061035156,286.8370056152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.663111686706545,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.6412402987480164,0.050000000745058,0.0408201441168785,290.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.6412402987480164,0.050000000745058,0.0429855771362781,290.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37359619140625,0.6412402987480164,0.050000000745058,0.0317489989101886,290.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.6412402987480164,0.050000000745058,0.0429855771362781,291.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.6412402987480164,0.050000000745058,0.2039050608873367,287.1658020019531,291.1499938964844,264.8503112792969,263.4566955566406,283.9052124023437,286.6722412109375,286.70458984375,1.0,0.109703317284584,0.1477333605289459,0.1477333605289459,1.0,1.0,-0.4348995387554168,0.0088606877252459,0.4260388612747192,-0.0669449418783187,0.0,0.0,0.0,10.203828811645508,60.0,-153.8534698486328,-0.0,12.271503448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00653076171875,301.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911910760645684e-21,-7.502183228002875e-21,2.5902726693055828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.6377014517784119,0.050000000745058,0.0452133081853389,290.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.6377014517784119,0.050000000745058,0.04761179164052,290.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.6377014517784119,0.050000000745058,0.0351659059524536,290.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958312988281,0.6377014517784119,0.050000000745058,0.04761179164052,291.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.6377014517784119,0.050000000745058,0.225849837064743,286.6542358398437,291.1499938964844,264.8511962890625,263.4573059082031,286.67694091796875,291.03814697265625,286.62017822265625,1.0,0.1210762932896614,0.2954667210578918,0.2954667210578918,1.0,1.0,-0.48175710439682,0.0432382114231586,0.4385189116001129,-0.0382013879716396,0.0,0.0,1.0,12.53143310546875,60.0,434.9441833496094,-4310.4599609375,16.669042587280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9906005859375,303.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,6170.9990234375,18000.0,0.0,0.0,0.0010299384593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098259925842285,0.2098277360200882,-1.7432763570468524e-06,0.0,1.045256681209139e-06,0.0,0.0,3.7805545330047607,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
712980,290.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0456580892205238,290.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0480801649391651,290.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0355118475854396,290.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0480801649391651,291.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.2280716001987457,288.4039611816406,291.1499938964844,264.85467529296875,263.4596862792969,283.1116638183594,291.1622009277344,289.0329895019531,1.0,0.1405565589666366,0.5909334421157837,0.5909334421157837,1.0,1.0,-0.4864991307258606,0.1596804857254028,0.3268186450004577,0.0773323327302932,0.0,0.0,1.0,20.0747299194336,60.0,2753.622802734375,-6712.45166015625,23.165327072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7413024902344,308.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,10178.2265625,18000.0,0.0,0.0,0.0326335951685905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02548086643219,1.0254895687103271,-8.687698937137611e-06,0.0,3.3118951250799e-05,0.0,0.0,119.93831634521484,0.0,0.0,0.0,0.5743046402931213,4.0,0.0,1.0
713040,290.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0456580892205238,290.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0480801649391651,290.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0355118475854396,290.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.0480801649391651,291.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720642089844,0.574983537197113,0.050000000745058,0.2280716001987457,288.4039611816406,291.1499938964844,264.85467529296875,263.4596862792969,283.1116638183594,291.1622009277344,289.0329895019531,1.0,0.1405565589666366,0.5909334421157837,0.5909334421157837,1.0,1.0,-0.4864991307258606,0.1596804857254028,0.3268186450004577,0.0773323327302932,0.0,0.0,1.0,20.0747299194336,60.0,2753.622802734375,-6712.45166015625,23.165327072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7413024902344,308.1698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,10178.2265625,18000.0,0.0,0.0,0.0326335951685905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02548086643219,1.0254895687103271,-8.687698937137611e-06,0.0,3.3118951250799e-05,0.0,0.0,119.93831634521484,0.0,0.0,0.0,0.5743046402931213,4.0,0.0,1.0
713100,290.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.5524843335151672,0.050000000745058,0.0457951761782169,290.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.5524843335151672,0.050000000745058,0.0482245273888111,290.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.5524843335151672,0.050000000745058,0.0356184691190719,290.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.5524843335151672,0.050000000745058,0.0482245273888111,291.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.5524843335151672,0.050000000745058,0.2287563979625702,289.4236755371094,291.1499938964844,264.85723876953125,263.4614562988281,281.4500427246094,291.16510009765625,289.7764587402344,1.0,0.1489494144916534,0.738666832447052,0.738666832447052,1.0,1.0,-0.4879598617553711,0.1841148287057876,0.3038450181484222,0.1014949306845665,0.0,0.0,1.0,23.742979049682617,60.0,2278.772216796875,-6905.18359375,26.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70703125,307.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,13518.8447265625,19080.0,0.0,0.0,0.0508502908051013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1825655698776243,1.182577133178711,-1.154942401626613e-05,0.0,5.160658110980876e-05,0.0,0.0,183.87969970703125,0.0,0.0,0.0,0.6684061288833618,4.0,0.0,1.0
713160,290.5082092285156,297.1499938964844,293.1499938964844,0.0005737665342167,-45.234031677246094,290.3085632324219,0.5351323485374451,0.050000000745058,0.0459260456264019,290.49334716796875,297.1499938964844,293.1499938964844,0.0004367694782558,-25.054412841796875,290.0914611816406,0.5351323485374451,0.050000000745058,0.0483623370528221,290.3031005859375,297.1499938964844,293.1499938964844,0.0003746593138203,-10.12383270263672,290.0787658691406,0.5351323485374451,0.050000000745058,0.0357202589511871,290.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185485839844,0.5351323485374451,0.050000000745058,0.0483623370528221,291.1737976074219,297.1499938964844,293.1499938964844,0.0004083023231942,-92.6808090209961,290.1357421875,0.5351323485374451,0.050000000745058,0.2294100970029831,290.025634765625,291.1499938964844,264.8603210449219,263.4635925292969,281.0792541503906,291.1715393066406,290.2723083496094,1.0,0.1565073430538177,0.7903888821601868,0.7903888821601868,1.0,1.0,-0.4893543422222137,0.188444584608078,0.3009097576141357,0.1056012362241745,0.0,0.0,1.0,27.244888305664062,60.0,1857.3984375,-6819.0126953125,29.33785820007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.83905029296875,306.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,16243.859375,19080.0,0.0,0.0,0.0693176761269569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2963062524795532,1.2963200807571411,-1.387781412631739e-05,0.0,7.034862937871367e-05,0.0,0.0,242.2022705078125,0.0,0.0,0.0,0.7124463319778442,4.0,0.0,1.0
713220,290.52838134765625,297.1499938964844,293.1499938964844,0.0011045202845707,-85.43356323242188,291.8217468261719,0.5197186470031738,0.050000000745058,0.0460712239146232,290.5084228515625,297.1499938964844,293.1499938964844,0.0009821633575484,-79.9994125366211,291.6413269042969,0.5197186470031738,0.050000000745058,0.0485152192413806,290.3216552734375,297.1499938964844,293.1499938964844,0.0010259757982566,-61.72306442260742,291.6877746582031,0.5197186470031738,0.050000000745058,0.0358331762254238,290.3056640625,297.1499938964844,293.1499938964844,0.0012260765070095,-99.86668395996094,291.9674987792969,0.5197186470031738,0.050000000745058,0.0485152192413806,291.1877746582031,297.1499938964844,293.1499938964844,0.0007889398839324,-304.826171875,291.4367370605469,0.5197186470031738,0.050000000745058,0.2301353067159652,290.5716857910156,291.1499938964844,264.8646545410156,263.466552734375,280.9405517578125,291.1842346191406,290.7840270996094,1.0,0.1644433736801147,0.8515850901603699,0.8515850901603699,1.0,1.0,-0.490901380777359,0.1914914697408676,0.2994098961353302,0.1083909198641777,0.0,0.0,1.0,31.12945938110352,60.0,1483.8558349609375,-6698.63818359375,32.715457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06085205078125,305.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17722.564453125,19080.0,0.0,0.0,0.090641550719738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540242910385132,1.354039430618286,-1.5141144103836268e-05,0.0,9.19896483537741e-05,0.0,0.0,276.0165100097656,0.0,0.0,0.0,0.7414225339889526,4.0,0.0,1.0
713280,290.5452880859375,297.1499938964844,293.1499938964844,0.0015149425016716,-115.79408264160156,292.7287292480469,0.511511504650116,0.050000000745058,0.0461646355688571,290.5205993652344,297.1499938964844,293.1499938964844,0.0014102709246799,-113.5118637084961,292.57476806640625,0.511511504650116,0.050000000745058,0.0486135855317115,290.33697509765625,297.1499938964844,293.1499938964844,0.0014774310402572,-87.83206939697266,292.6545715332031,0.511511504650116,0.050000000745058,0.0359058268368244,290.3190612792969,297.1499938964844,293.1499938964844,0.0016775743570178,-135.0264892578125,292.9302062988281,0.511511504650116,0.050000000745058,0.0486135855317115,291.1998291015625,297.1499938964844,293.1499938964844,0.0011065411381423,-422.4853515625,292.2170104980469,0.511511504650116,0.050000000745058,0.2306019216775894,290.9060363769531,291.1499938964844,264.8680114746094,263.4688720703125,280.8833923339844,291.1957092285156,291.09735107421875,1.0,0.1693336963653564,0.8938330411911011,0.8938330411911011,1.0,1.0,-0.491896778345108,0.1929866969585418,0.2989100813865661,0.1097134053707122,0.0,0.0,1.0,33.62873077392578,60.0,1273.1263427734375,-6633.31591796875,34.89971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6728820800781,305.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18270.83203125,19080.0,0.0,0.0,0.1048018485307693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3748090267181396,1.3748246431350708,-1.5609553884132765e-05,0.0,0.0001063605523086,0.0,0.0,288.9234924316406,0.0,0.0,0.0,0.7518532276153564,4.0,0.0,1.0
713340,290.5913391113281,297.1499938964844,293.1499938964844,0.0023924019187688,-178.47267150878906,294.5696105957031,0.4969707429409027,0.050000000745058,0.0463684238493442,290.5531921386719,297.1499938964844,293.1499938964844,0.0023321756161749,-183.2172241210937,294.4795837402344,0.4969707429409027,0.050000000745058,0.0488281808793544,290.37908935546875,297.1499938964844,293.1499938964844,0.0024454381782561,-141.88278198242188,294.62164306640625,0.4969707429409027,0.050000000745058,0.0360643304884433,290.3570861816406,297.1499938964844,293.1499938964844,0.0026485554408282,-208.00010681152344,294.891357421875,0.4969707429409027,0.050000000745058,0.0488281808793544,291.2340393066406,297.1499938964844,293.1499938964844,0.0017804127419367,-663.586669921875,293.79449462890625,0.4969707429409027,0.050000000745058,0.2316198796033859,291.58062744140625,291.1499938964844,264.8775939941406,263.4754638671875,280.814453125,291.2291564941406,291.7034912109375,1.0,0.1794991791248321,0.9972771406173706,0.9972771406173706,1.0,1.0,-0.4940683245658874,0.1954268366098404,0.2986415028572082,0.1117481291294097,0.0,0.0,0.0548169426620006,39.080684661865234,60.0,690.4612426757812,-5258.3974609375,39.69472122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2493896484375,303.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31642.775390625,18000.0,0.0,0.0,0.1360852867364883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686942160129547,0.368702232837677,-8.009688826859929e-06,0.0,0.0001381092588417,0.0,0.0,28.5891227722168,0.0,0.0,0.0,0.3572746217250824,4.0,0.0,1.0
713400,290.5913391113281,297.1499938964844,293.1499938964844,0.0023924019187688,-178.47267150878906,294.5696105957031,0.4969707429409027,0.050000000745058,0.0463684238493442,290.5531921386719,297.1499938964844,293.1499938964844,0.0023321756161749,-183.2172241210937,294.4795837402344,0.4969707429409027,0.050000000745058,0.0488281808793544,290.37908935546875,297.1499938964844,293.1499938964844,0.0024454381782561,-141.88278198242188,294.62164306640625,0.4969707429409027,0.050000000745058,0.0360643304884433,290.3570861816406,297.1499938964844,293.1499938964844,0.0026485554408282,-208.00010681152344,294.891357421875,0.4969707429409027,0.050000000745058,0.0488281808793544,291.2340393066406,297.1499938964844,293.1499938964844,0.0017804127419367,-663.586669921875,293.79449462890625,0.4969707429409027,0.050000000745058,0.2316198796033859,291.58062744140625,291.1499938964844,264.8775939941406,263.4754638671875,280.814453125,291.2291564941406,291.7034912109375,1.0,0.1794991791248321,0.9972771406173706,0.9972771406173706,1.0,1.0,-0.4940683245658874,0.1954268366098404,0.2986415028572082,0.1117481291294097,0.0,0.0,0.0548169426620006,39.080684661865234,60.0,690.4612426757812,-5258.3974609375,39.69472122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2493896484375,303.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,31642.775390625,18000.0,0.0,0.0,0.1360852867364883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686942160129547,0.368702232837677,-8.009688826859929e-06,0.0,0.0001381092588417,0.0,0.0,28.5891227722168,0.0,0.0,0.0,0.3572746217250824,4.0,0.0,1.0
713460,290.6351623535156,297.1499938964844,293.1499938964844,0.0033189845271408,-252.8591766357422,295.4613037109375,0.4871206283569336,0.050000000745058,0.046537160873413,290.58416748046875,297.1499938964844,293.1499938964844,0.0032998549286276,-264.7657165527344,295.4274597167969,0.4871206283569336,0.050000000745058,0.0490058697760105,290.4209899902344,297.1499938964844,293.1499938964844,0.003462049877271,-204.967529296875,295.6306457519531,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3949890136719,297.1499938964844,293.1499938964844,0.0036874818615615,-295.07232666015625,295.9202880859375,0.4871206283569336,0.050000000745058,0.0490058697760105,291.2677917480469,297.1499938964844,293.1499938964844,0.00246526254341,-940.5146484375,294.3769226074219,0.4871206283569336,0.050000000745058,0.2324627488851547,291.1641845703125,291.1499938964844,264.88897705078125,263.4832763671875,280.8287353515625,291.2636413574219,290.8038635253906,1.0,0.1874649673700332,0.9976195693016052,0.9976195693016052,1.0,1.0,-0.4958663880825043,0.1962174028158188,0.2996490001678467,0.1121592000126838,0.0,0.0,0.0654787719249725,43.59430694580078,48.0,-1651.4833984375,-1031.4705810546875,43.69595336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9677734375,294.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,19830.28515625,18000.0,0.0,0.0,0.1554163545370102,0.0,0.0,0.0,0.0,1.0,0.0090407356619834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096320798620581,0.0700225085020065,-0.060390431433916,0.0,0.0001577278453623,0.0,0.0,2.870307207107544,0.0,0.0,0.0,0.2747577130794525,4.0,0.0,1.0
713520,290.6351623535156,297.1499938964844,293.1499938964844,0.0033189845271408,-252.8591766357422,295.4613037109375,0.4871206283569336,0.050000000745058,0.046537160873413,290.58416748046875,297.1499938964844,293.1499938964844,0.0032998549286276,-264.7657165527344,295.4274597167969,0.4871206283569336,0.050000000745058,0.0490058697760105,290.4209899902344,297.1499938964844,293.1499938964844,0.003462049877271,-204.967529296875,295.6306457519531,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3949890136719,297.1499938964844,293.1499938964844,0.0036874818615615,-295.07232666015625,295.9202880859375,0.4871206283569336,0.050000000745058,0.0490058697760105,291.2677917480469,297.1499938964844,293.1499938964844,0.00246526254341,-940.5146484375,294.3769226074219,0.4871206283569336,0.050000000745058,0.2324627488851547,291.1641845703125,291.1499938964844,264.88897705078125,263.4832763671875,280.8287353515625,291.2636413574219,290.8038635253906,1.0,0.1874649673700332,0.9976195693016052,0.9976195693016052,1.0,1.0,-0.4958663880825043,0.1962174028158188,0.2996490001678467,0.1121592000126838,0.0,0.0,0.0654787719249725,43.59430694580078,48.0,-1651.4833984375,-1031.4705810546875,43.69595336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9677734375,294.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,19830.28515625,18000.0,0.0,0.0,0.1554163545370102,0.0,0.0,0.0,0.0,1.0,0.0090407356619834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0096320798620581,0.0700225085020065,-0.060390431433916,0.0,0.0001577278453623,0.0,0.0,2.870307207107544,0.0,0.0,0.0,0.2747577130794525,4.0,0.0,1.0
713580,290.6540222167969,297.1499938964844,293.1499938964844,0.0039313784800469,-306.4902038574219,295.590087890625,0.4849458634853363,0.050000000745058,0.0465769208967685,290.5975952148437,297.1499938964844,293.1499938964844,0.0039340481162071,-322.9587097167969,295.5851745605469,0.4849458634853363,0.050000000745058,0.0490477420389652,290.44049072265625,297.1499938964844,293.1499938964844,0.0041277385316789,-249.704833984375,295.8302307128906,0.4849458634853363,0.050000000745058,0.0362264923751354,290.4122619628906,297.1499938964844,293.1499938964844,0.0043760291300714,-357.1632385253906,296.14617919921875,0.4849458634853363,0.050000000745058,0.0490477420389652,291.28240966796875,297.1499938964844,293.1499938964844,0.0029211782384663,-1145.1119384765625,294.2756652832031,0.4849458634853363,0.050000000745058,0.2326613664627075,290.3404846191406,291.1499938964844,264.8960266113281,263.4881286621094,280.8392639160156,291.2790222167969,290.1889953613281,1.0,0.1889496147632599,0.9978108406066896,0.9978108406066896,1.0,1.0,-0.4962902963161468,0.1964116245508194,0.2998786866664886,0.1122187227010726,0.0,0.0,1.0,44.65743255615234,48.0,-536.2982177734375,-6504.908203125,44.642520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2945861816406,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,9820.0576171875,18000.0,0.0,0.0,0.1544458121061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926590800285339,0.6926642060279846,-5.134240382176358e-06,0.0,0.0001567428553244,0.0,0.0,44.307865142822266,0.0,0.0,0.0,0.445938766002655,4.0,0.0,1.0
