time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713640,290.6686096191406,297.1499938964844,293.1499938964844,0.0042644245550036,-327.05419921875,296.11651611328125,0.4848119616508484,0.050000000745058,0.0465793870389461,290.60797119140625,297.1499938964844,293.1499938964844,0.0042854156345129,-345.9949951171875,296.13494873046875,0.4848119616508484,0.050000000745058,0.0490503385663032,290.4556579589844,297.1499938964844,293.1499938964844,0.0044931732118129,-267.07843017578125,296.3960876464844,0.4848119616508484,0.050000000745058,0.0362284108996391,290.42547607421875,297.1499938964844,293.1499938964844,0.0047514080069959,-380.6244812011719,296.7180480957031,0.4848119616508484,0.050000000745058,0.0490503385663032,291.2937316894531,297.1499938964844,293.1499938964844,0.0031788344494998,-1229.85302734375,294.6992492675781,0.4848119616508484,0.050000000745058,0.2326736748218536,290.4424133300781,291.1499938964844,264.9019470214844,263.4921875,280.84716796875,291.2901306152344,290.77978515625,1.0,0.1889141201972961,0.9979619979858398,0.9979619979858398,1.0,1.0,-0.4963166713714599,0.1964438259601593,0.2998728454113006,0.1121834069490432,0.0,0.0,1.0,44.72275161743164,36.0,714.4320678710938,-6914.193359375,44.70076370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3626708984375,306.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,10814.548828125,18000.0,0.0,0.0,0.1622685492038726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045087218284607,1.0450963973999023,-9.078124094230589e-06,0.0,0.0001646819437155,0.0,0.0,127.46434020996094,0.0,0.0,0.0,0.5854107141494751,4.0,0.0,1.0
713700,290.6875305175781,297.1499938964844,293.1499938964844,0.0044935932382941,-334.42120361328125,296.9817810058594,0.4860298037528991,0.050000000745058,0.046557031571865,290.62139892578125,297.1499938964844,293.1499938964844,0.0045366715639829,-355.280517578125,297.0261535644531,0.4860298037528991,0.050000000745058,0.0490267947316169,290.474609375,297.1499938964844,293.1499938964844,0.0047552320174872,-273.9638061523437,297.2896728515625,0.4860298037528991,0.050000000745058,0.0362110249698162,290.4418029785156,297.1499938964844,293.1499938964844,0.0050218999385833,-389.5857849121094,297.60601806640625,0.4860298037528991,0.050000000745058,0.0490267947316169,291.30865478515625,297.1499938964844,293.1499938964844,0.0033415502402931,-1257.9180908203125,295.5256652832031,0.4860298037528991,0.050000000745058,0.2325620055198669,291.1494445800781,291.1499938964844,264.9090270996094,263.4970397949219,280.8573303222656,291.30450439453125,291.46221923828125,1.0,0.1877228021621704,0.9981332421302797,0.9981332421302797,1.0,1.0,-0.4960785210132599,0.1963748186826706,0.2997037172317505,0.1120722368359565,0.0,0.0,0.7014389038085938,44.12376022338867,36.0,1095.1788330078125,-7032.72607421875,44.16726303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45513916015625,307.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,14550.068359375,19080.0,0.0,0.0,0.1708345562219619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822185516357422,1.1822303533554075,-1.1777651707234328e-05,0.0,0.0001733753597363,0.0,0.0,186.23594665527344,0.0,0.0,0.0,0.6634690761566162,4.0,0.0,1.0
713760,290.70758056640625,297.1499938964844,293.1499938964844,0.0047290525399148,-344.197509765625,297.6981201171875,0.4885515868663788,0.050000000745058,0.0465113669633865,290.6357116699219,297.1499938964844,293.1499938964844,0.0047954237088561,-367.0726623535156,297.7679443359375,0.4885515868663788,0.050000000745058,0.0489787086844444,290.4944763183594,297.1499938964844,293.1499938964844,0.0050267721526324,-282.8346252441406,298.0344543457031,0.4885515868663788,0.050000000745058,0.0361755080521106,290.4588928222656,297.1499938964844,293.1499938964844,0.0053060725331306,-401.5956726074219,298.3492736816406,0.4885515868663788,0.050000000745058,0.0489787086844444,291.3248291015625,297.1499938964844,293.1499938964844,0.0034996645990759,-1292.581298828125,296.1962280273437,0.4885515868663788,0.050000000745058,0.2323339134454727,291.6853332519531,291.1499938964844,264.9164733886719,263.5021667480469,280.86846923828125,291.3204040527344,291.8736267089844,1.0,0.1854452043771743,0.998357594013214,0.998357594013214,1.0,1.0,-0.4955920279026031,0.196208655834198,0.2993833720684051,0.1118954122066497,0.0,0.0,0.0,42.90111923217773,25.0,873.9205932617188,-5091.11328125,43.07980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62811279296875,304.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29498.029296875,19080.0,0.0,0.0,0.1783443540334701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447157204151153,0.2447228282690048,-7.105442819010932e-06,0.0,0.0001809968380257,0.0,0.0,16.293840408325195,0.0,0.0,0.0,0.3445980846881866,4.0,0.0,1.0
713820,290.74383544921875,297.1499938964844,293.1499938964844,0.0055891470983624,-409.4977416992188,298.34442138671875,0.4968226552009582,0.050000000745058,0.0463707856833934,290.6620788574219,297.1499938964844,293.1499938964844,0.0057147070765495,-439.3785400390625,298.4718933105469,0.4968226552009582,0.050000000745058,0.0488306693732738,290.5312805175781,297.1499938964844,293.1499938964844,0.0060073165223002,-338.22039794921875,298.775634765625,0.4968226552009582,0.050000000745058,0.0360661670565605,290.4907531738281,297.1499938964844,293.1499938964844,0.006355988793075,-479.1637268066406,299.1251220703125,0.4968226552009582,0.050000000745058,0.0488306693732738,291.3545837402344,297.1499938964844,293.1499938964844,0.0040505663491785,-1528.4281005859375,296.5679626464844,0.4968226552009582,0.050000000745058,0.2316316664218902,291.2430114746094,291.1499938964844,264.9323425292969,263.5130615234375,280.8901672363281,291.3509826660156,290.8242492675781,1.0,0.1784842610359192,0.998806357383728,0.998806357383728,1.0,1.0,-0.4940941333770752,0.1956713199615478,0.2984227836132049,0.1113994866609573,0.0,0.0,0.0,39.137786865234375,25.0,-1866.1817626953125,-30.16568183898925,39.74546051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7841796875,295.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,20540.404296875,19080.0,0.0,0.0,0.1829162687063217,0.0,0.0,0.0,0.0,1.0,0.0099391229450702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008462804253213,0.0660054087638855,-0.0651591271162033,0.0,0.000185636759852,0.0,0.0,2.793578863143921,0.0,0.0,0.0,0.2780717015266418,4.0,0.0,1.0
713880,290.74383544921875,297.1499938964844,293.1499938964844,0.0055891470983624,-409.4977416992188,298.34442138671875,0.4968226552009582,0.050000000745058,0.0463707856833934,290.6620788574219,297.1499938964844,293.1499938964844,0.0057147070765495,-439.3785400390625,298.4718933105469,0.4968226552009582,0.050000000745058,0.0488306693732738,290.5312805175781,297.1499938964844,293.1499938964844,0.0060073165223002,-338.22039794921875,298.775634765625,0.4968226552009582,0.050000000745058,0.0360661670565605,290.4907531738281,297.1499938964844,293.1499938964844,0.006355988793075,-479.1637268066406,299.1251220703125,0.4968226552009582,0.050000000745058,0.0488306693732738,291.3545837402344,297.1499938964844,293.1499938964844,0.0040505663491785,-1528.4281005859375,296.5679626464844,0.4968226552009582,0.050000000745058,0.2316316664218902,291.2430114746094,291.1499938964844,264.9323425292969,263.5130615234375,280.8901672363281,291.3509826660156,290.8242492675781,1.0,0.1784842610359192,0.998806357383728,0.998806357383728,1.0,1.0,-0.4940941333770752,0.1956713199615478,0.2984227836132049,0.1113994866609573,0.0,0.0,0.0,39.137786865234375,25.0,-1866.1817626953125,-30.16568183898925,39.74546051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7841796875,295.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,20540.404296875,19080.0,0.0,0.0,0.1829162687063217,0.0,0.0,0.0,0.0,1.0,0.0099391229450702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008462804253213,0.0660054087638855,-0.0651591271162033,0.0,0.000185636759852,0.0,0.0,2.793578863143921,0.0,0.0,0.0,0.2780717015266418,4.0,0.0,1.0
713940,290.76934814453125,297.1499938964844,293.1499938964844,0.0067270551808178,-491.21575927734375,298.7250061035156,0.5043274164199829,0.050000000745058,0.0462585352361202,290.68145751953125,297.1499938964844,293.1499938964844,0.0069276103749871,-528.8716430664062,298.9164428710937,0.5043274164199829,0.050000000745058,0.0487124659121036,290.5592346191406,297.1499938964844,293.1499938964844,0.00730966264382,-406.3150634765625,299.2787780761719,0.5043274164199829,0.050000000745058,0.0359788611531257,290.5152587890625,297.1499938964844,293.1499938964844,0.0077630570158362,-573.9349365234375,299.6854858398437,0.5043274164199829,0.050000000745058,0.0487124659121036,291.3751220703125,297.1499938964844,293.1499938964844,0.0047848704271018,-1843.7156982421875,296.5426330566406,0.5043274164199829,0.050000000745058,0.2310709655284881,290.009765625,291.1499938964844,264.949462890625,263.5248107910156,280.9062194824219,291.3723449707031,290.4382019042969,1.0,0.1731008291244506,0.999255120754242,0.999255120754242,1.0,1.0,-0.4928978681564331,0.1952629387378692,0.2976349294185638,0.1109619289636612,0.0,0.0,1.0,36.13227081298828,25.0,1002.04541015625,-7760.8818359375,37.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9926452636719,310.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,10809.0517578125,20160.0,0.0,0.0,0.1684853583574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034411072731018,1.0344200134277344,-8.94206459634006e-06,0.0,0.0001709912176011,0.0,0.0,124.05218505859376,0.0,0.0,0.0,0.5981241464614868,4.0,0.0,1.0
714000,290.76934814453125,297.1499938964844,293.1499938964844,0.0067270551808178,-491.21575927734375,298.7250061035156,0.5043274164199829,0.050000000745058,0.0462585352361202,290.68145751953125,297.1499938964844,293.1499938964844,0.0069276103749871,-528.8716430664062,298.9164428710937,0.5043274164199829,0.050000000745058,0.0487124659121036,290.5592346191406,297.1499938964844,293.1499938964844,0.00730966264382,-406.3150634765625,299.2787780761719,0.5043274164199829,0.050000000745058,0.0359788611531257,290.5152587890625,297.1499938964844,293.1499938964844,0.0077630570158362,-573.9349365234375,299.6854858398437,0.5043274164199829,0.050000000745058,0.0487124659121036,291.3751220703125,297.1499938964844,293.1499938964844,0.0047848704271018,-1843.7156982421875,296.5426330566406,0.5043274164199829,0.050000000745058,0.2310709655284881,290.009765625,291.1499938964844,264.949462890625,263.5248107910156,280.9062194824219,291.3723449707031,290.4382019042969,1.0,0.1731008291244506,0.999255120754242,0.999255120754242,1.0,1.0,-0.4928978681564331,0.1952629387378692,0.2976349294185638,0.1109619289636612,0.0,0.0,1.0,36.13227081298828,25.0,1002.04541015625,-7760.8818359375,37.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9926452636719,310.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,10809.0517578125,20160.0,0.0,0.0,0.1684853583574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034411072731018,1.0344200134277344,-8.94206459634006e-06,0.0,0.0001709912176011,0.0,0.0,124.05218505859376,0.0,0.0,0.0,0.5981241464614868,4.0,0.0,1.0
714060,290.8005065917969,297.1499938964844,293.1499938964844,0.0068767420016229,-467.22509765625,300.15557861328125,0.5107651352882385,0.050000000745058,0.0461738295853138,290.70465087890625,297.1499938964844,293.1499938964844,0.0071240593679249,-505.0752868652344,300.3729248046875,0.5107651352882385,0.050000000745058,0.0486232638359069,290.5907897949219,297.1499938964844,293.1499938964844,0.0075113982893526,-387.5229187011719,300.7091369628906,0.5107651352882385,0.050000000745058,0.0359129756689071,290.5420837402344,297.1499938964844,293.1499938964844,0.0079781841486692,-546.9482421875,301.08990478515625,0.5107651352882385,0.050000000745058,0.0486232638359069,291.4012451171875,297.1499938964844,293.1499938964844,0.0048647001385688,-1750.8741455078125,298.0602111816406,0.5107651352882385,0.050000000745058,0.2306478321552276,291.82293701171875,291.1499938964844,264.9676818847656,263.5373229980469,280.9247436523437,291.3973999023437,292.11639404296875,1.0,0.1688005626201629,0.999553084373474,0.999553084373474,0.999825119972229,1.0,-0.4919952154159546,0.1949788182973861,0.2970163822174072,0.1105870828032493,0.0,0.0,0.0,33.86345291137695,25.0,1407.694091796875,-5493.29296875,35.105342864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9493713378906,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31280.974609375,20160.0,0.0,0.0,0.1737316846847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223832294344902,0.2238397449254989,-7.45529086998431e-06,0.0,0.0001763155742082,0.0,0.0,15.533676147460938,0.0,0.0,0.0,0.351534366607666,4.0,0.0,1.0
714120,290.8005065917969,297.1499938964844,293.1499938964844,0.0068767420016229,-467.22509765625,300.15557861328125,0.5107651352882385,0.050000000745058,0.0461738295853138,290.70465087890625,297.1499938964844,293.1499938964844,0.0071240593679249,-505.0752868652344,300.3729248046875,0.5107651352882385,0.050000000745058,0.0486232638359069,290.5907897949219,297.1499938964844,293.1499938964844,0.0075113982893526,-387.5229187011719,300.7091369628906,0.5107651352882385,0.050000000745058,0.0359129756689071,290.5420837402344,297.1499938964844,293.1499938964844,0.0079781841486692,-546.9482421875,301.08990478515625,0.5107651352882385,0.050000000745058,0.0486232638359069,291.4012451171875,297.1499938964844,293.1499938964844,0.0048647001385688,-1750.8741455078125,298.0602111816406,0.5107651352882385,0.050000000745058,0.2306478321552276,291.82293701171875,291.1499938964844,264.9676818847656,263.5373229980469,280.9247436523437,291.3973999023437,292.11639404296875,1.0,0.1688005626201629,0.999553084373474,0.999553084373474,0.999825119972229,1.0,-0.4919952154159546,0.1949788182973861,0.2970163822174072,0.1105870828032493,0.0,0.0,0.0,33.86345291137695,25.0,1407.694091796875,-5493.29296875,35.105342864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9493713378906,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31280.974609375,20160.0,0.0,0.0,0.1737316846847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223832294344902,0.2238397449254989,-7.45529086998431e-06,0.0,0.0001763155742082,0.0,0.0,15.533676147460938,0.0,0.0,0.0,0.351534366607666,4.0,0.0,1.0
714180,290.8312683105469,297.1499938964844,293.1499938964844,0.0079425396397709,-529.93701171875,300.8085632324219,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7282409667969,297.1499938964844,293.1499938964844,0.0083084981888532,-574.991943359375,301.0834655761719,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6228332519531,297.1499938964844,293.1499938964844,0.0088092060759663,-440.8113098144531,301.44512939453125,0.5163719058036804,0.050000000745058,0.0358615592122077,290.56903076171875,297.1499938964844,293.1499938964844,0.0094382725656032,-622.196044921875,301.8640441894531,0.5163719058036804,0.050000000745058,0.0485536493360996,291.4275817871094,297.1499938964844,293.1499938964844,0.0054255463182926,-1972.7496337890625,298.4670715332031,0.5163719058036804,0.050000000745058,0.2303176075220108,291.5364074707031,291.1499938964844,264.98687744140625,263.5505065917969,280.9442749023437,291.42431640625,291.09002685546875,1.0,0.1653584688901901,0.9998510479927064,0.9998510479927064,0.999650239944458,1.0,-0.4912907183170318,0.1947794109582901,0.2965112924575805,0.1102505326271057,0.0,0.0,0.0,32.09211730957031,25.0,-1837.12451171875,-0.0131940934807062,33.55565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,297.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,21650.162109375,20160.0,0.0,0.0,0.1672080010175705,0.0,0.0,0.0,0.0,1.0,0.010021599009633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005834246403537,0.0678032860159874,-0.0672198608517646,0.0,0.0001696948747849,0.0,0.0,3.0242490768432617,0.0,0.0,0.0,0.2855159938335418,4.0,0.0,1.0
714240,290.8312683105469,297.1499938964844,293.1499938964844,0.0079425396397709,-529.93701171875,300.8085632324219,0.5163719058036804,0.050000000745058,0.0461077205836772,290.7282409667969,297.1499938964844,293.1499938964844,0.0083084981888532,-574.991943359375,301.0834655761719,0.5163719058036804,0.050000000745058,0.0485536493360996,290.6228332519531,297.1499938964844,293.1499938964844,0.0088092060759663,-440.8113098144531,301.44512939453125,0.5163719058036804,0.050000000745058,0.0358615592122077,290.56903076171875,297.1499938964844,293.1499938964844,0.0094382725656032,-622.196044921875,301.8640441894531,0.5163719058036804,0.050000000745058,0.0485536493360996,291.4275817871094,297.1499938964844,293.1499938964844,0.0054255463182926,-1972.7496337890625,298.4670715332031,0.5163719058036804,0.050000000745058,0.2303176075220108,291.5364074707031,291.1499938964844,264.98687744140625,263.5505065917969,280.9442749023437,291.42431640625,291.09002685546875,1.0,0.1653584688901901,0.9998510479927064,0.9998510479927064,0.999650239944458,1.0,-0.4912907183170318,0.1947794109582901,0.2965112924575805,0.1102505326271057,0.0,0.0,0.0,32.09211730957031,25.0,-1837.12451171875,-0.0131940934807062,33.55565643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,297.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,21650.162109375,20160.0,0.0,0.0,0.1672080010175705,0.0,0.0,0.0,0.0,1.0,0.010021599009633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005834246403537,0.0678032860159874,-0.0672198608517646,0.0,0.0001696948747849,0.0,0.0,3.0242490768432617,0.0,0.0,0.0,0.2855159938335418,4.0,0.0,1.0
714300,290.84344482421875,297.1499938964844,293.1499938964844,0.0090742949396371,-603.8341674804688,300.9197998046875,0.5188804268836975,0.050000000745058,0.0460801757872104,290.73809814453125,297.1499938964844,293.1499938964844,0.0095647638663649,-656.0071411132812,301.2449951171875,0.5188804268836975,0.050000000745058,0.0485246442258358,290.6366882324219,297.1499938964844,293.1499938964844,0.0102102998644113,-502.6540832519531,301.6479797363281,0.5188804268836975,0.050000000745058,0.0358401387929916,290.5807800292969,297.1499938964844,293.1499938964844,0.0110458265990018,-709.3563232421875,302.1195068359375,0.5188804268836975,0.050000000745058,0.0485246442258358,291.4374389648437,297.1499938964844,293.1499938964844,0.0059961448423564,-2244.538330078125,298.26324462890625,0.5188804268836975,0.050000000745058,0.230180025100708,290.4110107421875,291.1499938964844,264.996826171875,263.55731201171875,280.9522399902344,291.43487548828125,289.7467041015625,1.0,0.1639005690813064,1.0,1.0,0.9995627999305724,1.0,-0.4909972250461578,0.1947049647569656,0.296292245388031,0.1100932359695434,0.0,0.0,0.4144841730594635,31.353864669799805,25.0,-2650.57470703125,-3985.43603515625,32.911075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,298.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20139.912109375,19080.0,0.0,0.0,0.1542657911777496,0.0,0.0,0.0,0.0,1.0,0.0066132452338933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782747715711593,0.1266675293445587,-0.0483927652239799,0.0,0.0001565601705806,0.0,0.0,5.42788028717041,0.0,0.0,0.0,0.2741700708866119,4.0,0.0,1.0
714360,290.85400390625,297.1499938964844,293.1499938964844,0.0100450003519654,-652.9741821289062,301.14825439453125,0.5212022662162781,0.050000000745058,0.0460556969046592,290.7469482421875,297.1499938964844,293.1499938964844,0.0106559265404939,-709.8702392578125,301.51983642578125,0.5212022662162781,0.050000000745058,0.0484988689422607,290.64923095703125,297.1499938964844,293.1499938964844,0.0114309648051857,-543.3639526367188,301.95758056640625,0.5212022662162781,0.050000000745058,0.0358210988342762,290.5914611816406,297.1499938964844,293.1499938964844,0.0124600147828459,-766.2644653320312,302.4747619628906,0.5212022662162781,0.050000000745058,0.0484988689422607,291.4455871582031,297.1499938964844,293.1499938964844,0.0064873350784182,-2436.8046875,298.2135009765625,0.5212022662162781,0.050000000745058,0.2300577461719513,289.5464782714844,291.1499938964844,265.0069580078125,263.5642395019531,280.9589538574219,291.4433288574219,289.72528076171875,1.0,0.1625925153493881,1.0,1.0,0.9993281960487366,1.0,-0.4907363653182983,0.1946453154087066,0.2960910499095917,0.1099426746368408,0.0,0.0,1.0,30.697568893432617,25.0,486.0185241699219,-8372.2587890625,32.33868789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2973937988281,312.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,9554.8916015625,19080.0,0.0,0.0,0.1390560716390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8870407342910767,0.8870477080345154,-6.938920705579221e-06,0.0,0.000141124241054,0.0,0.0,81.14755249023438,0.0,0.0,0.0,0.5193130970001221,4.0,0.0,1.0
714420,290.8792419433594,297.1499938964844,293.1499938964844,0.0096880523487925,-587.686767578125,302.2923278808594,0.5253206491470337,0.050000000745058,0.0460144840180873,290.7671203613281,297.1499938964844,293.1499938964844,0.0102998865768313,-640.3233032226562,302.6593933105469,0.5253206491470337,0.050000000745058,0.0484554693102836,290.6765441894531,297.1499938964844,293.1499938964844,0.0109930764883756,-489.4131164550781,303.0478820800781,0.5253206491470337,0.050000000745058,0.0357890427112579,290.6138916015625,297.1499938964844,293.1499938964844,0.0119399055838584,-690.0530395507812,303.5223083496094,0.5253206491470337,0.050000000745058,0.0484554693102836,291.4676513671875,297.1499938964844,293.1499938964844,0.0063293846324086,-2195.61669921875,299.5926208496094,0.5253206491470337,0.050000000745058,0.2298518717288971,291.6669921875,291.1499938964844,265.0277099609375,263.5784912109375,280.9750366210937,291.4642333984375,292.11492919921875,1.0,0.1603627800941467,1.0,1.0,0.99885892868042,1.0,-0.4902971684932709,0.1945616453886032,0.2957355380058288,0.1096569523215293,0.0,0.0,0.0,29.59209442138672,25.0,2060.41162109375,-7348.8525390625,31.37591361999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065856933594,311.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32067.822265625,19080.0,0.0,0.0,0.141232743859291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895012974739074,0.4895099997520447,-8.710212568985298e-06,0.0,0.0001433332799933,0.0,0.0,42.90848159790039,0.0,0.0,0.0,0.3714915215969085,4.0,0.0,1.0
714480,290.8792419433594,297.1499938964844,293.1499938964844,0.0096880523487925,-587.686767578125,302.2923278808594,0.5253206491470337,0.050000000745058,0.0460144840180873,290.7671203613281,297.1499938964844,293.1499938964844,0.0102998865768313,-640.3233032226562,302.6593933105469,0.5253206491470337,0.050000000745058,0.0484554693102836,290.6765441894531,297.1499938964844,293.1499938964844,0.0109930764883756,-489.4131164550781,303.0478820800781,0.5253206491470337,0.050000000745058,0.0357890427112579,290.6138916015625,297.1499938964844,293.1499938964844,0.0119399055838584,-690.0530395507812,303.5223083496094,0.5253206491470337,0.050000000745058,0.0484554693102836,291.4676513671875,297.1499938964844,293.1499938964844,0.0063293846324086,-2195.61669921875,299.5926208496094,0.5253206491470337,0.050000000745058,0.2298518717288971,291.6669921875,291.1499938964844,265.0277099609375,263.5784912109375,280.9750366210937,291.4642333984375,292.11492919921875,1.0,0.1603627800941467,1.0,1.0,0.99885892868042,1.0,-0.4902971684932709,0.1945616453886032,0.2957355380058288,0.1096569523215293,0.0,0.0,0.0,29.59209442138672,25.0,2060.41162109375,-7348.8525390625,31.37591361999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065856933594,311.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32067.822265625,19080.0,0.0,0.0,0.141232743859291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895012974739074,0.4895099997520447,-8.710212568985298e-06,0.0,0.0001433332799933,0.0,0.0,42.90848159790039,0.0,0.0,0.0,0.3714915215969085,4.0,0.0,1.0
714540,290.90625,297.1499938964844,293.1499938964844,0.0109284976497292,-630.39208984375,303.0085144042969,0.5296211242675781,0.050000000745058,0.0459741614758968,290.788818359375,297.1499938964844,293.1499938964844,0.0117722284048795,-688.739501953125,303.4188537597656,0.5296211242675781,0.050000000745058,0.0484130047261714,290.7060546875,297.1499938964844,293.1499938964844,0.0126514919102191,-525.92724609375,303.8092956542969,0.5296211242675781,0.050000000745058,0.0357576794922351,290.637451171875,297.1499938964844,293.1499938964844,0.0148774217814207,-777.7721557617188,304.1175537109375,0.5458248853683472,0.0647860914468765,0.0520945079624652,291.4920959472656,297.1499938964844,293.1499938964844,0.0068276319652795,-2339.4697265625,300.1752624511719,0.5296211242675781,0.050000000745058,0.2296504527330398,291.9122314453125,291.1499938964844,265.049072265625,263.5931091308594,280.9915771484375,291.48895263671875,291.5297241210937,1.0,0.1586065739393234,1.0,1.0,0.998389720916748,1.0,-0.4942790567874908,0.1963026970624923,0.2979763746261596,0.1103592589497566,0.0,0.0,0.0,28.547163009643555,28.0,-1274.5687255859375,-349.6329040527344,30.86265754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,299.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20970.890625,18000.0,0.0,0.0,0.1325322389602661,0.0,0.0,0.0,0.0,1.0,0.0095083741471171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024613246787339,0.0665565878152847,-0.0640952661633491,0.0,0.0001345033670077,0.0,0.0,2.877087354660034,0.0,0.0,0.0,0.2655674517154693,4.0,0.0,1.0
714600,290.90625,297.1499938964844,293.1499938964844,0.0109284976497292,-630.39208984375,303.0085144042969,0.5296211242675781,0.050000000745058,0.0459741614758968,290.788818359375,297.1499938964844,293.1499938964844,0.0117722284048795,-688.739501953125,303.4188537597656,0.5296211242675781,0.050000000745058,0.0484130047261714,290.7060546875,297.1499938964844,293.1499938964844,0.0126514919102191,-525.92724609375,303.8092956542969,0.5296211242675781,0.050000000745058,0.0357576794922351,290.637451171875,297.1499938964844,293.1499938964844,0.0148774217814207,-777.7721557617188,304.1175537109375,0.5458248853683472,0.0647860914468765,0.0520945079624652,291.4920959472656,297.1499938964844,293.1499938964844,0.0068276319652795,-2339.4697265625,300.1752624511719,0.5296211242675781,0.050000000745058,0.2296504527330398,291.9122314453125,291.1499938964844,265.049072265625,263.5931091308594,280.9915771484375,291.48895263671875,291.5297241210937,1.0,0.1586065739393234,1.0,1.0,0.998389720916748,1.0,-0.4942790567874908,0.1963026970624923,0.2979763746261596,0.1103592589497566,0.0,0.0,0.0,28.547163009643555,28.0,-1274.5687255859375,-349.6329040527344,30.86265754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,299.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20970.890625,18000.0,0.0,0.0,0.1325322389602661,0.0,0.0,0.0,0.0,1.0,0.0095083741471171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024613246787339,0.0665565878152847,-0.0640952661633491,0.0,0.0001345033670077,0.0,0.0,2.877087354660034,0.0,0.0,0.0,0.2655674517154693,4.0,0.0,1.0
714660,290.9303283691406,297.1499938964844,293.1499938964844,0.0154009405523538,-801.568359375,303.5889587402344,0.5439906120300293,0.050000000745058,0.0458555668592453,290.8151550292969,297.1499938964844,293.1499938964844,0.017392998561263,-880.8919677734375,304.1204833984375,0.5439908504486084,0.050000000745058,0.04828817024827,290.7535705566406,297.1499938964844,293.1499938964844,0.028888514265418,-839.2637939453125,304.1006164550781,0.6077234745025635,0.0782794207334518,0.0471461005508899,290.7069702148437,297.1499938964844,293.1499938964844,0.0642643943428993,-1758.4742431640625,304.045166015625,0.7032244801521301,0.1144970059394836,0.0983436554670333,291.512939453125,297.1499938964844,293.1499938964844,0.0084394328296184,-2969.24365234375,299.96240234375,0.5439906120300293,0.050000000745058,0.2290580570697784,289.42974853515625,291.1499938964844,265.0708923339844,263.6080627441406,279.4100341796875,291.51031494140625,289.1407470703125,1.0,0.1595490723848343,1.0,1.0,0.5990338325500488,1.0,-0.5624356269836426,0.2691871523857116,0.2932484745979309,0.1708827167749405,0.0,0.0,1.0,25.98748779296875,31.0,-1098.8411865234375,-9347.4228515625,34.976707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.711181640625,311.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,10914.974609375,18000.0,0.0,0.0,0.1031509786844253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541212558746338,0.5541256070137024,-4.33305331171141e-06,0.0,0.0001046851321007,0.0,0.0,27.944732666015625,0.0,0.0,0.0,0.3987467288970947,4.0,0.0,1.0
714720,290.9303283691406,297.1499938964844,293.1499938964844,0.0154009405523538,-801.568359375,303.5889587402344,0.5439906120300293,0.050000000745058,0.0458555668592453,290.8151550292969,297.1499938964844,293.1499938964844,0.017392998561263,-880.8919677734375,304.1204833984375,0.5439908504486084,0.050000000745058,0.04828817024827,290.7535705566406,297.1499938964844,293.1499938964844,0.028888514265418,-839.2637939453125,304.1006164550781,0.6077234745025635,0.0782794207334518,0.0471461005508899,290.7069702148437,297.1499938964844,293.1499938964844,0.0642643943428993,-1758.4742431640625,304.045166015625,0.7032244801521301,0.1144970059394836,0.0983436554670333,291.512939453125,297.1499938964844,293.1499938964844,0.0084394328296184,-2969.24365234375,299.96240234375,0.5439906120300293,0.050000000745058,0.2290580570697784,289.42974853515625,291.1499938964844,265.0708923339844,263.6080627441406,279.4100341796875,291.51031494140625,289.1407470703125,1.0,0.1595490723848343,1.0,1.0,0.5990338325500488,1.0,-0.5624356269836426,0.2691871523857116,0.2932484745979309,0.1708827167749405,0.0,0.0,1.0,25.98748779296875,31.0,-1098.8411865234375,-9347.4228515625,34.976707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.711181640625,311.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,10914.974609375,18000.0,0.0,0.0,0.1031509786844253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541212558746338,0.5541256070137024,-4.33305331171141e-06,0.0,0.0001046851321007,0.0,0.0,27.944732666015625,0.0,0.0,0.0,0.3987467288970947,4.0,0.0,1.0
714780,290.95770263671875,297.1499938964844,293.1499938964844,0.016803665086627,-798.4242553710938,304.1299743652344,0.5983257293701172,0.0661514773964881,0.0508607849478721,290.8813781738281,297.1499938964844,293.1499938964844,0.0389069095253944,-1279.7330322265625,304.0936889648437,0.6903740763664246,0.0958499312400817,0.081746719777584,290.8878173828125,297.1499938964844,293.1499938964844,0.0549911558628082,-1153.112548828125,304.0757141113281,0.7376018166542053,0.1119509786367416,0.0737430527806282,290.81805419921875,297.1499938964844,293.1499938964844,0.0855075642466545,-2141.565673828125,304.0458374023437,0.8195785880088806,0.1539135426282882,0.1372671425342559,291.54620361328125,297.1499938964844,293.1499938964844,0.0082208551466465,-2726.575439453125,300.90386962890625,0.5736735463142395,0.050000000745058,0.2281047701835632,291.0378112792969,291.1499938964844,265.093017578125,263.6231994628906,276.94970703125,291.5419311523437,291.2017517089844,1.0,0.1638745218515396,0.5425447821617126,0.5425447821617126,0.4574552476406097,1.0,-0.6860672235488892,0.3745486140251159,0.3115186095237732,0.2507246136665344,0.0,0.0,0.5578256845474243,22.04098129272461,51.0,833.2130126953125,-9937.009765625,44.156375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975830078125,309.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20804.548828125,18000.0,0.0,0.0,0.1168664619326591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592447876930237,0.4592507779598236,-5.992428214085521e-06,0.0,0.0001186046065413,0.0,0.0,28.46368408203125,0.0,0.0,0.0,0.38100066781044,4.0,0.0,1.0
714840,290.95770263671875,297.1499938964844,293.1499938964844,0.016803665086627,-798.4242553710938,304.1299743652344,0.5983257293701172,0.0661514773964881,0.0508607849478721,290.8813781738281,297.1499938964844,293.1499938964844,0.0389069095253944,-1279.7330322265625,304.0936889648437,0.6903740763664246,0.0958499312400817,0.081746719777584,290.8878173828125,297.1499938964844,293.1499938964844,0.0549911558628082,-1153.112548828125,304.0757141113281,0.7376018166542053,0.1119509786367416,0.0737430527806282,290.81805419921875,297.1499938964844,293.1499938964844,0.0855075642466545,-2141.565673828125,304.0458374023437,0.8195785880088806,0.1539135426282882,0.1372671425342559,291.54620361328125,297.1499938964844,293.1499938964844,0.0082208551466465,-2726.575439453125,300.90386962890625,0.5736735463142395,0.050000000745058,0.2281047701835632,291.0378112792969,291.1499938964844,265.093017578125,263.6231994628906,276.94970703125,291.5419311523437,291.2017517089844,1.0,0.1638745218515396,0.5425447821617126,0.5425447821617126,0.4574552476406097,1.0,-0.6860672235488892,0.3745486140251159,0.3115186095237732,0.2507246136665344,0.0,0.0,0.5578256845474243,22.04098129272461,51.0,833.2130126953125,-9937.009765625,44.156375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3975830078125,309.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20804.548828125,18000.0,0.0,0.0,0.1168664619326591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592447876930237,0.4592507779598236,-5.992428214085521e-06,0.0,0.0001186046065413,0.0,0.0,28.46368408203125,0.0,0.0,0.0,0.38100066781044,4.0,0.0,1.0
714900,290.9945983886719,297.1499938964844,293.1499938964844,0.0326093174517154,-1105.556640625,304.10455322265625,0.6770751476287842,0.0867050886154174,0.0694859623908996,290.9437866210937,297.1499938964844,293.1499938964844,0.0549088343977928,-1561.119873046875,304.0749206542969,0.7491714954376221,0.1123465299606323,0.0991775766015052,290.976806640625,297.1499938964844,293.1499938964844,0.0658284798264503,-1300.578857421875,304.0695495605469,0.7797442078590393,0.1231378987431526,0.0826485604047775,290.8780212402344,297.1499938964844,293.1499938964844,0.0998037829995155,-2425.93896484375,304.0386962890625,0.8664811253547668,0.1716815531253814,0.1545307785272598,291.5701904296875,297.1499938964844,293.1499938964844,0.0084779569879174,-2789.933837890625,301.1297607421875,0.5862969160079956,0.050000000745058,0.2277715653181076,291.0771789550781,291.1499938964844,265.1041564941406,263.6308288574219,277.7218017578125,291.5655517578125,291.01123046875,1.0,0.1701449304819107,0.5304579138755798,0.5304579138755798,0.4695420861244201,1.0,-0.7603456974029541,0.3952795565128326,0.3650661408901214,0.2540147304534912,0.0,0.0,0.524168848991394,20.97319221496582,51.0,198.553466796875,-9692.060546875,52.20375442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,307.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,19697.197265625,18000.0,0.0,0.0,0.1247007399797439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043091535568237,0.4043146073818207,-5.465192316478351e-06,0.0,0.0001265554019482,0.0,0.0,22.429805755615234,0.0,0.0,0.0,0.3484181761741638,4.0,0.0,1.0
714960,291.0512084960937,297.1499938964844,293.1499938964844,0.0481621474027633,-1371.0909423828125,304.0845642089844,0.7292935252189636,0.1029101982712745,0.0857916176319122,291.01763916015625,297.1499938964844,293.1499938964844,0.068213514983654,-1808.7587890625,304.0645446777344,0.7850558757781982,0.1258043348789215,0.1133317053318023,291.056640625,297.1499938964844,293.1499938964844,0.0759138688445091,-1444.504638671875,304.0658874511719,0.8063271045684814,0.1349781304597854,0.0904966667294502,290.938720703125,297.1499938964844,293.1499938964844,0.1148587018251419,-2720.6005859375,304.0316467285156,0.898842990398407,0.1885403543710708,0.1708861291408538,291.59832763671875,297.1499938964844,293.1499938964844,0.0088507542386651,-2886.276611328125,301.2847900390625,0.5878936052322388,0.050000000745058,0.2277304530143737,290.8663330078125,291.1499938964844,265.1153259277344,263.63848876953125,278.22039794921875,291.5933532714844,290.8661804199219,1.0,0.178561121225357,0.5222750306129456,0.5222750306129456,0.4777249693870544,1.0,-0.8259026408195496,0.4155726432800293,0.4103300273418426,0.2571164965629577,0.0,0.0,0.9297030568122864,21.3955020904541,39.0,234.6566772460937,-11618.98046875,62.183624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4512634277344,308.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,12629.9013671875,18000.0,0.0,0.0,0.1351336985826492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672560811042786,0.7672625184059143,-6.431012025132077e-06,0.0,0.0001371435209875,0.0,0.0,61.13386535644531,0.0,0.0,0.0,0.475681334733963,4.0,0.0,1.0
715020,291.1806335449219,297.1499938964844,293.1499938964844,0.0677598714828491,-1701.0850830078125,304.0740966796875,0.8221813440322876,0.1298596262931823,0.1113252267241478,291.1862487792969,297.1499938964844,293.1499938964844,0.081258051097393,-2050.677978515625,304.0714416503906,0.8581700921058655,0.1456971615552902,0.1342220157384872,291.1886901855469,297.1499938964844,293.1499938964844,0.0909084528684616,-1655.0362548828125,304.0686340332031,0.8841795325279236,0.1612004786729812,0.1083554327487945,291.0604248046875,297.1499938964844,293.1499938964844,0.1338466852903366,-3064.86328125,304.0392150878906,0.9876940250396729,0.2198949009180069,0.2011233121156692,291.664306640625,297.1499938964844,293.1499938964844,0.0089760823175311,-2849.208251953125,301.7584228515625,0.6106814742088318,0.050000000745058,0.2272083759307861,291.4425048828125,291.1499938964844,265.1376953125,263.65380859375,279.597900390625,291.6590270996094,291.3935852050781,1.0,0.1878505945205688,0.6089157462120056,0.6089157462120056,0.6000000238418579,1.0,-0.9387209415435792,0.420600026845932,0.5181208848953247,0.2291318327188491,0.0,0.0,0.153392493724823,19.741247177124023,27.0,1.8942278623580933,-8575.576171875,78.54833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3739013671875,304.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25864.32421875,18000.0,0.0,0.0,0.1633580774068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274760842323303,0.3274826109409332,-6.542472419823753e-06,0.0,0.000165787685546,0.0,0.0,20.696327209472656,0.0,0.0,0.0,0.3419727981090545,4.0,0.0,1.0
715080,291.1806335449219,297.1499938964844,293.1499938964844,0.0677598714828491,-1701.0850830078125,304.0740966796875,0.8221813440322876,0.1298596262931823,0.1113252267241478,291.1862487792969,297.1499938964844,293.1499938964844,0.081258051097393,-2050.677978515625,304.0714416503906,0.8581700921058655,0.1456971615552902,0.1342220157384872,291.1886901855469,297.1499938964844,293.1499938964844,0.0909084528684616,-1655.0362548828125,304.0686340332031,0.8841795325279236,0.1612004786729812,0.1083554327487945,291.0604248046875,297.1499938964844,293.1499938964844,0.1338466852903366,-3064.86328125,304.0392150878906,0.9876940250396729,0.2198949009180069,0.2011233121156692,291.664306640625,297.1499938964844,293.1499938964844,0.0089760823175311,-2849.208251953125,301.7584228515625,0.6106814742088318,0.050000000745058,0.2272083759307861,291.4425048828125,291.1499938964844,265.1376953125,263.65380859375,279.597900390625,291.6590270996094,291.3935852050781,1.0,0.1878505945205688,0.6089157462120056,0.6089157462120056,0.6000000238418579,1.0,-0.9387209415435792,0.420600026845932,0.5181208848953247,0.2291318327188491,0.0,0.0,0.153392493724823,19.741247177124023,27.0,1.8942278623580933,-8575.576171875,78.54833221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3739013671875,304.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25864.32421875,18000.0,0.0,0.0,0.1633580774068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274760842323303,0.3274826109409332,-6.542472419823753e-06,0.0,0.000165787685546,0.0,0.0,20.696327209472656,0.0,0.0,0.0,0.3419727981090545,4.0,0.0,1.0
715140,291.3091125488281,297.1499938964844,293.1499938964844,0.0911029949784278,-2141.568603515625,304.0626220703125,0.8846160173416138,0.1537032276391983,0.1332652568817138,291.3550109863281,297.1499938964844,293.1499938964844,0.098584771156311,-2401.413330078125,304.0708923339844,0.9036986231803894,0.1612017005681991,0.1493367105722427,291.3079528808594,297.1499938964844,293.1499938964844,0.1164254397153854,-2029.341552734375,304.0556945800781,0.9514363408088684,0.1867017149925232,0.1263471096754074,291.135498046875,297.1499938964844,293.1499938964844,0.1268222630023956,-2936.251953125,304.0912170410156,0.9724783897399902,0.2574259042739868,0.1823117285966873,291.7339782714844,297.1499938964844,293.1499938964844,0.0099328774958848,-3096.58642578125,301.94390869140625,0.6199496984481812,0.050000000745058,0.2270116209983825,290.6480712890625,291.1499938964844,265.1600036621094,263.6690673828125,280.7068786621094,291.7289428710937,290.9141540527344,1.0,0.1916270554065704,0.8454996347427368,0.8454996347427368,1.0,1.0,-0.9819955825805664,0.4074060916900635,0.5745894908905029,0.2022656202316284,0.0,0.0,1.0,19.13620948791504,45.0,632.9205932617188,-11800.44921875,85.70828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60162353515625,306.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,11360.7470703125,19080.0,0.0,0.0,0.1830901354551315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655357837677002,1.0655452013015747,-9.463729838898873e-06,0.0,0.0001858132163761,0.0,0.0,135.35336303710938,0.0,0.0,0.0,0.6113899946212769,4.0,0.0,1.0
715200,291.3091125488281,297.1499938964844,293.1499938964844,0.0911029949784278,-2141.568603515625,304.0626220703125,0.8846160173416138,0.1537032276391983,0.1332652568817138,291.3550109863281,297.1499938964844,293.1499938964844,0.098584771156311,-2401.413330078125,304.0708923339844,0.9036986231803894,0.1612017005681991,0.1493367105722427,291.3079528808594,297.1499938964844,293.1499938964844,0.1164254397153854,-2029.341552734375,304.0556945800781,0.9514363408088684,0.1867017149925232,0.1263471096754074,291.135498046875,297.1499938964844,293.1499938964844,0.1268222630023956,-2936.251953125,304.0912170410156,0.9724783897399902,0.2574259042739868,0.1823117285966873,291.7339782714844,297.1499938964844,293.1499938964844,0.0099328774958848,-3096.58642578125,301.94390869140625,0.6199496984481812,0.050000000745058,0.2270116209983825,290.6480712890625,291.1499938964844,265.1600036621094,263.6690673828125,280.7068786621094,291.7289428710937,290.9141540527344,1.0,0.1916270554065704,0.8454996347427368,0.8454996347427368,1.0,1.0,-0.9819955825805664,0.4074060916900635,0.5745894908905029,0.2022656202316284,0.0,0.0,1.0,19.13620948791504,45.0,632.9205932617188,-11800.44921875,85.70828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60162353515625,306.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,11360.7470703125,19080.0,0.0,0.0,0.1830901354551315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655357837677002,1.0655452013015747,-9.463729838898873e-06,0.0,0.0001858132163761,0.0,0.0,135.35336303710938,0.0,0.0,0.0,0.6113899946212769,4.0,0.0,1.0
715260,291.4320983886719,297.1499938964844,293.1499938964844,0.1053390726447105,-2401.845947265625,304.06597900390625,0.919976532459259,0.1754006892442703,0.1532135158777237,291.5233764648437,297.1499938964844,293.1499938964844,0.1059426516294479,-2538.30419921875,304.0829772949219,0.920767605304718,0.172596201300621,0.1616999804973602,291.421142578125,297.1499938964844,293.1499938964844,0.132240429520607,-2243.813232421875,304.0581970214844,0.982141375541687,0.2104108780622482,0.1432210355997085,291.1757507324219,297.1499938964844,293.1499938964844,0.1306976079940796,-3002.056396484375,304.0999755859375,0.9777551889419556,0.3003448247909546,0.1910154074430465,291.8027648925781,297.1499938964844,293.1499938964844,0.0100737176835536,-3084.1005859375,302.3377685546875,0.6141236424446106,0.050000000745058,0.2271329164505005,291.2262878417969,291.1499938964844,265.1820983886719,263.6842041015625,280.53277587890625,291.79815673828125,290.8963317871094,1.0,0.2036906331777572,0.9752023816108704,0.9752023816108704,1.0,1.0,-1.0516026020050049,0.4455779790878296,0.6060246229171753,0.2177870273590088,0.0,0.0,0.4032110571861267,20.529176712036133,65.0,-1299.38623046875,-6216.55712890625,102.71785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7575988769531,301.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25704.392578125,19080.0,0.0,0.0,0.2081679403781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794341504573822,0.1794402450323104,-6.094315267546335e-06,0.0,0.0002112639922415,0.0,0.0,10.122222900390623,0.0,0.0,0.0,0.325838029384613,4.0,0.0,1.0
715320,291.4320983886719,297.1499938964844,293.1499938964844,0.1053390726447105,-2401.845947265625,304.06597900390625,0.919976532459259,0.1754006892442703,0.1532135158777237,291.5233764648437,297.1499938964844,293.1499938964844,0.1059426516294479,-2538.30419921875,304.0829772949219,0.920767605304718,0.172596201300621,0.1616999804973602,291.421142578125,297.1499938964844,293.1499938964844,0.132240429520607,-2243.813232421875,304.0581970214844,0.982141375541687,0.2104108780622482,0.1432210355997085,291.1757507324219,297.1499938964844,293.1499938964844,0.1306976079940796,-3002.056396484375,304.0999755859375,0.9777551889419556,0.3003448247909546,0.1910154074430465,291.8027648925781,297.1499938964844,293.1499938964844,0.0100737176835536,-3084.1005859375,302.3377685546875,0.6141236424446106,0.050000000745058,0.2271329164505005,291.2262878417969,291.1499938964844,265.1820983886719,263.6842041015625,280.53277587890625,291.79815673828125,290.8963317871094,1.0,0.2036906331777572,0.9752023816108704,0.9752023816108704,1.0,1.0,-1.0516026020050049,0.4455779790878296,0.6060246229171753,0.2177870273590088,0.0,0.0,0.4032110571861267,20.529176712036133,65.0,-1299.38623046875,-6216.55712890625,102.71785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7575988769531,301.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25704.392578125,19080.0,0.0,0.0,0.2081679403781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794341504573822,0.1794402450323104,-6.094315267546335e-06,0.0,0.0002112639922415,0.0,0.0,10.122222900390623,0.0,0.0,0.0,0.325838029384613,4.0,0.0,1.0
