time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.54742431640625,297.1499938964844,293.1499938964844,0.1241516545414924,-2744.286865234375,304.0663757324219,0.9164469838142396,0.195533737540245,0.1717778295278549,291.6888122558594,297.1499938964844,293.1499938964844,0.1145370230078697,-2704.2626953125,304.0944519042969,0.8942859172821045,0.1801774948835373,0.1689104437828064,291.5273132324219,297.1499938964844,293.1499938964844,0.1542041897773742,-2540.28271484375,304.0569152832031,0.976548969745636,0.2326859086751938,0.1591224819421768,291.256103515625,297.1499938964844,293.1499938964844,0.1665900498628616,-3657.5458984375,304.0609130859375,0.9935386180877686,0.3341894149780273,0.2290665805339813,291.86932373046875,297.1499938964844,293.1499938964844,0.0108878212049603,-3244.630126953125,302.56719970703125,0.5871801972389221,0.050000000745058,0.227740466594696,290.7896728515625,291.1499938964844,265.203857421875,263.6990966796875,280.43182373046875,291.86505126953125,290.9100646972656,1.0,0.2233800888061523,0.9971153140068054,0.9971153140068054,1.0,1.0,-1.1480129957199097,0.4926561117172241,0.6553568243980408,0.2340971231460571,0.0,0.0,1.0,24.88226890563965,83.0,511.9604797363281,-12937.033203125,134.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3247985839844,305.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,13913.822265625,19080.0,0.0,0.0,0.2300043553113937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962615251541138,1.1962734460830688,-1.183659151138272e-05,0.0,0.0002334251767024,0.0,0.0,190.538803100586,0.0,0.0,0.0,0.6625529527664185,4.0,0.0,1.0
715440,291.54742431640625,297.1499938964844,293.1499938964844,0.1241516545414924,-2744.286865234375,304.0663757324219,0.9164469838142396,0.195533737540245,0.1717778295278549,291.6888122558594,297.1499938964844,293.1499938964844,0.1145370230078697,-2704.2626953125,304.0944519042969,0.8942859172821045,0.1801774948835373,0.1689104437828064,291.5273132324219,297.1499938964844,293.1499938964844,0.1542041897773742,-2540.28271484375,304.0569152832031,0.976548969745636,0.2326859086751938,0.1591224819421768,291.256103515625,297.1499938964844,293.1499938964844,0.1665900498628616,-3657.5458984375,304.0609130859375,0.9935386180877686,0.3341894149780273,0.2290665805339813,291.86932373046875,297.1499938964844,293.1499938964844,0.0108878212049603,-3244.630126953125,302.56719970703125,0.5871801972389221,0.050000000745058,0.227740466594696,290.7896728515625,291.1499938964844,265.203857421875,263.6990966796875,280.43182373046875,291.86505126953125,290.9100646972656,1.0,0.2233800888061523,0.9971153140068054,0.9971153140068054,1.0,1.0,-1.1480129957199097,0.4926561117172241,0.6553568243980408,0.2340971231460571,0.0,0.0,1.0,24.88226890563965,83.0,511.9604797363281,-12937.033203125,134.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3247985839844,305.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,13913.822265625,19080.0,0.0,0.0,0.2300043553113937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1962615251541138,1.1962734460830688,-1.183659151138272e-05,0.0,0.0002334251767024,0.0,0.0,190.538803100586,0.0,0.0,0.0,0.6625529527664185,4.0,0.0,1.0
715500,291.6032409667969,297.1499938964844,293.1499938964844,0.1294949203729629,-2834.17822265625,304.0717468261719,0.9059507846832277,0.2048767954111099,0.1804632544517517,291.755859375,297.1499938964844,293.1499938964844,0.1163138449192047,-2733.25439453125,304.10113525390625,0.8783151507377625,0.1855143159627914,0.1736431270837783,291.578857421875,297.1499938964844,293.1499938964844,0.160194382071495,-2615.04931640625,304.0627746582031,0.965846300125122,0.2431161701679229,0.1666260212659835,291.31549072265625,297.1499938964844,293.1499938964844,0.1845239102840423,-3968.24609375,304.0443115234375,0.9984437823295592,0.3465306162834167,0.2532363831996918,291.9034118652344,297.1499938964844,293.1499938964844,0.010941743850708,-3227.070068359375,302.73211669921875,0.5691006779670715,0.050000000745058,0.2282217293977737,291.0703125,291.1499938964844,265.2145690917969,263.7064208984375,280.3908996582031,291.8992614746094,291.0856628417969,1.0,0.2352851182222366,0.9969729781150818,0.9969729781150818,1.0,1.0,-1.2027100324630735,0.5190297961235046,0.6836801767349243,0.2436127811670303,0.0,0.0,0.9478269815444946,28.129121780395508,83.0,401.0725402832031,-13312.9677734375,156.27578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.796630859375,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,16424.615234375,20160.0,0.0,0.0,0.2454749941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2906434535980225,1.2906572818756104,-1.3829734598402864e-05,0.0,0.0002491259074304,0.0,0.0,239.8948974609375,0.0,0.0,0.0,0.7236172556877136,4.0,0.0,1.0
715560,291.6575012207031,297.1499938964844,293.1499938964844,0.1369750797748565,-2964.581787109375,304.07232666015625,0.8924975991249084,0.2138113379478454,0.1887860000133514,291.81646728515625,297.1499938964844,293.1499938964844,0.1208108365535736,-2817.7275390625,304.101806640625,0.8614267110824585,0.1912702918052673,0.1790286004543304,291.6291198730469,297.1499938964844,293.1499938964844,0.1689128279685974,-2728.091552734375,304.062744140625,0.9503220915794371,0.2531507611274719,0.1738552749156952,291.3838195800781,297.1499938964844,293.1499938964844,0.2070819735527038,-4355.73193359375,304.0224914550781,0.9990000128746032,0.3563595116138458,0.278469830751419,291.9378967285156,297.1499938964844,293.1499938964844,0.0112082138657569,-3268.2783203125,302.8576965332031,0.5492958426475525,0.050000000745058,0.2288493663072586,291.0836181640625,291.1499938964844,265.22515869140625,263.7136535644531,280.3564453125,291.9338684082031,291.07501220703125,1.0,0.2482867985963821,0.9962323904037476,0.9962323904037476,1.0,1.0,-1.258880376815796,0.5459900498390198,0.7128903865814209,0.2540948390960693,0.0,0.0,0.9722573161125184,32.22161865234375,101.0,176.13345336914062,-13611.998046875,182.21861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34112548828125,304.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18706.19140625,20160.0,0.0,0.0,0.2612067461013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339394211769104,1.339409351348877,-1.5124304809432942e-05,0.0,0.0002650916576385,0.0,0.0,270.9123840332031,0.0,0.0,0.0,0.7374427914619446,4.0,0.0,1.0
715620,291.76177978515625,297.1499938964844,293.1499938964844,0.1537873744964599,-3255.9013671875,304.0701599121094,0.8630359172821045,0.2304766476154327,0.2044222205877304,291.92596435546875,297.1499938964844,293.1499938964844,0.1324896365404129,-3038.04052734375,304.09832763671875,0.8297356963157654,0.2028343230485916,0.1903378516435623,291.7259521484375,297.1499938964844,293.1499938964844,0.1888123601675033,-2984.571533203125,304.05859375,0.913563072681427,0.2720452845096588,0.1875517815351486,291.5387878417969,297.1499938964844,293.1499938964844,0.261694073677063,-5264.171875,303.97381591796875,0.9990000128746032,0.3697437942028045,0.3329739868640899,292.0085144042969,297.1499938964844,293.1499938964844,0.0119525352492928,-3401.033203125,303.0683288574219,0.5126309394836426,0.050000000745058,0.2305131405591964,290.90289306640625,291.1499938964844,265.245849609375,263.72784423828125,280.31414794921875,292.00469970703125,290.8804626464844,1.0,0.2767839729785919,0.9947512149810792,0.9947512149810792,1.0,1.0,-1.3750814199447632,0.6009922623634338,0.7740892171859741,0.2794166207313537,0.0,0.0,1.0,42.83562088012695,104.0,-165.61790466308594,-14255.728515625,247.76266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.666015625,304.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19470.669921875,20160.0,0.0,0.0,0.2926444411277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4190361499786377,1.4190527200698853,-1.6631234757369384e-05,0.0,0.0002969969063997,0.0,0.0,317.7297058105469,0.0,0.0,0.0,0.7758159637451172,4.0,0.0,1.0
715680,291.76177978515625,297.1499938964844,293.1499938964844,0.1537873744964599,-3255.9013671875,304.0701599121094,0.8630359172821045,0.2304766476154327,0.2044222205877304,291.92596435546875,297.1499938964844,293.1499938964844,0.1324896365404129,-3038.04052734375,304.09832763671875,0.8297356963157654,0.2028343230485916,0.1903378516435623,291.7259521484375,297.1499938964844,293.1499938964844,0.1888123601675033,-2984.571533203125,304.05859375,0.913563072681427,0.2720452845096588,0.1875517815351486,291.5387878417969,297.1499938964844,293.1499938964844,0.261694073677063,-5264.171875,303.97381591796875,0.9990000128746032,0.3697437942028045,0.3329739868640899,292.0085144042969,297.1499938964844,293.1499938964844,0.0119525352492928,-3401.033203125,303.0683288574219,0.5126309394836426,0.050000000745058,0.2305131405591964,290.90289306640625,291.1499938964844,265.245849609375,263.72784423828125,280.31414794921875,292.00469970703125,290.8804626464844,1.0,0.2767839729785919,0.9947512149810792,0.9947512149810792,1.0,1.0,-1.3750814199447632,0.6009922623634338,0.7740892171859741,0.2794166207313537,0.0,0.0,1.0,42.83562088012695,104.0,-165.61790466308594,-14255.728515625,247.76266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.666015625,304.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19470.669921875,20160.0,0.0,0.0,0.2926444411277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4190361499786377,1.4190527200698853,-1.6631234757369384e-05,0.0,0.0002969969063997,0.0,0.0,317.7297058105469,0.0,0.0,0.0,0.7758159637451172,4.0,0.0,1.0
715740,291.8603515625,297.1499938964844,293.1499938964844,0.1713543385267257,-3554.3115234375,304.06756591796875,0.8384251594543457,0.2456570118665695,0.2187678962945938,292.025634765625,297.1499938964844,293.1499938964844,0.1452147960662841,-3274.650634765625,304.09442138671875,0.8029230237007141,0.2136214524507522,0.2011539191007614,291.81793212890625,297.1499938964844,293.1499938964844,0.2098520547151565,-3250.314697265625,304.0541076660156,0.8846129179000854,0.2894678115844726,0.2002580016851425,291.6883239746094,297.1499938964844,293.1499938964844,0.2959271669387817,-5787.8525390625,303.9775085449219,0.9770284295082092,0.3801429867744446,0.3575403988361358,292.0816650390625,297.1499938964844,293.1499938964844,0.0128298355266451,-3555.3720703125,303.2467041015625,0.4857317507266998,0.050000000745058,0.2325647920370102,290.6347045898437,291.1499938964844,265.26580810546875,263.74151611328125,280.31658935546875,292.07794189453125,290.6156921386719,1.0,0.300672322511673,0.9932700395584106,0.9932700395584106,1.0,1.0,-1.45503830909729,0.6384446024894714,0.8165937066078186,0.2991433143615722,0.0,0.0,1.0,55.13695526123047,107.0,-299.28875732421875,-14641.0888671875,310.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.329833984375,303.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19971.64453125,21240.0,0.0,0.0,0.3227473199367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373749494552612,1.437391996383667,-1.706262628431432e-05,0.0,0.0003275474882684,0.0,0.0,330.1918640136719,0.0,0.0,0.0,0.7999798059463501,4.0,0.0,1.0
715800,291.8603515625,297.1499938964844,293.1499938964844,0.1713543385267257,-3554.3115234375,304.06756591796875,0.8384251594543457,0.2456570118665695,0.2187678962945938,292.025634765625,297.1499938964844,293.1499938964844,0.1452147960662841,-3274.650634765625,304.09442138671875,0.8029230237007141,0.2136214524507522,0.2011539191007614,291.81793212890625,297.1499938964844,293.1499938964844,0.2098520547151565,-3250.314697265625,304.0541076660156,0.8846129179000854,0.2894678115844726,0.2002580016851425,291.6883239746094,297.1499938964844,293.1499938964844,0.2959271669387817,-5787.8525390625,303.9775085449219,0.9770284295082092,0.3801429867744446,0.3575403988361358,292.0816650390625,297.1499938964844,293.1499938964844,0.0128298355266451,-3555.3720703125,303.2467041015625,0.4857317507266998,0.050000000745058,0.2325647920370102,290.6347045898437,291.1499938964844,265.26580810546875,263.74151611328125,280.31658935546875,292.07794189453125,290.6156921386719,1.0,0.300672322511673,0.9932700395584106,0.9932700395584106,1.0,1.0,-1.45503830909729,0.6384446024894714,0.8165937066078186,0.2991433143615722,0.0,0.0,1.0,55.13695526123047,107.0,-299.28875732421875,-14641.0888671875,310.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.329833984375,303.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19971.64453125,21240.0,0.0,0.0,0.3227473199367523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373749494552612,1.437391996383667,-1.706262628431432e-05,0.0,0.0003275474882684,0.0,0.0,330.1918640136719,0.0,0.0,0.0,0.7999798059463501,4.0,0.0,1.0
715860,291.9534912109375,297.1499938964844,293.1499938964844,0.1871117055416107,-3814.401123046875,304.0688781738281,0.8236624598503113,0.2594375908374786,0.231800839304924,292.1161804199219,297.1499938964844,293.1499938964844,0.1567075848579406,-3482.85400390625,304.0938720703125,0.7849943041801453,0.2237362265586853,0.2112658023834228,291.9053955078125,297.1499938964844,293.1499938964844,0.2288921326398849,-3483.8974609375,304.054443359375,0.8673639893531799,0.3054787516593933,0.2119412422180175,291.7920227050781,297.1499938964844,293.1499938964844,0.3151721954345703,-6091.3759765625,304.0019226074219,0.9526044726371764,0.3960992097854614,0.3719947338104248,292.15350341796875,297.1499938964844,293.1499938964844,0.0136377857998013,-3681.369140625,303.4150390625,0.4635147452354431,0.050000000745058,0.2345267534255981,290.460205078125,291.1499938964844,265.284912109375,263.754638671875,280.33233642578125,292.1501159667969,290.4486694335937,1.0,0.3201982080936432,0.9913517236709596,0.9913517236709596,1.0,1.0,-1.514035940170288,0.6661726236343384,0.8478633165359497,0.3139199912548065,0.0,0.0,1.0,66.66486358642578,110.0,-242.16580200195312,-15104.6904296875,368.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3422546386719,303.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21018.83203125,21240.0,0.0,0.0,0.349979043006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745770692825315,1.474595069885254,-1.7957285308511928e-05,0.0,0.0003551842528395,0.0,0.0,356.4994201660156,0.0,0.0,0.0,0.8053361773490906,4.0,0.0,1.0
715920,291.9534912109375,297.1499938964844,293.1499938964844,0.1871117055416107,-3814.401123046875,304.0688781738281,0.8236624598503113,0.2594375908374786,0.231800839304924,292.1161804199219,297.1499938964844,293.1499938964844,0.1567075848579406,-3482.85400390625,304.0938720703125,0.7849943041801453,0.2237362265586853,0.2112658023834228,291.9053955078125,297.1499938964844,293.1499938964844,0.2288921326398849,-3483.8974609375,304.054443359375,0.8673639893531799,0.3054787516593933,0.2119412422180175,291.7920227050781,297.1499938964844,293.1499938964844,0.3151721954345703,-6091.3759765625,304.0019226074219,0.9526044726371764,0.3960992097854614,0.3719947338104248,292.15350341796875,297.1499938964844,293.1499938964844,0.0136377857998013,-3681.369140625,303.4150390625,0.4635147452354431,0.050000000745058,0.2345267534255981,290.460205078125,291.1499938964844,265.284912109375,263.754638671875,280.33233642578125,292.1501159667969,290.4486694335937,1.0,0.3201982080936432,0.9913517236709596,0.9913517236709596,1.0,1.0,-1.514035940170288,0.6661726236343384,0.8478633165359497,0.3139199912548065,0.0,0.0,1.0,66.66486358642578,110.0,-242.16580200195312,-15104.6904296875,368.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3422546386719,303.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21018.83203125,21240.0,0.0,0.0,0.349979043006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745770692825315,1.474595069885254,-1.7957285308511928e-05,0.0,0.0003551842528395,0.0,0.0,356.4994201660156,0.0,0.0,0.0,0.8053361773490906,4.0,0.0,1.0
715980,292.0404357910156,297.1499938964844,293.1499938964844,0.2013335525989532,-4043.6376953125,304.072265625,0.8173432350158691,0.2721166908740997,0.2436934411525726,292.19830322265625,297.1499938964844,293.1499938964844,0.1671717017889022,-3668.380615234375,304.0951843261719,0.7767711877822876,0.2332649081945419,0.2207105755805969,291.9874572753906,297.1499938964844,293.1499938964844,0.2462372481822967,-3691.602294921875,304.05743408203125,0.8601921200752258,0.3203608989715576,0.2227183282375335,291.8785400390625,297.1499938964844,293.1499938964844,0.3367947936058044,-6413.3525390625,304.0151672363281,0.9412316679954528,0.4129419028759002,0.3881169855594635,292.220458984375,297.1499938964844,293.1499938964844,0.0143712041899561,-3783.49267578125,303.57843017578125,0.4458766877651214,0.050000000745058,0.2360642105340957,290.3473205566406,291.1499938964844,265.3030090332031,263.76708984375,280.3454284667969,292.2174987792969,290.34149169921875,1.0,0.3367195725440979,0.9894333481788636,0.9894333481788636,1.0,1.0,-1.5737916231155396,0.6943608522415161,0.8794308304786682,0.3290368020534515,0.0,0.0,1.0,75.99169158935547,113.0,-163.62184143066406,-15649.4208984375,424.73284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6070556640625,304.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21181.720703125,21240.0,0.0,0.0,0.3740969002246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480279803276062,1.4802979230880735,-1.8096448911819607e-05,0.0,0.0003796607779804,0.0,0.0,360.6515808105469,0.0,0.0,0.0,0.8081888556480408,4.0,0.0,1.0
716040,292.0404357910156,297.1499938964844,293.1499938964844,0.2013335525989532,-4043.6376953125,304.072265625,0.8173432350158691,0.2721166908740997,0.2436934411525726,292.19830322265625,297.1499938964844,293.1499938964844,0.1671717017889022,-3668.380615234375,304.0951843261719,0.7767711877822876,0.2332649081945419,0.2207105755805969,291.9874572753906,297.1499938964844,293.1499938964844,0.2462372481822967,-3691.602294921875,304.05743408203125,0.8601921200752258,0.3203608989715576,0.2227183282375335,291.8785400390625,297.1499938964844,293.1499938964844,0.3367947936058044,-6413.3525390625,304.0151672363281,0.9412316679954528,0.4129419028759002,0.3881169855594635,292.220458984375,297.1499938964844,293.1499938964844,0.0143712041899561,-3783.49267578125,303.57843017578125,0.4458766877651214,0.050000000745058,0.2360642105340957,290.3473205566406,291.1499938964844,265.3030090332031,263.76708984375,280.3454284667969,292.2174987792969,290.34149169921875,1.0,0.3367195725440979,0.9894333481788636,0.9894333481788636,1.0,1.0,-1.5737916231155396,0.6943608522415161,0.8794308304786682,0.3290368020534515,0.0,0.0,1.0,75.99169158935547,113.0,-163.62184143066406,-15649.4208984375,424.73284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6070556640625,304.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,21181.720703125,21240.0,0.0,0.0,0.3740969002246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480279803276062,1.4802979230880735,-1.8096448911819607e-05,0.0,0.0003796607779804,0.0,0.0,360.6515808105469,0.0,0.0,0.0,0.8081888556480408,4.0,0.0,1.0
716100,292.0814819335937,297.1499938964844,293.1499938964844,0.207800343632698,-4146.056640625,304.0746459960937,0.8157252073287964,0.2781051993370056,0.2492883056402206,292.23638916015625,297.1499938964844,293.1499938964844,0.1719540357589721,-3751.784912109375,304.0964660644531,0.7744847536087036,0.2378416061401367,0.2252258211374282,292.0263671875,297.1499938964844,293.1499938964844,0.2541830837726593,-3785.07470703125,304.0598449707031,0.858423113822937,0.3274466395378113,0.2278291434049606,291.9185485839844,297.1499938964844,293.1499938964844,0.3469228744506836,-6561.92041015625,304.0212707519531,0.9381242990493774,0.4211890995502472,0.3960797786712646,292.2513732910156,297.1499938964844,293.1499938964844,0.0147102978080511,-3825.927734375,303.6602783203125,0.4395666122436523,0.050000000745058,0.2367250919342041,290.3167419433594,291.1499938964844,265.3116455078125,263.7730407714844,280.351318359375,292.2486267089844,290.3136291503906,1.0,0.3440602421760559,0.988474190235138,0.988474190235138,1.0,1.0,-1.6024190187454224,0.7078958749771118,0.8945231437683105,0.3363358676433563,0.0,0.0,1.0,80.07498168945312,113.0,-119.0308837890625,-15949.2041015625,451.8722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8051147460937,304.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21210.03515625,22320.0,0.0,0.0,0.3850075006484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4812688827514648,1.4812870025634766,-1.8120639651897363e-05,0.0,0.0003907336504198,0.0,0.0,361.3749694824219,0.0,0.0,0.0,0.8236836194992065,4.0,0.0,1.0
716160,292.1210021972656,297.1499938964844,293.1499938964844,0.2136175632476806,-4236.85107421875,304.0777893066406,0.814792275428772,0.2838794887065887,0.2546741664409637,292.2726135253906,297.1499938964844,293.1499938964844,0.176251009106636,-3825.642333984375,304.098388671875,0.7730018496513367,0.2422965914011001,0.2296136617660522,292.0638427734375,297.1499938964844,293.1499938964844,0.2613741755485534,-3868.4453125,304.06317138671875,0.8574444055557251,0.3343185186386108,0.2327768802642822,291.9569396972656,297.1499938964844,293.1499938964844,0.3561038076877594,-6694.67138671875,304.0279846191406,0.936144232749939,0.4292477965354919,0.4038707017898559,292.2804870605469,297.1499938964844,293.1499938964844,0.0150138838216662,-3859.586669921875,303.7427978515625,0.4343894720077514,0.050000000745058,0.2373264729976654,290.31378173828125,291.1499938964844,265.3199768066406,263.7787780761719,280.356689453125,292.2779541015625,290.31549072265625,1.0,0.3508917093276977,0.9876668453216552,0.9876668453216552,1.0,1.0,-1.63016939163208,0.7210395336151123,0.9091299176216124,0.3434447050094604,0.0,0.0,1.0,83.83549499511719,116.0,-54.561519622802734,-16320.47265625,478.4398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0246276855469,304.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,21981.65234375,22320.0,0.0,0.0,0.3952854573726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507972240447998,1.507991075515747,-1.8779865058604628e-05,0.0,0.0004011644923593,0.0,0.0,381.2735290527344,0.0,0.0,0.0,0.8237457275390625,4.0,0.0,1.0
716220,292.19561767578125,297.1499938964844,293.1499938964844,0.2241474986076355,-4398.974609375,304.08428955078125,0.8143277168273926,0.29481241106987,0.264852225780487,292.340087890625,297.1499938964844,293.1499938964844,0.1840714514255523,-3958.32080078125,304.1025695800781,0.7716802954673767,0.2508334815502167,0.2380058914422989,292.1347351074219,297.1499938964844,293.1499938964844,0.2745221257209778,-4018.832763671875,304.0701904296875,0.857099175453186,0.3474528789520263,0.2422135323286056,292.0295715332031,297.1499938964844,293.1499938964844,0.3729005753993988,-6934.595703125,304.0406188964844,0.9344945549964904,0.4447422325611114,0.418846070766449,292.3335266113281,297.1499938964844,293.1499938964844,0.0155815528705716,-3915.760498046875,303.90753173828125,0.4264371395111084,0.050000000745058,0.2383807152509689,290.3421630859375,291.1499938964844,265.335693359375,263.7896728515625,280.3658752441406,292.33135986328125,290.3455810546875,1.0,0.3632681965827942,0.9860522150993348,0.9860522150993348,1.0,1.0,-1.683041214942932,0.7461338043212891,0.9369074702262878,0.3570571541786194,0.0,0.0,1.0,90.54364013671876,119.0,20.29814910888672,-16976.859375,529.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5145263671875,304.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.115234375,22320.0,0.0,0.0,0.4139243066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165390968322754,1.516558051109314,-1.8993847334058955e-05,0.0,0.0004200805560685,0.0,0.0,387.8085632324219,0.0,0.0,0.0,0.8280268907546997,4.0,0.0,1.0
716280,292.19561767578125,297.1499938964844,293.1499938964844,0.2241474986076355,-4398.974609375,304.08428955078125,0.8143277168273926,0.29481241106987,0.264852225780487,292.340087890625,297.1499938964844,293.1499938964844,0.1840714514255523,-3958.32080078125,304.1025695800781,0.7716802954673767,0.2508334815502167,0.2380058914422989,292.1347351074219,297.1499938964844,293.1499938964844,0.2745221257209778,-4018.832763671875,304.0701904296875,0.857099175453186,0.3474528789520263,0.2422135323286056,292.0295715332031,297.1499938964844,293.1499938964844,0.3729005753993988,-6934.595703125,304.0406188964844,0.9344945549964904,0.4447422325611114,0.418846070766449,292.3335266113281,297.1499938964844,293.1499938964844,0.0155815528705716,-3915.760498046875,303.90753173828125,0.4264371395111084,0.050000000745058,0.2383807152509689,290.3421630859375,291.1499938964844,265.335693359375,263.7896728515625,280.3658752441406,292.33135986328125,290.3455810546875,1.0,0.3632681965827942,0.9860522150993348,0.9860522150993348,1.0,1.0,-1.683041214942932,0.7461338043212891,0.9369074702262878,0.3570571541786194,0.0,0.0,1.0,90.54364013671876,119.0,20.29814910888672,-16976.859375,529.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5145263671875,304.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.115234375,22320.0,0.0,0.0,0.4139243066310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165390968322754,1.516558051109314,-1.8993847334058955e-05,0.0,0.0004200805560685,0.0,0.0,387.8085632324219,0.0,0.0,0.0,0.8280268907546997,4.0,0.0,1.0
716340,292.2648010253906,297.1499938964844,293.1499938964844,0.2333667278289795,-4538.60107421875,304.0908203125,0.814983606338501,0.3049573898315429,0.274285227060318,292.4014892578125,297.1499938964844,293.1499938964844,0.1909859627485275,-4073.79443359375,304.1068420410156,0.7717278599739075,0.2588976323604584,0.2459081262350082,292.2006225585937,297.1499938964844,293.1499938964844,0.2862194776535034,-4150.49267578125,304.0773010253906,0.8580736517906189,0.3598117232322693,0.251078724861145,292.0971984863281,297.1499938964844,293.1499938964844,0.3878243565559387,-7144.67919921875,304.0521850585937,0.934769570827484,0.4594035446643829,0.4330022931098938,292.3803100585937,297.1499938964844,293.1499938964844,0.0161105822771787,-3960.830810546875,304.0706787109375,0.420603334903717,0.050000000745058,0.2392798513174057,290.3994445800781,291.1499938964844,265.3500061035156,263.79962158203125,280.3731994628906,292.37847900390625,290.404541015625,1.0,0.3742652535438537,0.9844375252723694,0.9844375252723694,1.0,1.0,-1.7325762510299685,0.7697034478187561,0.9628727436065674,0.3698758482933044,0.0,0.0,1.0,96.39409637451172,122.0,69.19615936279297,-17626.16796875,579.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397644042969,305.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.4301649630069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.0004365627246443,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
716400,292.2648010253906,297.1499938964844,293.1499938964844,0.2333667278289795,-4538.60107421875,304.0908203125,0.814983606338501,0.3049573898315429,0.274285227060318,292.4014892578125,297.1499938964844,293.1499938964844,0.1909859627485275,-4073.79443359375,304.1068420410156,0.7717278599739075,0.2588976323604584,0.2459081262350082,292.2006225585937,297.1499938964844,293.1499938964844,0.2862194776535034,-4150.49267578125,304.0773010253906,0.8580736517906189,0.3598117232322693,0.251078724861145,292.0971984863281,297.1499938964844,293.1499938964844,0.3878243565559387,-7144.67919921875,304.0521850585937,0.934769570827484,0.4594035446643829,0.4330022931098938,292.3803100585937,297.1499938964844,293.1499938964844,0.0161105822771787,-3960.830810546875,304.0706787109375,0.420603334903717,0.050000000745058,0.2392798513174057,290.3994445800781,291.1499938964844,265.3500061035156,263.79962158203125,280.3731994628906,292.37847900390625,290.404541015625,1.0,0.3742652535438537,0.9844375252723694,0.9844375252723694,1.0,1.0,-1.7325762510299685,0.7697034478187561,0.9628727436065674,0.3698758482933044,0.0,0.0,1.0,96.39409637451172,122.0,69.19615936279297,-17626.16796875,579.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0397644042969,305.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.396484375,23400.0,0.0,0.0,0.4301649630069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187638998031616,1.5187829732894895,-1.904961754917167e-05,0.0,0.0004365627246443,0.0,0.0,389.5179138183594,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
716460,292.3293762207031,297.1499938964844,293.1499938964844,0.2409698069095611,-4651.486328125,304.09783935546875,0.8190871477127075,0.3142827749252319,0.2829113304615021,292.45751953125,297.1499938964844,293.1499938964844,0.1967697739601135,-4168.5263671875,304.111572265625,0.7755047678947449,0.2664895355701446,0.2532820701599121,292.2622985839844,297.1499938964844,293.1499938964844,0.2960978150367737,-4259.6201171875,304.08502197265625,0.8629549145698547,0.3713542222976684,0.2593220770359039,292.1607971191406,297.1499938964844,293.1499938964844,0.4004087448120117,-7318.6923828125,304.063720703125,0.9401978850364684,0.4731812477111816,0.4462544023990631,292.4228515625,297.1499938964844,293.1499938964844,0.018010601401329,-4182.328125,304.1444396972656,0.4294371902942657,0.0556106343865394,0.2535509765148163,290.49420166015625,291.1499938964844,265.36151123046875,263.8074951171875,280.3705444335937,292.4210510253906,290.49853515625,1.0,0.384702056646347,0.9827219247817992,0.9827219247817992,1.0,1.0,-1.7947016954421997,0.799437403678894,0.9952642321586608,0.3857468664646148,0.0,0.0,1.0,100.08482360839844,125.0,104.32518768310548,-18432.908203125,633.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5357971191406,305.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4446333050727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0004512462764978,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
716520,292.3293762207031,297.1499938964844,293.1499938964844,0.2409698069095611,-4651.486328125,304.09783935546875,0.8190871477127075,0.3142827749252319,0.2829113304615021,292.45751953125,297.1499938964844,293.1499938964844,0.1967697739601135,-4168.5263671875,304.111572265625,0.7755047678947449,0.2664895355701446,0.2532820701599121,292.2622985839844,297.1499938964844,293.1499938964844,0.2960978150367737,-4259.6201171875,304.08502197265625,0.8629549145698547,0.3713542222976684,0.2593220770359039,292.1607971191406,297.1499938964844,293.1499938964844,0.4004087448120117,-7318.6923828125,304.063720703125,0.9401978850364684,0.4731812477111816,0.4462544023990631,292.4228515625,297.1499938964844,293.1499938964844,0.018010601401329,-4182.328125,304.1444396972656,0.4294371902942657,0.0556106343865394,0.2535509765148163,290.49420166015625,291.1499938964844,265.36151123046875,263.8074951171875,280.3705444335937,292.4210510253906,290.49853515625,1.0,0.384702056646347,0.9827219247817992,0.9827219247817992,1.0,1.0,-1.7947016954421997,0.799437403678894,0.9952642321586608,0.3857468664646148,0.0,0.0,1.0,100.08482360839844,125.0,104.32518768310548,-18432.908203125,633.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5357971191406,305.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.4446333050727844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0004512462764978,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
716580,292.3900451660156,297.1499938964844,293.1499938964844,0.2492305785417556,-4775.73828125,304.10137939453125,0.8268995881080627,0.3227691948413849,0.2906557321548462,292.50885009765625,297.1499938964844,293.1499938964844,0.2032892107963562,-4276.986328125,304.1134338378906,0.7834369540214539,0.2736183702945709,0.2600712180137634,292.32080078125,297.1499938964844,293.1499938964844,0.3069053292274475,-4380.3251953125,304.0885925292969,0.8722395300865173,0.3819790184497833,0.2668420374393463,292.2210693359375,297.1499938964844,293.1499938964844,0.4144184291362762,-7515.4208984375,304.0690002441406,0.9510077834129332,0.486016184091568,0.4584874808788299,292.4732666015625,297.1499938964844,293.1499938964844,0.024134274572134,-4829.5078125,304.1361999511719,0.4660038650035858,0.0638321042060852,0.2932006120681762,290.5087890625,291.1499938964844,265.3691101074219,263.8123779296875,280.35845947265625,292.47119140625,290.5085754394531,1.0,0.396213948726654,0.9810063242912292,0.9810063242912292,1.0,1.0,-1.8834868669509888,0.8419770002365112,1.0415098667144775,0.4089873433113098,0.0,0.0,1.0,101.5835952758789,128.0,33.16632461547852,-19277.578125,704.9819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92584228515625,305.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.568359375,23400.0,0.0,0.0,0.4583713114261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544508695602417,1.5544708967208862,-1.9955368770752106e-05,0.0,0.0004651886119972,0.0,0.0,417.6263122558594,0.0,0.0,0.0,0.8486490845680237,4.0,0.0,1.0
716640,292.3900451660156,297.1499938964844,293.1499938964844,0.2492305785417556,-4775.73828125,304.10137939453125,0.8268995881080627,0.3227691948413849,0.2906557321548462,292.50885009765625,297.1499938964844,293.1499938964844,0.2032892107963562,-4276.986328125,304.1134338378906,0.7834369540214539,0.2736183702945709,0.2600712180137634,292.32080078125,297.1499938964844,293.1499938964844,0.3069053292274475,-4380.3251953125,304.0885925292969,0.8722395300865173,0.3819790184497833,0.2668420374393463,292.2210693359375,297.1499938964844,293.1499938964844,0.4144184291362762,-7515.4208984375,304.0690002441406,0.9510077834129332,0.486016184091568,0.4584874808788299,292.4732666015625,297.1499938964844,293.1499938964844,0.024134274572134,-4829.5078125,304.1361999511719,0.4660038650035858,0.0638321042060852,0.2932006120681762,290.5087890625,291.1499938964844,265.3691101074219,263.8123779296875,280.35845947265625,292.47119140625,290.5085754394531,1.0,0.396213948726654,0.9810063242912292,0.9810063242912292,1.0,1.0,-1.8834868669509888,0.8419770002365112,1.0415098667144775,0.4089873433113098,0.0,0.0,1.0,101.5835952758789,128.0,33.16632461547852,-19277.578125,704.9819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92584228515625,305.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.568359375,23400.0,0.0,0.0,0.4583713114261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544508695602417,1.5544708967208862,-1.9955368770752106e-05,0.0,0.0004651886119972,0.0,0.0,417.6263122558594,0.0,0.0,0.0,0.8486490845680237,4.0,0.0,1.0
716700,292.4190368652344,297.1499938964844,293.1499938964844,0.2533867359161377,-4838.208984375,304.1026611328125,0.8291934728622437,0.3267015814781189,0.2942864000797272,292.53289794921875,297.1499938964844,293.1499938964844,0.2066672295331955,-4333.20068359375,304.11395263671875,0.7858637571334839,0.2770162224769592,0.2633512318134308,292.3489990234375,297.1499938964844,293.1499938964844,0.3123556673526764,-4441.08154296875,304.08984375,0.875100314617157,0.3869409263134002,0.2703860998153686,292.2500915527344,297.1499938964844,293.1499938964844,0.4215597510337829,-7615.6298828125,304.0707397460937,0.9541749358177184,0.4920854270458221,0.4643142819404602,292.5003967285156,297.1499938964844,293.1499938964844,0.0267923399806022,-5096.97705078125,304.1338806152344,0.4768208265304565,0.0670778602361679,0.3089873790740967,290.5025329589844,291.1499938964844,265.3715209960937,263.81378173828125,280.3563537597656,292.4983215332031,290.5017395019531,1.0,0.4019427895545959,0.9801485538482666,0.9801485538482666,1.0,1.0,-1.92199969291687,0.8604726195335388,1.0615270137786863,0.4191010594367981,0.0,0.0,1.0,103.0541000366211,128.0,8.469036102294922,-19633.640625,740.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0875549316406,306.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.5625,24480.0,0.0,0.0,0.4650365710258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551493167877195,1.5551692247390747,-1.9973304006271064e-05,0.0,0.0004719530115835,0.0,0.0,418.1894836425781,0.0,0.0,0.0,0.8639975190162659,4.0,0.0,1.0
716760,292.4472045898437,297.1499938964844,293.1499938964844,0.2571049630641937,-4893.462890625,304.1045227050781,0.8307573199272156,0.3304288685321808,0.2977440655231476,292.5560607910156,297.1499938964844,293.1499938964844,0.2097387462854385,-4383.76708984375,304.11492919921875,0.7875819206237793,0.280285507440567,0.2665282189846039,292.3765563964844,297.1499938964844,293.1499938964844,0.3172838985919952,-4495.396484375,304.0918273925781,0.8771343231201172,0.3916756510734558,0.2737793028354645,292.2784118652344,297.1499938964844,293.1499938964844,0.4280562698841095,-7705.7265625,304.0733642578125,0.9563740491867064,0.4979203045368194,0.4699342250823974,292.527587890625,297.1499938964844,293.1499938964844,0.029542313888669,-5319.20068359375,304.1318359375,0.4840450584888458,0.0699648112058639,0.3229140639305115,290.5080871582031,291.1499938964844,265.37310791015625,263.81451416015625,280.35577392578125,292.52557373046875,290.509033203125,1.0,0.4075707197189331,0.979030966758728,0.979030966758728,1.0,1.0,-1.95751702785492,0.8775439262390137,1.0799731016159058,0.428423523902893,0.0,0.0,1.0,104.81439208984376,131.0,14.839855194091797,-20031.474609375,775.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22509765625,306.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.294921875,24480.0,0.0,0.0,0.4716447591781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58090341091156,1.5809240341186523,-2.0640318325604312e-05,0.0,0.0004786594945471,0.0,0.0,439.3118896484375,0.0,0.0,0.0,0.8635186553001404,4.0,0.0,1.0
716820,292.5009765625,297.1499938964844,293.1499938964844,0.2645091414451599,-5003.556640625,304.1073303222656,0.8324732780456543,0.3373245596885681,0.3041587769985199,292.5998840332031,297.1499938964844,293.1499938964844,0.2159668803215026,-4486.36328125,304.1162109375,0.7896448373794556,0.2864441573619842,0.2725415825843811,292.42950439453125,297.1499938964844,293.1499938964844,0.3271534740924835,-4604.1181640625,304.0947570800781,0.8796020746231079,0.4005348086357116,0.2801364660263061,292.3329772949219,297.1499938964844,293.1499938964844,0.4411829113960266,-7887.81103515625,304.0769958496094,0.958976686000824,0.5089372396469116,0.4805596172809601,292.5805053710937,297.1499938964844,293.1499938964844,0.0342519916594028,-5718.08154296875,304.1300964355469,0.4941311776638031,0.0750024169683456,0.3470179736614227,290.49920654296875,291.1499938964844,265.37384033203125,263.814208984375,280.35662841796875,292.5786437988281,290.49835205078125,1.0,0.4184107184410095,0.9767958521842957,0.9767958521842957,1.0,1.0,-2.021786689758301,0.9084811806678772,1.1133054494857788,0.4452930688858032,0.0,0.0,1.0,108.81242370605467,134.0,-9.426873207092283,-20628.478515625,843.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46826171875,306.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.783203125,24480.0,0.0,0.0,0.4844172298908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588752269744873,1.5887731313705444,-2.0845776816713624e-05,0.0,0.0004916219040751,0.0,0.0,445.8877868652344,0.0,0.0,0.0,0.8674304485321045,4.0,0.0,1.0
716880,292.5009765625,297.1499938964844,293.1499938964844,0.2645091414451599,-5003.556640625,304.1073303222656,0.8324732780456543,0.3373245596885681,0.3041587769985199,292.5998840332031,297.1499938964844,293.1499938964844,0.2159668803215026,-4486.36328125,304.1162109375,0.7896448373794556,0.2864441573619842,0.2725415825843811,292.42950439453125,297.1499938964844,293.1499938964844,0.3271534740924835,-4604.1181640625,304.0947570800781,0.8796020746231079,0.4005348086357116,0.2801364660263061,292.3329772949219,297.1499938964844,293.1499938964844,0.4411829113960266,-7887.81103515625,304.0769958496094,0.958976686000824,0.5089372396469116,0.4805596172809601,292.5805053710937,297.1499938964844,293.1499938964844,0.0342519916594028,-5718.08154296875,304.1300964355469,0.4941311776638031,0.0750024169683456,0.3470179736614227,290.49920654296875,291.1499938964844,265.37384033203125,263.814208984375,280.35662841796875,292.5786437988281,290.49835205078125,1.0,0.4184107184410095,0.9767958521842957,0.9767958521842957,1.0,1.0,-2.021786689758301,0.9084811806678772,1.1133054494857788,0.4452930688858032,0.0,0.0,1.0,108.81242370605467,134.0,-9.426873207092283,-20628.478515625,843.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46826171875,306.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.783203125,24480.0,0.0,0.0,0.4844172298908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588752269744873,1.5887731313705444,-2.0845776816713624e-05,0.0,0.0004916219040751,0.0,0.0,445.8877868652344,0.0,0.0,0.0,0.8674304485321045,4.0,0.0,1.0
716940,292.5512390136719,297.1499938964844,293.1499938964844,0.2715827226638794,-5108.26708984375,304.1097412109375,0.8331288695335388,0.3435713648796081,0.3099832236766815,292.6405029296875,297.1499938964844,293.1499938964844,0.222027838230133,-4585.755859375,304.11737060546875,0.7906813025474548,0.2921399772167206,0.2781206965446472,292.4792175292969,297.1499938964844,293.1499938964844,0.3366992175579071,-4708.693359375,304.0972595214844,0.8808809518814087,0.4086987972259521,0.2859984636306762,292.38446044921875,297.1499938964844,293.1499938964844,0.4540002048015594,-8064.62255859375,304.0799560546875,0.9603001475334167,0.5191912055015564,0.4904550313949585,292.63006591796875,297.1499938964844,293.1499938964844,0.0385399051010608,-6070.349609375,304.1296081542969,0.5015634298324585,0.0793768540024757,0.3678312599658966,290.47821044921875,291.1499938964844,265.3717041015625,263.81170654296875,280.3581848144531,292.6283874511719,290.47705078125,1.0,0.4286263585090637,0.9745607376098632,0.9745607376098632,1.0,1.0,-2.079404830932617,0.9362609386444092,1.1431437730789185,0.4604131281375885,0.0,0.0,1.0,113.06420135498048,137.0,-24.360225677490234,-21152.9453125,910.7808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6949157714844,306.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.496419221162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005038023809902,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
717000,292.5512390136719,297.1499938964844,293.1499938964844,0.2715827226638794,-5108.26708984375,304.1097412109375,0.8331288695335388,0.3435713648796081,0.3099832236766815,292.6405029296875,297.1499938964844,293.1499938964844,0.222027838230133,-4585.755859375,304.11737060546875,0.7906813025474548,0.2921399772167206,0.2781206965446472,292.4792175292969,297.1499938964844,293.1499938964844,0.3366992175579071,-4708.693359375,304.0972595214844,0.8808809518814087,0.4086987972259521,0.2859984636306762,292.38446044921875,297.1499938964844,293.1499938964844,0.4540002048015594,-8064.62255859375,304.0799560546875,0.9603001475334167,0.5191912055015564,0.4904550313949585,292.63006591796875,297.1499938964844,293.1499938964844,0.0385399051010608,-6070.349609375,304.1296081542969,0.5015634298324585,0.0793768540024757,0.3678312599658966,290.47821044921875,291.1499938964844,265.3717041015625,263.81170654296875,280.3581848144531,292.6283874511719,290.47705078125,1.0,0.4286263585090637,0.9745607376098632,0.9745607376098632,1.0,1.0,-2.079404830932617,0.9362609386444092,1.1431437730789185,0.4604131281375885,0.0,0.0,1.0,113.06420135498048,137.0,-24.360225677490234,-21152.9453125,910.7808227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6949157714844,306.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.496419221162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005038023809902,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
717060,292.5981140136719,297.1499938964844,293.1499938964844,0.277563214302063,-5195.4833984375,304.1131591796875,0.833199143409729,0.3492327928543091,0.315277487039566,292.6781616210937,297.1499938964844,293.1499938964844,0.2272771447896957,-4670.62646484375,304.1194763183594,0.7911632657051086,0.2974110245704651,0.2832968235015869,292.5258178710937,297.1499938964844,293.1499938964844,0.3449824750423431,-4798.107421875,304.1009826660156,0.8815200328826904,0.4162454605102539,0.291424036026001,292.4329833984375,297.1499938964844,293.1499938964844,0.4652252793312073,-8217.0869140625,304.08453369140625,0.9609628915786744,0.5287461876869202,0.4996869266033172,292.6757507324219,297.1499938964844,293.1499938964844,0.0422997288405895,-6375.16943359375,304.1301574707031,0.5075700283050537,0.0832796096801757,0.3863835036754608,290.48150634765625,291.1499938964844,265.366943359375,263.8072509765625,280.3594055175781,292.6742553710937,290.48114013671875,1.0,0.4382084906101227,0.9722606539726256,0.9722606539726256,1.0,1.0,-2.1318676471710205,0.961581826210022,1.1702858209609983,0.4741715490818023,0.0,0.0,1.0,117.35559844970705,140.0,-6.886150360107422,-21718.474609375,976.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88739013671875,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5079225897789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000515476858709,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
