time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717120,292.5981140136719,297.1499938964844,293.1499938964844,0.277563214302063,-5195.4833984375,304.1131591796875,0.833199143409729,0.3492327928543091,0.315277487039566,292.6781616210937,297.1499938964844,293.1499938964844,0.2272771447896957,-4670.62646484375,304.1194763183594,0.7911632657051086,0.2974110245704651,0.2832968235015869,292.5258178710937,297.1499938964844,293.1499938964844,0.3449824750423431,-4798.107421875,304.1009826660156,0.8815200328826904,0.4162454605102539,0.291424036026001,292.4329833984375,297.1499938964844,293.1499938964844,0.4652252793312073,-8217.0869140625,304.08453369140625,0.9609628915786744,0.5287461876869202,0.4996869266033172,292.6757507324219,297.1499938964844,293.1499938964844,0.0422997288405895,-6375.16943359375,304.1301574707031,0.5075700283050537,0.0832796096801757,0.3863835036754608,290.48150634765625,291.1499938964844,265.366943359375,263.8072509765625,280.3594055175781,292.6742553710937,290.48114013671875,1.0,0.4382084906101227,0.9722606539726256,0.9722606539726256,1.0,1.0,-2.1318676471710205,0.961581826210022,1.1702858209609983,0.4741715490818023,0.0,0.0,1.0,117.35559844970705,140.0,-6.886150360107422,-21718.474609375,976.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88739013671875,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5079225897789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.000515476858709,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
717180,292.6417541503906,297.1499938964844,293.1499938964844,0.2834242582321167,-5281.0380859375,304.1156616210937,0.8328861594200134,0.3543643355369568,0.3200855851173401,292.7130432128906,297.1499938964844,293.1499938964844,0.232497751712799,-4755.04052734375,304.1209411621094,0.7912851572036743,0.3022847473621368,0.2880935370922088,292.5692749023437,297.1499938964844,293.1499938964844,0.3532050251960754,-4886.837890625,304.1036071777344,0.8817528486251831,0.4232410788536072,0.2964550256729126,292.4785461425781,297.1499938964844,293.1499938964844,0.476432591676712,-8369.275390625,304.0876770019531,0.9612175226211548,0.5376694202423096,0.5083078145980835,292.7176208496094,297.1499938964844,293.1499938964844,0.0457733049988746,-6658.68798828125,304.1309814453125,0.5125659704208374,0.0867973715066909,0.4031323790550232,290.46795654296875,291.1499938964844,265.3599548339844,263.8011169433594,280.3599548339844,292.7162780761719,290.4672546386719,1.0,0.4471787214279175,0.9699605703353882,0.9699605703353882,1.0,1.0,-2.1799192428588867,0.9847918748855592,1.1951273679733276,0.4867625832557678,0.0,0.0,1.0,121.60308837890624,143.0,-16.27557945251465,-22164.416015625,1039.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0739440917969,306.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.953125,25560.0,0.0,0.0,0.518733024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624875783920288,1.624897599220276,-2.1804495190735903e-05,0.0,0.0005264481296762,0.0,0.0,476.999267578125,0.0,0.0,0.0,0.8870829939842224,4.0,0.0,1.0
717240,292.6417541503906,297.1499938964844,293.1499938964844,0.2834242582321167,-5281.0380859375,304.1156616210937,0.8328861594200134,0.3543643355369568,0.3200855851173401,292.7130432128906,297.1499938964844,293.1499938964844,0.232497751712799,-4755.04052734375,304.1209411621094,0.7912851572036743,0.3022847473621368,0.2880935370922088,292.5692749023437,297.1499938964844,293.1499938964844,0.3532050251960754,-4886.837890625,304.1036071777344,0.8817528486251831,0.4232410788536072,0.2964550256729126,292.4785461425781,297.1499938964844,293.1499938964844,0.476432591676712,-8369.275390625,304.0876770019531,0.9612175226211548,0.5376694202423096,0.5083078145980835,292.7176208496094,297.1499938964844,293.1499938964844,0.0457733049988746,-6658.68798828125,304.1309814453125,0.5125659704208374,0.0867973715066909,0.4031323790550232,290.46795654296875,291.1499938964844,265.3599548339844,263.8011169433594,280.3599548339844,292.7162780761719,290.4672546386719,1.0,0.4471787214279175,0.9699605703353882,0.9699605703353882,1.0,1.0,-2.1799192428588867,0.9847918748855592,1.1951273679733276,0.4867625832557678,0.0,0.0,1.0,121.60308837890624,143.0,-16.27557945251465,-22164.416015625,1039.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0739440917969,306.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.953125,25560.0,0.0,0.0,0.518733024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624875783920288,1.624897599220276,-2.1804495190735903e-05,0.0,0.0005264481296762,0.0,0.0,476.999267578125,0.0,0.0,0.0,0.8870829939842224,4.0,0.0,1.0
717300,292.66241455078125,297.1499938964844,293.1499938964844,0.2862028181552887,-5321.45556640625,304.1168518066406,0.8326182961463928,0.3567441999912262,0.3223208487033844,292.72955322265625,297.1499938964844,293.1499938964844,0.2350017875432968,-4795.37841796875,304.1216735839844,0.7912374138832092,0.3045759201049804,0.2903541326522827,292.58990478515625,297.1499938964844,293.1499938964844,0.3571625053882599,-4929.37109375,304.1048583984375,0.8817542195320129,0.4265477359294891,0.2988351285457611,292.500244140625,297.1499938964844,293.1499938964844,0.4818545877933502,-8442.5830078125,304.0891418457031,0.9612313508987428,0.5419105887413025,0.5124077200889587,292.7372131347656,297.1499938964844,293.1499938964844,0.0473891608417034,-6791.40869140625,304.1315002441406,0.514748215675354,0.0884284898638725,0.4109143018722534,290.4601135253906,291.1499938964844,265.3557434082031,263.7975158691406,280.3599548339844,292.7359313964844,290.4594116210937,1.0,0.451446533203125,0.968810498714447,0.968810498714447,1.0,1.0,-2.2024505138397217,0.9956794381141664,1.2067710161209106,0.4926619529724121,0.0,0.0,1.0,123.70045471191406,143.0,-18.743486404418945,-22374.40234375,1070.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1677551269531,306.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.173828125,26640.0,0.0,0.0,0.5238527655601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254874467849731,1.625509262084961,-2.1820915208081715e-05,0.0,0.00053164397832,0.0,0.0,477.5382080078125,0.0,0.0,0.0,0.90238755941391,4.0,0.0,1.0
717360,292.682373046875,297.1499938964844,293.1499938964844,0.2884405851364136,-5353.32958984375,304.11883544921875,0.8322815299034119,0.359000951051712,0.3244471251964569,292.7455139160156,297.1499938964844,293.1499938964844,0.2370706051588058,-4828.09765625,304.1230773925781,0.791120707988739,0.3067696988582611,0.2925238013267517,292.6098327636719,297.1499938964844,293.1499938964844,0.3604719042778015,-4964.28857421875,304.1070556640625,0.8816852569580078,0.429728239774704,0.3011284470558166,292.52130126953125,297.1499938964844,293.1499938964844,0.4864296615123749,-8503.248046875,304.0919189453125,0.9611751437187196,0.5460042357444763,0.5163714289665222,292.75592041015625,297.1499938964844,293.1499938964844,0.0488306991755962,-6909.20458984375,304.1322631835937,0.5167385339736938,0.0899797901511192,0.4183309078216553,290.4696044921875,291.1499938964844,265.35107421875,263.7935791015625,280.3598327636719,292.7547302246094,290.4706115722656,1.0,0.4555756449699402,0.967644214630127,0.967644214630127,1.0,1.0,-2.2240352630615234,1.006110906600952,1.2179243564605713,0.4983097910881042,0.0,0.0,1.0,125.77972412109376,146.0,4.68276309967041,-22656.830078125,1101.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24969482421875,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.30078125,26640.0,0.0,0.0,0.5289141535758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504698991775513,1.6504923105239868,-2.249680801469367e-05,0.0,0.0005367806297726,0.0,0.0,499.8966064453125,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
717420,292.7202453613281,297.1499938964844,293.1499938964844,0.2930493652820587,-5419.59521484375,304.1215209960937,0.8313997983932495,0.3631615340709686,0.3283759355545044,292.7757873535156,297.1499938964844,293.1499938964844,0.2413471043109893,-4896.22119140625,304.1249084472656,0.7906768321990967,0.3108732104301452,0.2965909540653229,292.647705078125,297.1499938964844,293.1499938964844,0.3673202991485595,-5037.07275390625,304.10992431640625,0.8813344240188599,0.4357300102710724,0.3054580688476562,292.5615539550781,297.1499938964844,293.1499938964844,0.4959070384502411,-8629.892578125,304.0954284667969,0.960845947265625,0.5537688136100769,0.5238901972770691,292.7909851074219,297.1499938964844,293.1499938964844,0.0515947677195072,-7138.08642578125,304.133544921875,0.520171046257019,0.0928532630205154,0.4321174323558807,290.4693298339844,291.1499938964844,265.340576171875,263.7848815917969,280.3591003417969,292.7898864746094,290.4691467285156,1.0,0.4634312093257904,0.9653115272521972,0.9653115272521972,1.0,1.0,-2.2644333839416504,1.0256370306015017,1.2387964725494385,0.5088686347007751,0.0,0.0,1.0,129.88853454589844,149.0,-1.7888295650482178,-23051.115234375,1160.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40802001953125,307.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.111328125,26640.0,0.0,0.0,0.5386152267456055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577811241149902,1.6578038930892944,-2.2696563974022865e-05,0.0,0.0005466259899549,0.0,0.0,506.5694885253906,0.0,0.0,0.0,0.9050984382629396,4.0,0.0,1.0
717480,292.7202453613281,297.1499938964844,293.1499938964844,0.2930493652820587,-5419.59521484375,304.1215209960937,0.8313997983932495,0.3631615340709686,0.3283759355545044,292.7757873535156,297.1499938964844,293.1499938964844,0.2413471043109893,-4896.22119140625,304.1249084472656,0.7906768321990967,0.3108732104301452,0.2965909540653229,292.647705078125,297.1499938964844,293.1499938964844,0.3673202991485595,-5037.07275390625,304.10992431640625,0.8813344240188599,0.4357300102710724,0.3054580688476562,292.5615539550781,297.1499938964844,293.1499938964844,0.4959070384502411,-8629.892578125,304.0954284667969,0.960845947265625,0.5537688136100769,0.5238901972770691,292.7909851074219,297.1499938964844,293.1499938964844,0.0515947677195072,-7138.08642578125,304.133544921875,0.520171046257019,0.0928532630205154,0.4321174323558807,290.4693298339844,291.1499938964844,265.340576171875,263.7848815917969,280.3591003417969,292.7898864746094,290.4691467285156,1.0,0.4634312093257904,0.9653115272521972,0.9653115272521972,1.0,1.0,-2.2644333839416504,1.0256370306015017,1.2387964725494385,0.5088686347007751,0.0,0.0,1.0,129.88853454589844,149.0,-1.7888295650482178,-23051.115234375,1160.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40802001953125,307.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.111328125,26640.0,0.0,0.0,0.5386152267456055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577811241149902,1.6578038930892944,-2.2696563974022865e-05,0.0,0.0005466259899549,0.0,0.0,506.5694885253906,0.0,0.0,0.0,0.9050984382629396,4.0,0.0,1.0
717540,292.7555847167969,297.1499938964844,293.1499938964844,0.297365665435791,-5481.56591796875,304.1238098144531,0.8302820324897766,0.3668799698352813,0.3319047391414642,292.8040466308594,297.1499938964844,293.1499938964844,0.2454109638929367,-4960.822265625,304.1264953613281,0.7899888157844543,0.3146178424358368,0.3003152310848236,292.6830139160156,297.1499938964844,293.1499938964844,0.3738978505134582,-5106.8154296875,304.1123046875,0.8807482123374939,0.4412895441055298,0.309474378824234,292.59930419921875,297.1499938964844,293.1499938964844,0.5050632357597351,-8751.927734375,304.0983581542969,0.9602771997451782,0.5610138773918152,0.5309120416641235,292.82305908203125,297.1499938964844,293.1499938964844,0.0541067793965339,-7348.521484375,304.1348571777344,0.522935688495636,0.0954382121562957,0.4445865452289581,290.46246337890625,291.1499938964844,265.3288879394531,263.7752990722656,280.35791015625,292.82208251953125,290.4622497558594,1.0,0.4707787632942199,0.9629788994789124,0.9629788994789124,1.0,1.0,-2.301384925842285,1.0434973239898682,1.2578877210617063,0.5185100436210632,0.0,0.0,1.0,133.92529296875,152.0,-7.243973731994629,-23408.828125,1217.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5710754394531,307.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.06640625,27720.0,0.0,0.0,0.5476239919662476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595261096954346,1.6595487594604492,-2.274436883453745e-05,0.0,0.0005557687254622,0.0,0.0,508.1707763671875,0.0,0.0,0.0,0.9209662079811096,4.0,0.0,1.0
717600,292.7555847167969,297.1499938964844,293.1499938964844,0.297365665435791,-5481.56591796875,304.1238098144531,0.8302820324897766,0.3668799698352813,0.3319047391414642,292.8040466308594,297.1499938964844,293.1499938964844,0.2454109638929367,-4960.822265625,304.1264953613281,0.7899888157844543,0.3146178424358368,0.3003152310848236,292.6830139160156,297.1499938964844,293.1499938964844,0.3738978505134582,-5106.8154296875,304.1123046875,0.8807482123374939,0.4412895441055298,0.309474378824234,292.59930419921875,297.1499938964844,293.1499938964844,0.5050632357597351,-8751.927734375,304.0983581542969,0.9602771997451782,0.5610138773918152,0.5309120416641235,292.82305908203125,297.1499938964844,293.1499938964844,0.0541067793965339,-7348.521484375,304.1348571777344,0.522935688495636,0.0954382121562957,0.4445865452289581,290.46246337890625,291.1499938964844,265.3288879394531,263.7752990722656,280.35791015625,292.82208251953125,290.4622497558594,1.0,0.4707787632942199,0.9629788994789124,0.9629788994789124,1.0,1.0,-2.301384925842285,1.0434973239898682,1.2578877210617063,0.5185100436210632,0.0,0.0,1.0,133.92529296875,152.0,-7.243973731994629,-23408.828125,1217.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5710754394531,307.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.06640625,27720.0,0.0,0.0,0.5476239919662476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595261096954346,1.6595487594604492,-2.274436883453745e-05,0.0,0.0005557687254622,0.0,0.0,508.1707763671875,0.0,0.0,0.0,0.9209662079811096,4.0,0.0,1.0
717660,292.7887268066406,297.1499938964844,293.1499938964844,0.3005724549293518,-5526.49951171875,304.12713623046875,0.828921377658844,0.3701494038105011,0.3350360989570617,292.8305053710937,297.1499938964844,293.1499938964844,0.2485989779233932,-5010.498046875,304.12896728515625,0.7890635132789612,0.3180178701877594,0.3037137389183044,292.7159729003906,297.1499938964844,293.1499938964844,0.3792069554328918,-5162.0439453125,304.115966796875,0.8799366354942322,0.4464310109615326,0.3131982684135437,292.6348571777344,297.1499938964844,293.1499938964844,0.5125569105148315,-8849.83203125,304.1029968261719,0.9594681262969972,0.5677529573440552,0.5374594926834106,292.8524475097656,297.1499938964844,293.1499938964844,0.0562070980668067,-7524.28076171875,304.1363830566406,0.5250897407531738,0.097755342721939,0.4558385610580444,290.4823303222656,291.1499938964844,265.3162536621094,263.7650756835937,280.3564147949219,292.8515930175781,290.4827880859375,1.0,0.4776537716388702,0.9606514573097228,0.9606514573097228,1.0,1.0,-2.335085868835449,1.059783101081848,1.275302767753601,0.5272864103317261,0.0,0.0,1.0,137.90185546875,155.0,13.98619270324707,-23831.75,1271.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7099914550781,307.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5562683939933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0005645417259074,0.0,0.0,535.6202392578125,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
717720,292.7887268066406,297.1499938964844,293.1499938964844,0.3005724549293518,-5526.49951171875,304.12713623046875,0.828921377658844,0.3701494038105011,0.3350360989570617,292.8305053710937,297.1499938964844,293.1499938964844,0.2485989779233932,-5010.498046875,304.12896728515625,0.7890635132789612,0.3180178701877594,0.3037137389183044,292.7159729003906,297.1499938964844,293.1499938964844,0.3792069554328918,-5162.0439453125,304.115966796875,0.8799366354942322,0.4464310109615326,0.3131982684135437,292.6348571777344,297.1499938964844,293.1499938964844,0.5125569105148315,-8849.83203125,304.1029968261719,0.9594681262969972,0.5677529573440552,0.5374594926834106,292.8524475097656,297.1499938964844,293.1499938964844,0.0562070980668067,-7524.28076171875,304.1363830566406,0.5250897407531738,0.097755342721939,0.4558385610580444,290.4823303222656,291.1499938964844,265.3162536621094,263.7650756835937,280.3564147949219,292.8515930175781,290.4827880859375,1.0,0.4776537716388702,0.9606514573097228,0.9606514573097228,1.0,1.0,-2.335085868835449,1.059783101081848,1.275302767753601,0.5272864103317261,0.0,0.0,1.0,137.90185546875,155.0,13.98619270324707,-23831.75,1271.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7099914550781,307.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5562683939933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0005645417259074,0.0,0.0,535.6202392578125,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
717780,292.8197631835937,297.1499938964844,293.1499938964844,0.3037700653076172,-5571.80712890625,304.1294250488281,0.8273358941078186,0.3730074763298034,0.3377887904644012,292.8552551269531,297.1499938964844,293.1499938964844,0.2518180906772613,-5061.06689453125,304.130615234375,0.7879170179367065,0.3210901618003845,0.3067988455295563,292.74676513671875,297.1499938964844,293.1499938964844,0.3846182227134704,-5218.7724609375,304.1182861328125,0.8789191842079163,0.4511816799640655,0.3166449964046478,292.6683044433594,297.1499938964844,293.1499938964844,0.5201963782310486,-8950.439453125,304.1059265136719,0.9584330320358276,0.5740212798118591,0.5435537099838257,292.8794250488281,297.1499938964844,293.1499938964844,0.0581621937453746,-7690.27685546875,304.1376647949219,0.5266836285591125,0.0998192057013511,0.465937465429306,290.4850769042969,291.1499938964844,265.3030700683594,263.75445556640625,280.3547058105469,292.8786315917969,290.4852600097656,1.0,0.4840799570083618,0.9583239555358888,0.9583239555358888,1.0,1.0,-2.3656935691833496,1.0745681524276731,1.2911254167556765,0.5352373719215393,0.0,0.0,1.0,141.81954956054688,158.0,6.124368667602539,-24143.408203125,1323.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85113525390625,307.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.275390625,27720.0,0.0,0.0,0.5643358826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923400163650513,1.6923636198043823,-2.3652712116017938e-05,0.0,0.0005727291572839,0.0,0.0,538.915283203125,0.0,0.0,0.0,0.9239028692245485,4.0,0.0,1.0
717840,292.8197631835937,297.1499938964844,293.1499938964844,0.3037700653076172,-5571.80712890625,304.1294250488281,0.8273358941078186,0.3730074763298034,0.3377887904644012,292.8552551269531,297.1499938964844,293.1499938964844,0.2518180906772613,-5061.06689453125,304.130615234375,0.7879170179367065,0.3210901618003845,0.3067988455295563,292.74676513671875,297.1499938964844,293.1499938964844,0.3846182227134704,-5218.7724609375,304.1182861328125,0.8789191842079163,0.4511816799640655,0.3166449964046478,292.6683044433594,297.1499938964844,293.1499938964844,0.5201963782310486,-8950.439453125,304.1059265136719,0.9584330320358276,0.5740212798118591,0.5435537099838257,292.8794250488281,297.1499938964844,293.1499938964844,0.0581621937453746,-7690.27685546875,304.1376647949219,0.5266836285591125,0.0998192057013511,0.465937465429306,290.4850769042969,291.1499938964844,265.3030700683594,263.75445556640625,280.3547058105469,292.8786315917969,290.4852600097656,1.0,0.4840799570083618,0.9583239555358888,0.9583239555358888,1.0,1.0,-2.3656935691833496,1.0745681524276731,1.2911254167556765,0.5352373719215393,0.0,0.0,1.0,141.81954956054688,158.0,6.124368667602539,-24143.408203125,1323.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85113525390625,307.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.275390625,27720.0,0.0,0.0,0.5643358826637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923400163650513,1.6923636198043823,-2.3652712116017938e-05,0.0,0.0005727291572839,0.0,0.0,538.915283203125,0.0,0.0,0.0,0.9239028692245485,4.0,0.0,1.0
717900,292.8345031738281,297.1499938964844,293.1499938964844,0.3052375018596649,-5592.55419921875,304.1304931640625,0.826469361782074,0.3742910921573639,0.3390336632728576,292.8670349121094,297.1499938964844,293.1499938964844,0.2533289492130279,-5084.7509765625,304.1313781738281,0.7872689962387085,0.3225085735321045,0.3082294464111328,292.7613830566406,297.1499938964844,293.1499938964844,0.3871988654136657,-5245.7666015625,304.1193542480469,0.8783425092697144,0.4534173905849457,0.3182706534862518,292.68426513671875,297.1499938964844,293.1499938964844,0.5238577127456665,-8998.5380859375,304.1072692871094,0.9578402042388916,0.5769878625869751,0.546442449092865,292.89208984375,297.1499938964844,293.1499938964844,0.0590595491230487,-7766.93603515625,304.1382751464844,0.5272899270057678,0.1007619202136993,0.4705801010131836,290.48565673828125,291.1499938964844,265.2963562011719,263.7491149902344,280.3538513183594,292.8913269042969,290.48583984375,1.0,0.4871342480182647,0.957160234451294,0.957160234451294,1.0,1.0,-2.379909038543701,1.081431865692139,1.2984771728515625,0.5389223694801331,0.0,0.0,1.0,143.75619506835938,158.0,4.175057888031006,-24290.5234375,1348.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9244079589844,307.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1015625,28800.0,0.0,0.0,0.5681270956993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.6929084062576294,-2.3667942514293827e-05,0.0,0.0005765767418779,0.0,0.0,539.4359130859375,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
717960,292.84881591796875,297.1499938964844,293.1499938964844,0.3061443269252777,-5604.63134765625,304.1324157714844,0.8255549669265747,0.3754798173904419,0.3401943147182464,292.8784484863281,297.1499938964844,293.1499938964844,0.2543791234493255,-5100.57275390625,304.13287353515625,0.7865728139877319,0.3238502740859985,0.3095881342887878,292.7755432128906,297.1499938964844,293.1499938964844,0.3890969753265381,-5264.947265625,304.1214904785156,0.8777207732200623,0.4555579125881195,0.3198322355747223,292.6997985839844,297.1499938964844,293.1499938964844,0.5266177654266357,-9033.546875,304.11004638671875,0.9571961164474488,0.5798386931419373,0.5492266416549683,292.9042053222656,297.1499938964844,293.1499938964844,0.059796568006277,-7828.80908203125,304.1390686035156,0.5277776122093201,0.1016478464007377,0.4749656915664673,290.504150390625,291.1499938964844,265.2896423339844,263.7437744140625,280.3529968261719,292.9034729003906,290.5057373046875,1.0,0.4900873899459839,0.9559837579727172,0.9559837579727172,1.0,1.0,-2.393425703048706,1.087955117225647,1.305470585823059,0.5424206256866455,0.0,0.0,1.0,145.67947387695312,161.0,27.62852478027344,-24514.5078125,1372.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9864196777344,307.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8125,28800.0,0.0,0.0,0.5718945264816284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171998023986816,-2.4352024411200542e-05,0.0,0.000580400286708,0.0,0.0,562.991455078125,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
718020,292.8759155273437,297.1499938964844,293.1499938964844,0.3082599639892578,-5634.005859375,304.1347045898437,0.8235935568809509,0.3776111006736755,0.3422799110412597,292.9001770019531,297.1499938964844,293.1499938964844,0.2567468583583832,-5137.19482421875,304.1346130371094,0.7850446105003357,0.3263251483440399,0.3120998740196228,292.80255126953125,297.1499938964844,293.1499938964844,0.3933114111423492,-5308.51806640625,304.1239318847656,0.8763399720191956,0.4595683813095093,0.3227613866329193,292.7295227050781,297.1499938964844,293.1499938964844,0.5326880216598511,-9112.35546875,304.1132202148437,0.95574688911438,0.5852099657058716,0.5544745326042175,292.9269714355469,297.1499938964844,293.1499938964844,0.0612546429038047,-7953.4130859375,304.1402893066406,0.5284157395362854,0.103255957365036,0.4829912185668945,290.51904296875,291.1499938964844,265.2763061523437,263.73321533203125,280.3514099121094,292.92633056640625,290.5196228027344,1.0,0.4956999719142914,0.9536308646202089,0.9536308646202089,1.0,1.0,-2.418415307998657,1.1000075340270996,1.3184077739715576,0.5488701462745667,0.0,0.0,1.0,149.488037109375,164.0,20.22051239013672,-24791.80859375,1419.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10821533203125,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23828125,28800.0,0.0,0.0,0.5790885090827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240123748779297,1.7240369319915771,-2.4546323402319103e-05,0.0,0.0005877012154087,0.0,0.0,569.742919921875,0.0,0.0,0.0,0.9412416815757751,4.0,0.0,1.0
718080,292.8759155273437,297.1499938964844,293.1499938964844,0.3082599639892578,-5634.005859375,304.1347045898437,0.8235935568809509,0.3776111006736755,0.3422799110412597,292.9001770019531,297.1499938964844,293.1499938964844,0.2567468583583832,-5137.19482421875,304.1346130371094,0.7850446105003357,0.3263251483440399,0.3120998740196228,292.80255126953125,297.1499938964844,293.1499938964844,0.3933114111423492,-5308.51806640625,304.1239318847656,0.8763399720191956,0.4595683813095093,0.3227613866329193,292.7295227050781,297.1499938964844,293.1499938964844,0.5326880216598511,-9112.35546875,304.1132202148437,0.95574688911438,0.5852099657058716,0.5544745326042175,292.9269714355469,297.1499938964844,293.1499938964844,0.0612546429038047,-7953.4130859375,304.1402893066406,0.5284157395362854,0.103255957365036,0.4829912185668945,290.51904296875,291.1499938964844,265.2763061523437,263.73321533203125,280.3514099121094,292.92633056640625,290.5196228027344,1.0,0.4956999719142914,0.9536308646202089,0.9536308646202089,1.0,1.0,-2.418415307998657,1.1000075340270996,1.3184077739715576,0.5488701462745667,0.0,0.0,1.0,149.488037109375,164.0,20.22051239013672,-24791.80859375,1419.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10821533203125,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23828125,28800.0,0.0,0.0,0.5790885090827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240123748779297,1.7240369319915771,-2.4546323402319103e-05,0.0,0.0005877012154087,0.0,0.0,569.742919921875,0.0,0.0,0.0,0.9412416815757751,4.0,0.0,1.0
718140,292.9009704589844,297.1499938964844,293.1499938964844,0.3102241158485412,-5661.41015625,304.13653564453125,0.8215229511260986,0.3794742226600647,0.3441140055656433,292.9203491210937,297.1499938964844,293.1499938964844,0.2589907944202423,-5171.98583984375,304.135986328125,0.7833966016769409,0.3285616040229797,0.314378023147583,292.82781982421875,297.1499938964844,293.1499938964844,0.3973448872566223,-5350.2744140625,304.1258850097656,0.8748286366462708,0.4632467627525329,0.3254567980766296,292.7575378417969,297.1499938964844,293.1499938964844,0.5385273694992065,-9188.26171875,304.11572265625,0.9541397094726562,0.5901792049407959,0.5593393445014954,292.9479064941406,297.1499938964844,293.1499938964844,0.062559850513935,-8065.85302734375,304.1413269042969,0.52866530418396,0.1046612188220024,0.4900873601436615,290.52764892578125,291.1499938964844,265.263427734375,263.7230529785156,280.3499755859375,292.9472045898437,290.5281677246094,1.0,0.500948965549469,0.9512779116630554,0.9512779116630554,1.0,1.0,-2.440964937210083,1.1108722686767578,1.3300927877426147,0.5546663403511047,0.0,0.0,1.0,153.233154296875,167.0,14.354012489318848,-25041.283203125,1463.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.238037109375,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.5856990814208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.725622534751892,-2.459149436617736e-05,0.0,0.0005944101139903,0.0,0.0,571.3163452148438,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
718200,292.9009704589844,297.1499938964844,293.1499938964844,0.3102241158485412,-5661.41015625,304.13653564453125,0.8215229511260986,0.3794742226600647,0.3441140055656433,292.9203491210937,297.1499938964844,293.1499938964844,0.2589907944202423,-5171.98583984375,304.135986328125,0.7833966016769409,0.3285616040229797,0.314378023147583,292.82781982421875,297.1499938964844,293.1499938964844,0.3973448872566223,-5350.2744140625,304.1258850097656,0.8748286366462708,0.4632467627525329,0.3254567980766296,292.7575378417969,297.1499938964844,293.1499938964844,0.5385273694992065,-9188.26171875,304.11572265625,0.9541397094726562,0.5901792049407959,0.5593393445014954,292.9479064941406,297.1499938964844,293.1499938964844,0.062559850513935,-8065.85302734375,304.1413269042969,0.52866530418396,0.1046612188220024,0.4900873601436615,290.52764892578125,291.1499938964844,265.263427734375,263.7230529785156,280.3499755859375,292.9472045898437,290.5281677246094,1.0,0.500948965549469,0.9512779116630554,0.9512779116630554,1.0,1.0,-2.440964937210083,1.1108722686767578,1.3300927877426147,0.5546663403511047,0.0,0.0,1.0,153.233154296875,167.0,14.354012489318848,-25041.283203125,1463.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.238037109375,307.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.5856990814208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597858428955,1.725622534751892,-2.459149436617736e-05,0.0,0.0005944101139903,0.0,0.0,571.3163452148438,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
718260,292.9241638183594,297.1499938964844,293.1499938964844,0.3112513720989227,-5674.64697265625,304.1392517089844,0.8193435072898865,0.3810773491859436,0.3457172214984894,292.9391174316406,297.1499938964844,293.1499938964844,0.2604547142982483,-5193.75244140625,304.13818359375,0.7816383838653564,0.3305747210979461,0.3164447546005249,292.85162353515625,297.1499938964844,293.1499938964844,0.4001609981060028,-5378.43798828125,304.1291809082031,0.8731738924980164,0.4665762782096863,0.32791468501091,292.7841186523437,297.1499938964844,293.1499938964844,0.5427631735801697,-9241.513671875,304.1199951171875,0.9523589611053468,0.5947340726852417,0.563821017742157,292.9671325683594,297.1499938964844,293.1499938964844,0.0635413154959678,-8148.83056640625,304.142578125,0.5285643339157104,0.1058789268136024,0.4963296353816986,290.5616149902344,291.1499938964844,265.2513122558594,263.7135925292969,280.3486022949219,292.9658508300781,290.5626525878906,1.0,0.5058613419532776,0.9489365816116332,0.9489365816116332,1.0,1.0,-2.461212396621704,1.1206156015396118,1.3405967950820925,0.559847891330719,0.0,0.0,1.0,156.92623901367188,170.0,33.65705490112305,-25362.56640625,1504.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3456420898437,307.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.82421875,29880.0,0.0,0.0,0.5920527577400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408002329641025e-05,0.0,0.0006008582422509,0.0,0.0,600.0054931640625,0.0,0.0,0.0,0.9577212929725648,4.0,0.0,1.0
718320,292.9241638183594,297.1499938964844,293.1499938964844,0.3112513720989227,-5674.64697265625,304.1392517089844,0.8193435072898865,0.3810773491859436,0.3457172214984894,292.9391174316406,297.1499938964844,293.1499938964844,0.2604547142982483,-5193.75244140625,304.13818359375,0.7816383838653564,0.3305747210979461,0.3164447546005249,292.85162353515625,297.1499938964844,293.1499938964844,0.4001609981060028,-5378.43798828125,304.1291809082031,0.8731738924980164,0.4665762782096863,0.32791468501091,292.7841186523437,297.1499938964844,293.1499938964844,0.5427631735801697,-9241.513671875,304.1199951171875,0.9523589611053468,0.5947340726852417,0.563821017742157,292.9671325683594,297.1499938964844,293.1499938964844,0.0635413154959678,-8148.83056640625,304.142578125,0.5285643339157104,0.1058789268136024,0.4963296353816986,290.5616149902344,291.1499938964844,265.2513122558594,263.7135925292969,280.3486022949219,292.9658508300781,290.5626525878906,1.0,0.5058613419532776,0.9489365816116332,0.9489365816116332,1.0,1.0,-2.461212396621704,1.1206156015396118,1.3405967950820925,0.559847891330719,0.0,0.0,1.0,156.92623901367188,170.0,33.65705490112305,-25362.56640625,1504.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3456420898437,307.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.82421875,29880.0,0.0,0.0,0.5920527577400208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540113925933838,1.754036784172058,-2.5408002329641025e-05,0.0,0.0006008582422509,0.0,0.0,600.0054931640625,0.0,0.0,0.0,0.9577212929725648,4.0,0.0,1.0
718380,292.94561767578125,297.1499938964844,293.1499938964844,0.3124786615371704,-5691.44189453125,304.1407775878906,0.8170584440231323,0.3824432492256164,0.3471023142337799,292.95654296875,297.1499938964844,293.1499938964844,0.2620917856693268,-5218.83447265625,304.1393737792969,0.7797816395759583,0.3323806822299957,0.3183123767375946,292.8740234375,297.1499938964844,293.1499938964844,0.4031983911991119,-5409.53271484375,304.13104248046875,0.871388852596283,0.4695928990840912,0.3301466107368469,292.8092041015625,297.1499938964844,293.1499938964844,0.547301709651947,-9299.9072265625,304.1224365234375,0.9504150748252868,0.5989154577255249,0.5679391622543335,292.9848327636719,297.1499938964844,293.1499938964844,0.0644754618406295,-8229.2958984375,304.1434936523437,0.5281499624252319,0.1069224774837493,0.5017762780189514,290.5774841308594,291.1499938964844,265.24029541015625,263.705078125,280.3477478027344,292.9829406738281,290.5782165527344,1.0,0.5104584693908691,0.9465952515602112,0.9465952515602112,1.0,1.0,-2.479294538497925,1.1293035745620728,1.349990963935852,0.5644491314888,0.0,0.0,1.0,160.5700225830078,173.0,24.786102294921875,-25578.033203125,1543.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4574890136719,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.193359375,29880.0,0.0,0.0,0.5979292392730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.55005852523027e-05,0.0,0.0006068221991881,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
718440,292.94561767578125,297.1499938964844,293.1499938964844,0.3124786615371704,-5691.44189453125,304.1407775878906,0.8170584440231323,0.3824432492256164,0.3471023142337799,292.95654296875,297.1499938964844,293.1499938964844,0.2620917856693268,-5218.83447265625,304.1393737792969,0.7797816395759583,0.3323806822299957,0.3183123767375946,292.8740234375,297.1499938964844,293.1499938964844,0.4031983911991119,-5409.53271484375,304.13104248046875,0.871388852596283,0.4695928990840912,0.3301466107368469,292.8092041015625,297.1499938964844,293.1499938964844,0.547301709651947,-9299.9072265625,304.1224365234375,0.9504150748252868,0.5989154577255249,0.5679391622543335,292.9848327636719,297.1499938964844,293.1499938964844,0.0644754618406295,-8229.2958984375,304.1434936523437,0.5281499624252319,0.1069224774837493,0.5017762780189514,290.5774841308594,291.1499938964844,265.24029541015625,263.705078125,280.3477478027344,292.9829406738281,290.5782165527344,1.0,0.5104584693908691,0.9465952515602112,0.9465952515602112,1.0,1.0,-2.479294538497925,1.1293035745620728,1.349990963935852,0.5644491314888,0.0,0.0,1.0,160.5700225830078,173.0,24.786102294921875,-25578.033203125,1543.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4574890136719,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.193359375,29880.0,0.0,0.0,0.5979292392730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.55005852523027e-05,0.0,0.0006068221991881,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
718500,292.95574951171875,297.1499938964844,293.1499938964844,0.3130234479904175,-5698.8876953125,304.1414489746094,0.8158795237541199,0.3830402493476867,0.3477180302143097,292.9647827148437,297.1499938964844,293.1499938964844,0.2628533840179443,-5230.49853515625,304.1399230957031,0.7788220643997192,0.3332090377807617,0.3191754817962646,292.8847045898437,297.1499938964844,293.1499938964844,0.404622882604599,-5424.10400390625,304.13189697265625,0.8704575896263123,0.4709916412830353,0.3311857879161834,292.8211975097656,297.1499938964844,293.1499938964844,0.5494503378868103,-9327.53125,304.12353515625,0.9493913054466248,0.6008743047714233,0.5698737502098083,292.9931335449219,297.1499938964844,293.1499938964844,0.0648934841156005,-8265.392578125,304.1439208984375,0.5278387069702148,0.107383519411087,0.5042213797569275,290.58447265625,291.1499938964844,265.2352905273437,263.7012634277344,280.3475341796875,292.9909362792969,290.5852355957031,1.0,0.5126463770866394,0.9454246163368224,0.9454246163368224,1.0,1.0,-2.4875824451446533,1.1332802772521973,1.354302167892456,0.5665480494499207,0.0,0.0,1.0,162.37303161621094,173.0,22.451997756958008,-25679.4921875,1562.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5166320800781,308.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6006622314453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006095958524383,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
718560,292.9655456542969,297.1499938964844,293.1499938964844,0.3130415678024292,-5698.21875,304.1429748535156,0.8146729469299316,0.3835769891738891,0.3482828438282013,292.9727783203125,297.1499938964844,293.1499938964844,0.2631722688674927,-5234.6689453125,304.14117431640625,0.7778408527374268,0.3339870572090149,0.3199928104877472,292.89508056640625,297.1499938964844,293.1499938964844,0.4053689241409302,-5431.0009765625,304.13385009765625,0.869499146938324,0.472313642501831,0.3321746289730072,292.8328857421875,297.1499938964844,293.1499938964844,0.5507007837295532,-9342.2763671875,304.1260681152344,0.9483307600021362,0.6027410626411438,0.5717266798019409,293.0010986328125,297.1499938964844,293.1499938964844,0.0651681870222091,-8287.6689453125,304.14453125,0.527463972568512,0.1078067421913147,0.5064954161643982,290.6090393066406,291.1499938964844,265.230712890625,263.69775390625,280.3475036621094,292.9985046386719,290.6109924316406,1.0,0.5147651433944702,0.9442543983459472,0.9442543983459472,1.0,1.0,-2.495390176773072,1.137022614479065,1.3583675622940063,0.568518877029419,0.0,0.0,1.0,164.16598510742188,176.0,44.6742057800293,-25858.337890625,1580.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.564697265625,308.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6033986806869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006123729399405,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
718620,292.984130859375,297.1499938964844,293.1499938964844,0.3135163187980652,-5704.1005859375,304.1445007324219,0.8121601343154907,0.3844788074493408,0.3492532968521118,292.98797607421875,297.1499938964844,293.1499938964844,0.2641874253749847,-5249.78125,304.1424255371094,0.7758045792579651,0.3353958427906036,0.3214860260486603,292.9149169921875,297.1499938964844,293.1499938964844,0.4074065685272217,-5451.42626953125,304.13580322265625,0.8674920201301575,0.4747461378574371,0.3339977562427521,292.8553771972656,297.1499938964844,293.1499938964844,0.5539190173149109,-9382.947265625,304.128662109375,0.9460848569869996,0.606216311454773,0.5751785635948181,293.0160522460937,297.1499938964844,293.1499938964844,0.0657717883586883,-8338.8876953125,304.14532470703125,0.5265296101570129,0.1085437983274459,0.5105453133583069,290.6346740722656,291.1499938964844,265.222900390625,263.6919250488281,280.3480834960937,293.0128173828125,290.6357421875,1.0,0.518798828125,0.941913902759552,0.941913902759552,1.0,1.0,-2.509554862976074,1.1437996625900269,1.365755319595337,0.5720718502998352,0.0,0.0,1.0,167.72665405273438,179.0,36.00406265258789,-26048.88671875,1614.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.659912109375,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.66796875,30960.0,0.0,0.0,0.6085991263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771463394165,1.7877978086471558,-2.6395488021080386e-05,0.0,0.0006176507449708,0.0,0.0,635.3224487304688,0.0,0.0,0.0,0.9760369062423706,4.0,0.0,1.0
718680,292.984130859375,297.1499938964844,293.1499938964844,0.3135163187980652,-5704.1005859375,304.1445007324219,0.8121601343154907,0.3844788074493408,0.3492532968521118,292.98797607421875,297.1499938964844,293.1499938964844,0.2641874253749847,-5249.78125,304.1424255371094,0.7758045792579651,0.3353958427906036,0.3214860260486603,292.9149169921875,297.1499938964844,293.1499938964844,0.4074065685272217,-5451.42626953125,304.13580322265625,0.8674920201301575,0.4747461378574371,0.3339977562427521,292.8553771972656,297.1499938964844,293.1499938964844,0.5539190173149109,-9382.947265625,304.128662109375,0.9460848569869996,0.606216311454773,0.5751785635948181,293.0160522460937,297.1499938964844,293.1499938964844,0.0657717883586883,-8338.8876953125,304.14532470703125,0.5265296101570129,0.1085437983274459,0.5105453133583069,290.6346740722656,291.1499938964844,265.222900390625,263.6919250488281,280.3480834960937,293.0128173828125,290.6357421875,1.0,0.518798828125,0.941913902759552,0.941913902759552,1.0,1.0,-2.509554862976074,1.1437996625900269,1.365755319595337,0.5720718502998352,0.0,0.0,1.0,167.72665405273438,179.0,36.00406265258789,-26048.88671875,1614.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.659912109375,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.66796875,30960.0,0.0,0.0,0.6085991263389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771463394165,1.7877978086471558,-2.6395488021080386e-05,0.0,0.0006176507449708,0.0,0.0,635.3224487304688,0.0,0.0,0.0,0.9760369062423706,4.0,0.0,1.0
718740,293.00146484375,297.1499938964844,293.1499938964844,0.3139138519763946,-5709.08154296875,304.14569091796875,0.8095359206199646,0.3851698935031891,0.3500338196754455,293.0021667480469,297.1499938964844,293.1499938964844,0.2651380896568298,-5264.04833984375,304.1433410644531,0.7736972570419312,0.3366194069385528,0.3228036165237427,292.9333801269531,297.1499938964844,293.1499938964844,0.4093595147132873,-5471.15771484375,304.13726806640625,0.8654187321662903,0.4769585728645324,0.3356553614139557,292.87664794921875,297.1499938964844,293.1499938964844,0.5569961071014404,-9422.0830078125,304.1306457519531,0.9437158107757568,0.6093675494194031,0.5783290266990662,293.0298156738281,297.1499938964844,293.1499938964844,0.06629229336977,-8383.2880859375,304.1460266113281,0.5253880023956299,0.109146624803543,0.5139802098274231,290.6542663574219,291.1499938964844,265.2172241210937,263.68780517578125,280.3497314453125,293.026123046875,290.6552429199219,1.0,0.5225798487663269,0.9395734667778016,0.9395734667778016,1.0,1.0,-2.521980762481689,1.1497278213500977,1.3722529411315918,0.5751586556434631,0.0,0.0,1.0,171.2445068359375,182.0,29.797039031982425,-26216.716796875,1647.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7642822265625,308.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.658203125,32040.0,0.0,0.0,0.6133087873458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892171144485474,1.7892435789108276,-2.6438196073286235e-05,0.0,0.0006224304088391,0.0,0.0,636.864990234375,0.0,0.0,0.0,0.9917530417442322,4.0,0.0,1.0
718800,293.00146484375,297.1499938964844,293.1499938964844,0.3139138519763946,-5709.08154296875,304.14569091796875,0.8095359206199646,0.3851698935031891,0.3500338196754455,293.0021667480469,297.1499938964844,293.1499938964844,0.2651380896568298,-5264.04833984375,304.1433410644531,0.7736972570419312,0.3366194069385528,0.3228036165237427,292.9333801269531,297.1499938964844,293.1499938964844,0.4093595147132873,-5471.15771484375,304.13726806640625,0.8654187321662903,0.4769585728645324,0.3356553614139557,292.87664794921875,297.1499938964844,293.1499938964844,0.5569961071014404,-9422.0830078125,304.1306457519531,0.9437158107757568,0.6093675494194031,0.5783290266990662,293.0298156738281,297.1499938964844,293.1499938964844,0.06629229336977,-8383.2880859375,304.1460266113281,0.5253880023956299,0.109146624803543,0.5139802098274231,290.6542663574219,291.1499938964844,265.2172241210937,263.68780517578125,280.3497314453125,293.026123046875,290.6552429199219,1.0,0.5225798487663269,0.9395734667778016,0.9395734667778016,1.0,1.0,-2.521980762481689,1.1497278213500977,1.3722529411315918,0.5751586556434631,0.0,0.0,1.0,171.2445068359375,182.0,29.797039031982425,-26216.716796875,1647.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7642822265625,308.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.658203125,32040.0,0.0,0.0,0.6133087873458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892171144485474,1.7892435789108276,-2.6438196073286235e-05,0.0,0.0006224304088391,0.0,0.0,636.864990234375,0.0,0.0,0.0,0.9917530417442322,4.0,0.0,1.0
718860,293.0176696777344,297.1499938964844,293.1499938964844,0.3134410381317138,-5700.8916015625,304.1478576660156,0.8067733645439148,0.3856409192085266,0.3506214320659637,293.0155334472656,297.1499938964844,293.1499938964844,0.2653548121452331,-5266.12109375,304.1451721191406,0.7715124487876892,0.3376551568508148,0.3239465951919555,292.9505310058594,297.1499938964844,293.1499938964844,0.4102458357810974,-5479.0771484375,304.13995361328125,0.86329585313797,0.4789675772190094,0.3371768593788147,292.89697265625,297.1499938964844,293.1499938964844,0.5585418343544006,-9439.7998046875,304.1344299316406,0.9411974549293518,0.6121690273284912,0.5811552405357361,293.0424499511719,297.1499938964844,293.1499938964844,0.0665540546178817,-8403.1845703125,304.1468811035156,0.5240618586540222,0.1096265166997909,0.5168564319610596,290.6981506347656,291.1499938964844,265.2139587402344,263.6856689453125,280.35260009765625,293.0384521484375,290.6996154785156,1.0,0.526125431060791,0.9372435212135316,0.9372435212135316,1.0,1.0,-2.532740831375122,1.154842972755432,1.3778977394104004,0.5778012275695801,0.0,0.0,1.0,174.72962951660156,185.0,47.8690071105957,-26457.322265625,1677.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8480224609375,308.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6178442239761353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904232647736e-05,0.0,0.0006270333542488,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
