time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0176696777344,297.1499938964844,293.1499938964844,0.3134410381317138,-5700.8916015625,304.1478576660156,0.8067733645439148,0.3856409192085266,0.3506214320659637,293.0155334472656,297.1499938964844,293.1499938964844,0.2653548121452331,-5266.12109375,304.1451721191406,0.7715124487876892,0.3376551568508148,0.3239465951919555,292.9505310058594,297.1499938964844,293.1499938964844,0.4102458357810974,-5479.0771484375,304.13995361328125,0.86329585313797,0.4789675772190094,0.3371768593788147,292.89697265625,297.1499938964844,293.1499938964844,0.5585418343544006,-9439.7998046875,304.1344299316406,0.9411974549293518,0.6121690273284912,0.5811552405357361,293.0424499511719,297.1499938964844,293.1499938964844,0.0665540546178817,-8403.1845703125,304.1468811035156,0.5240618586540222,0.1096265166997909,0.5168564319610596,290.6981506347656,291.1499938964844,265.2139587402344,263.6856689453125,280.35260009765625,293.0384521484375,290.6996154785156,1.0,0.526125431060791,0.9372435212135316,0.9372435212135316,1.0,1.0,-2.532740831375122,1.154842972755432,1.3778977394104004,0.5778012275695801,0.0,0.0,1.0,174.72962951660156,185.0,47.8690071105957,-26457.322265625,1677.0028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8480224609375,308.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6178442239761353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167804479599,1.8168076276779173,-2.725904232647736e-05,0.0,0.0006270333542488,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
718980,293.0328674316406,297.1499938964844,293.1499938964844,0.313220202922821,-5696.9765625,304.14892578125,0.8038702011108398,0.3859113752841949,0.3510245382785797,293.0281066894531,297.1499938964844,293.1499938964844,0.2657863795757293,-5272.16748046875,304.14605712890625,0.769253134727478,0.3385126888751983,0.324919193983078,292.9668884277344,297.1499938964844,293.1499938964844,0.4114535450935364,-5491.00146484375,304.14129638671875,0.861091136932373,0.4807035624980926,0.3385256826877594,292.91619873046875,297.1499938964844,293.1499938964844,0.5604990124702454,-9464.189453125,304.1363525390625,0.9385491609573364,0.6146776080131531,0.5836920738220215,293.0540771484375,297.1499938964844,293.1499938964844,0.0668307393789291,-8425.7509765625,304.1474609375,0.5225728750228882,0.1099929809570312,0.5192164182662964,290.7240295410156,291.1499938964844,265.2135009765625,263.685791015625,280.3558959960937,293.0481872558594,290.7252197265625,1.0,0.5294477343559265,0.9349135756492616,0.9349135756492616,1.0,1.0,-2.541898965835572,1.1591758728027344,1.3827232122421265,0.5800156593322754,0.0,0.0,1.0,178.1857147216797,188.0,38.86183166503906,-26598.26953125,1704.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93756103515625,308.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.546875,32040.0,0.0,0.0,0.6219797134399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.819769024848938,-2.734797635639552e-05,0.0,0.0006312303594313,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
719040,293.0328674316406,297.1499938964844,293.1499938964844,0.313220202922821,-5696.9765625,304.14892578125,0.8038702011108398,0.3859113752841949,0.3510245382785797,293.0281066894531,297.1499938964844,293.1499938964844,0.2657863795757293,-5272.16748046875,304.14605712890625,0.769253134727478,0.3385126888751983,0.324919193983078,292.9668884277344,297.1499938964844,293.1499938964844,0.4114535450935364,-5491.00146484375,304.14129638671875,0.861091136932373,0.4807035624980926,0.3385256826877594,292.91619873046875,297.1499938964844,293.1499938964844,0.5604990124702454,-9464.189453125,304.1363525390625,0.9385491609573364,0.6146776080131531,0.5836920738220215,293.0540771484375,297.1499938964844,293.1499938964844,0.0668307393789291,-8425.7509765625,304.1474609375,0.5225728750228882,0.1099929809570312,0.5192164182662964,290.7240295410156,291.1499938964844,265.2135009765625,263.685791015625,280.3558959960937,293.0481872558594,290.7252197265625,1.0,0.5294477343559265,0.9349135756492616,0.9349135756492616,1.0,1.0,-2.541898965835572,1.1591758728027344,1.3827232122421265,0.5800156593322754,0.0,0.0,1.0,178.1857147216797,188.0,38.86183166503906,-26598.26953125,1704.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93756103515625,308.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.546875,32040.0,0.0,0.0,0.6219797134399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.819769024848938,-2.734797635639552e-05,0.0,0.0006312303594313,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
719100,293.04010009765625,297.1499938964844,293.1499938964844,0.3130549788475036,-5694.2607421875,304.1494140625,0.8023849725723267,0.3859735429286957,0.3511611521244049,293.0340881347656,297.1499938964844,293.1499938964844,0.2659541964530945,-5274.4609375,304.1464538574219,0.7680975794792175,0.3388761878013611,0.3253442049026489,292.974853515625,297.1499938964844,293.1499938964844,0.4119580090045929,-5495.9267578125,304.1419677734375,0.8599442839622498,0.4814575314521789,0.3391187191009521,292.9254150390625,297.1499938964844,293.1499938964844,0.56138676404953,-9475.244140625,304.13720703125,0.9371836185455322,0.6158297657966614,0.5848643779754639,293.0595092773437,297.1499938964844,293.1499938964844,0.0669397562742233,-8434.5009765625,304.1477355957031,0.5217734575271606,0.1101362556219101,0.5202150344848633,290.73614501953125,291.1499938964844,265.21441650390625,263.6867980957031,280.3580627441406,293.0526733398437,290.73736572265625,1.0,0.5310285687446594,0.9337486028671264,0.9337486028671264,1.0,1.0,-2.545895338058472,1.161057472229004,1.3848377466201782,0.580967366695404,0.0,0.0,1.0,179.90390014648438,188.0,36.64167404174805,-26663.751953125,1717.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98590087890625,308.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9375,33120.0,0.0,0.0,0.623870849609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179104804993,1.8202065229415887,-2.736112583079376e-05,0.0,0.0006331495824269,0.0,0.0,670.5031127929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.047119140625,297.1499938964844,293.1499938964844,0.3125801980495453,-5686.79248046875,304.150390625,0.8008809089660645,0.3859862089157104,0.3512553870677948,293.0399475097656,297.1499938964844,293.1499938964844,0.2658574879169464,-5272.31005859375,304.14727783203125,0.7669268250465393,0.339196503162384,0.3257297575473785,292.9826354980469,297.1499938964844,293.1499938964844,0.4120513498783111,-5496.244140625,304.14324951171875,0.8587766885757446,0.4821486473083496,0.3396668136119842,292.93438720703125,297.1499938964844,293.1499938964844,0.5617415308952332,-9478.732421875,304.1388854980469,0.9357931017875672,0.6169127225875854,0.5859747529029846,293.06475830078125,297.1499938964844,293.1499938964844,0.0669655427336692,-8435.17578125,304.1481018066406,0.5209431052207947,0.1102551221847534,0.5211033821105957,290.7580871582031,291.1499938964844,265.2161560058594,263.6884460449219,280.3606262207031,293.0569763183594,290.759765625,1.0,0.5325597524642944,0.9325941801071168,0.9325941801071168,1.0,1.0,-2.549532413482666,1.1627641916275024,1.3867682218551636,0.5818240642547607,0.0,0.0,1.0,181.61573791503903,191.0,47.68655014038086,-26765.703125,1730.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02911376953125,308.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.31640625,33120.0,0.0,0.0,0.6257228851318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.83188796043396,-2.771343679341953e-05,0.0,0.0006350291660055,0.0,0.0,683.4953002929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.060546875,297.1499938964844,293.1499938964844,0.3119118511676788,-5676.48095703125,304.1513671875,0.7978144884109497,0.3858686089515686,0.3513122498989105,293.0511779785156,297.1499938964844,293.1499938964844,0.2659034430980682,-5272.3115234375,304.1481018066406,0.7645384073257446,0.3397088050842285,0.3263782560825348,292.9974670410156,297.1499938964844,293.1499938964844,0.4126054048538208,-5501.32666015625,304.1445617675781,0.8563957810401917,0.4833779036998749,0.3406454026699066,292.9515991210937,297.1499938964844,293.1499938964844,0.5629385709762573,-9493.2607421875,304.1405944824219,0.9329364895820618,0.61888188123703,0.5880034565925598,293.0745544433594,297.1499938964844,293.1499938964844,0.0670618489384651,-8441.7138671875,304.1485595703125,0.5191964507102966,0.1104227900505065,0.5225592255592346,290.7856750488281,291.1499938964844,265.22222900390625,263.69390869140625,280.3673095703125,293.0655212402344,290.7870178222656,1.0,0.5354754328727722,0.9302852749824524,0.9302852749824524,1.0,1.0,-2.555743455886841,1.1656582355499268,1.3900853395462036,0.5832536220550537,0.0,0.0,1.0,185.0194091796875,194.0,40.933536529541016,-26876.923828125,1754.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1214294433594,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6291010975837708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000638457655441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.060546875,297.1499938964844,293.1499938964844,0.3119118511676788,-5676.48095703125,304.1513671875,0.7978144884109497,0.3858686089515686,0.3513122498989105,293.0511779785156,297.1499938964844,293.1499938964844,0.2659034430980682,-5272.3115234375,304.1481018066406,0.7645384073257446,0.3397088050842285,0.3263782560825348,292.9974670410156,297.1499938964844,293.1499938964844,0.4126054048538208,-5501.32666015625,304.1445617675781,0.8563957810401917,0.4833779036998749,0.3406454026699066,292.9515991210937,297.1499938964844,293.1499938964844,0.5629385709762573,-9493.2607421875,304.1405944824219,0.9329364895820618,0.61888188123703,0.5880034565925598,293.0745544433594,297.1499938964844,293.1499938964844,0.0670618489384651,-8441.7138671875,304.1485595703125,0.5191964507102966,0.1104227900505065,0.5225592255592346,290.7856750488281,291.1499938964844,265.22222900390625,263.69390869140625,280.3673095703125,293.0655212402344,290.7870178222656,1.0,0.5354754328727722,0.9302852749824524,0.9302852749824524,1.0,1.0,-2.555743455886841,1.1656582355499268,1.3900853395462036,0.5832536220550537,0.0,0.0,1.0,185.0194091796875,194.0,40.933536529541016,-26876.923828125,1754.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1214294433594,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6291010975837708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000638457655441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0732116699219,297.1499938964844,293.1499938964844,0.3110116124153137,-5662.79052734375,304.15240478515625,0.7946873307228088,0.3855647146701813,0.3512040078639984,293.0617980957031,297.1499938964844,293.1499938964844,0.2657448947429657,-5269.05712890625,304.1490173339844,0.7621003985404968,0.3400518596172333,0.3268684446811676,293.0113525390625,297.1499938964844,293.1499938964844,0.4128913879394531,-5503.59033203125,304.1459045410156,0.8539878129959106,0.4844255745410919,0.3414972126483917,292.9678649902344,297.1499938964844,293.1499938964844,0.5637547373771667,-9502.7314453125,304.1423645019531,0.9300079345703124,0.620604395866394,0.5897999405860901,293.0835876464844,297.1499938964844,293.1499938964844,0.0670746713876724,-8440.744140625,304.1490173339844,0.5173592567443848,0.1105054020881652,0.5236244797706604,290.8147888183594,291.1499938964844,265.23211669921875,263.702392578125,280.3759155273437,293.0735778808594,290.8162536621094,1.0,0.5382087230682373,0.927976369857788,0.927976369857788,1.0,1.0,-2.560665369033813,1.1679216623306274,1.392743706703186,0.5843402147293091,0.0,0.0,1.0,188.3915863037109,197.0,41.15607070922852,-26983.93359375,1775.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22003173828125,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6320298314094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006414299714379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0732116699219,297.1499938964844,293.1499938964844,0.3110116124153137,-5662.79052734375,304.15240478515625,0.7946873307228088,0.3855647146701813,0.3512040078639984,293.0617980957031,297.1499938964844,293.1499938964844,0.2657448947429657,-5269.05712890625,304.1490173339844,0.7621003985404968,0.3400518596172333,0.3268684446811676,293.0113525390625,297.1499938964844,293.1499938964844,0.4128913879394531,-5503.59033203125,304.1459045410156,0.8539878129959106,0.4844255745410919,0.3414972126483917,292.9678649902344,297.1499938964844,293.1499938964844,0.5637547373771667,-9502.7314453125,304.1423645019531,0.9300079345703124,0.620604395866394,0.5897999405860901,293.0835876464844,297.1499938964844,293.1499938964844,0.0670746713876724,-8440.744140625,304.1490173339844,0.5173592567443848,0.1105054020881652,0.5236244797706604,290.8147888183594,291.1499938964844,265.23211669921875,263.702392578125,280.3759155273437,293.0735778808594,290.8162536621094,1.0,0.5382087230682373,0.927976369857788,0.927976369857788,1.0,1.0,-2.560665369033813,1.1679216623306274,1.392743706703186,0.5843402147293091,0.0,0.0,1.0,188.3915863037109,197.0,41.15607070922852,-26983.93359375,1775.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22003173828125,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6320298314094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006414299714379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0853271484375,297.1499938964844,293.1499938964844,0.3098372220993042,-5645.076171875,304.153564453125,0.7914829850196838,0.3850545287132263,0.3509191274642944,293.072021484375,297.1499938964844,293.1499938964844,0.2653481960296631,-5261.9921875,304.1499938964844,0.759600818157196,0.3402124941349029,0.3271929919719696,293.0243835449219,297.1499938964844,293.1499938964844,0.4128693044185638,-5502.58984375,304.1473083496094,0.8515449166297913,0.4852898716926574,0.3422227799892425,292.9833068847656,297.1499938964844,293.1499938964844,0.5641414523124695,-9506.48046875,304.1442565917969,0.9270059466362,0.622087299823761,0.5913718938827515,293.0918273925781,297.1499938964844,293.1499938964844,0.0670053139328956,-8432.30859375,304.14947509765625,0.5154465436935425,0.1105124652385711,0.5243455767631531,290.8468017578125,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.0811462402344,290.8484191894531,1.0,0.540772557258606,0.9256941080093384,0.9256941080093384,1.0,1.0,-2.5643410682678223,1.16957688331604,1.3947641849517822,0.5850985646247864,0.0,0.0,1.0,191.74221801757807,200.0,44.08597183227539,-27082.841796875,1795.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202209472656,308.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6345467567443848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439842400141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0853271484375,297.1499938964844,293.1499938964844,0.3098372220993042,-5645.076171875,304.153564453125,0.7914829850196838,0.3850545287132263,0.3509191274642944,293.072021484375,297.1499938964844,293.1499938964844,0.2653481960296631,-5261.9921875,304.1499938964844,0.759600818157196,0.3402124941349029,0.3271929919719696,293.0243835449219,297.1499938964844,293.1499938964844,0.4128693044185638,-5502.58984375,304.1473083496094,0.8515449166297913,0.4852898716926574,0.3422227799892425,292.9833068847656,297.1499938964844,293.1499938964844,0.5641414523124695,-9506.48046875,304.1442565917969,0.9270059466362,0.622087299823761,0.5913718938827515,293.0918273925781,297.1499938964844,293.1499938964844,0.0670053139328956,-8432.30859375,304.14947509765625,0.5154465436935425,0.1105124652385711,0.5243455767631531,290.8468017578125,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.0811462402344,290.8484191894531,1.0,0.540772557258606,0.9256941080093384,0.9256941080093384,1.0,1.0,-2.5643410682678223,1.16957688331604,1.3947641849517822,0.5850985646247864,0.0,0.0,1.0,191.74221801757807,200.0,44.08597183227539,-27082.841796875,1795.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202209472656,308.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6345467567443848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439842400141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0970458984375,297.1499938964844,293.1499938964844,0.308360606431961,-5622.92529296875,304.15484619140625,0.7881754636764526,0.3843121230602264,0.3504312634468078,293.0820007324219,297.1499938964844,293.1499938964844,0.2646902203559875,-5250.74951171875,304.1510925292969,0.7570173740386963,0.3401674330234527,0.3273289501667022,293.0367126464844,297.1499938964844,293.1499938964844,0.4125363826751709,-5498.3076171875,304.14874267578125,0.8490599989891052,0.4859722852706909,0.3428221046924591,292.9979553222656,297.1499938964844,293.1499938964844,0.5640959143638611,-9504.5078125,304.146240234375,0.9239292740821838,0.623334527015686,0.592722475528717,293.0993957519531,297.1499938964844,293.1499938964844,0.066859059035778,-8416.884765625,304.1498718261719,0.5134670734405518,0.1104498878121376,0.5247519612312317,290.8817443847656,291.1499938964844,265.2645568847656,263.7295227050781,280.3995056152344,293.0883483886719,290.8835144042969,1.0,0.5431708693504333,0.923411786556244,0.923411786556244,1.0,1.0,-2.566750288009644,1.170612335205078,1.3961379528045654,0.5855228304862976,0.0,0.0,1.0,195.07862854003903,188.0,47.79650115966797,-27170.88671875,1813.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4191589355469,308.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6366732120513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461424054577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0970458984375,297.1499938964844,293.1499938964844,0.308360606431961,-5622.92529296875,304.15484619140625,0.7881754636764526,0.3843121230602264,0.3504312634468078,293.0820007324219,297.1499938964844,293.1499938964844,0.2646902203559875,-5250.74951171875,304.1510925292969,0.7570173740386963,0.3401674330234527,0.3273289501667022,293.0367126464844,297.1499938964844,293.1499938964844,0.4125363826751709,-5498.3076171875,304.14874267578125,0.8490599989891052,0.4859722852706909,0.3428221046924591,292.9979553222656,297.1499938964844,293.1499938964844,0.5640959143638611,-9504.5078125,304.146240234375,0.9239292740821838,0.623334527015686,0.592722475528717,293.0993957519531,297.1499938964844,293.1499938964844,0.066859059035778,-8416.884765625,304.1498718261719,0.5134670734405518,0.1104498878121376,0.5247519612312317,290.8817443847656,291.1499938964844,265.2645568847656,263.7295227050781,280.3995056152344,293.0883483886719,290.8835144042969,1.0,0.5431708693504333,0.923411786556244,0.923411786556244,1.0,1.0,-2.566750288009644,1.170612335205078,1.3961379528045654,0.5855228304862976,0.0,0.0,1.0,195.07862854003903,188.0,47.79650115966797,-27170.88671875,1813.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4191589355469,308.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6366732120513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461424054577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1026916503906,297.1499938964844,293.1499938964844,0.3074130117893219,-5608.728515625,304.1556701660156,0.7885112166404724,0.3838732540607452,0.3500286638736725,293.0868225097656,297.1499938964844,293.1499938964844,0.2641679048538208,-5241.99560546875,304.15185546875,0.7575390934944153,0.3400810062885284,0.3272363543510437,293.04254150390625,297.1499938964844,293.1499938964844,0.4121516942977905,-5493.79541015625,304.1496887207031,0.8498643636703491,0.4862619042396545,0.3430113792419433,293.0049743652344,297.1499938964844,293.1499938964844,0.5638018250465393,-9499.8017578125,304.1474609375,0.9250981211662292,0.6238861083984375,0.5932300686836243,293.1028747558594,297.1499938964844,293.1499938964844,0.0666815415024757,-8399.7587890625,304.1502380371094,0.5138142704963684,0.1104075387120246,0.5244261026382446,290.9007873535156,291.1499938964844,265.27557373046875,263.7386474609375,280.4071655273437,293.0917358398437,290.9027404785156,1.0,0.5423981547355652,0.922270655632019,0.922270655632019,1.0,1.0,-2.566603660583496,1.170466423034668,1.396137237548828,0.5853997468948364,0.0,0.0,1.0,194.3466339111328,188.0,50.773773193359375,-27204.9765625,1810.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681396484375,308.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6375961899757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470790831372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10809326171875,297.1499938964844,293.1499938964844,0.3063340485095978,-5592.5810546875,304.1566162109375,0.7900127172470093,0.3834119737148285,0.3495491147041321,293.0914611816406,297.1499938964844,293.1499938964844,0.2635206878185272,-5231.22412109375,304.1526794433594,0.7591239213943481,0.3399673700332641,0.3270604014396667,293.048095703125,297.1499938964844,293.1499938964844,0.4116169214248657,-5487.6669921875,304.1507263183594,0.8518710136413574,0.4865314960479736,0.3431448340415954,293.0116882324219,297.1499938964844,293.1499938964844,0.563310444355011,-9492.4208984375,304.1488342285156,0.9278496503829956,0.6244012713432312,0.5936476588249207,293.1060791015625,297.1499938964844,293.1499938964844,0.0664500072598457,-8377.7509765625,304.1506042480469,0.5149667263031006,0.1103737875819206,0.5238656997680664,290.92169189453125,291.1499938964844,265.2878112792969,263.74871826171875,280.4154663085937,293.094970703125,290.9237365722656,1.0,0.5408660769462585,0.9211445450782776,0.9211445450782776,1.0,1.0,-2.565805673599243,1.170007586479187,1.3957980871200562,0.5850896239280701,0.0,0.0,1.0,192.2362365722656,176.0,54.50747680664063,-27234.755859375,1800.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5175170898437,308.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6384163498878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006479113944806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1181640625,297.1499938964844,293.1499938964844,0.3039126694202423,-5556.41357421875,304.158447265625,0.7953135371208191,0.38243168592453,0.3484434485435486,293.1002502441406,297.1499938964844,293.1499938964844,0.2619684934616089,-5205.55615234375,304.1543884277344,0.7644245028495789,0.3396700024604797,0.3265416622161865,293.0584716796875,297.1499938964844,293.1499938964844,0.410226434469223,-5472.017578125,304.1528015136719,0.8583078384399414,0.4870097935199737,0.3432981073856354,293.0244140625,297.1499938964844,293.1499938964844,0.5618827939033508,-9471.775390625,304.1515808105469,0.9364385604858398,0.6253246665000916,0.5942849516868591,293.1117553710937,297.1499938964844,293.1499938964844,0.0659015178680419,-8326.0458984375,304.1513061523437,0.5189456939697266,0.1103351861238479,0.5224091410636902,290.9672241210937,291.1499938964844,265.316162109375,263.7720031738281,280.4339904785156,293.10089111328125,290.9695129394531,1.0,0.5361079573631287,0.9188923835754396,0.9188923835754396,1.0,1.0,-2.5630548000335693,1.1685266494750977,1.3945282697677612,0.5841615200042725,0.0,0.0,1.0,185.5209045410156,164.0,61.59868621826172,-27285.740234375,1766.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61669921875,309.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6397544741630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492694374173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1181640625,297.1499938964844,293.1499938964844,0.3039126694202423,-5556.41357421875,304.158447265625,0.7953135371208191,0.38243168592453,0.3484434485435486,293.1002502441406,297.1499938964844,293.1499938964844,0.2619684934616089,-5205.55615234375,304.1543884277344,0.7644245028495789,0.3396700024604797,0.3265416622161865,293.0584716796875,297.1499938964844,293.1499938964844,0.410226434469223,-5472.017578125,304.1528015136719,0.8583078384399414,0.4870097935199737,0.3432981073856354,293.0244140625,297.1499938964844,293.1499938964844,0.5618827939033508,-9471.775390625,304.1515808105469,0.9364385604858398,0.6253246665000916,0.5942849516868591,293.1117553710937,297.1499938964844,293.1499938964844,0.0659015178680419,-8326.0458984375,304.1513061523437,0.5189456939697266,0.1103351861238479,0.5224091410636902,290.9672241210937,291.1499938964844,265.316162109375,263.7720031738281,280.4339904785156,293.10089111328125,290.9695129394531,1.0,0.5361079573631287,0.9188923835754396,0.9188923835754396,1.0,1.0,-2.5630548000335693,1.1685266494750977,1.3945282697677612,0.5841615200042725,0.0,0.0,1.0,185.5209045410156,164.0,61.59868621826172,-27285.740234375,1766.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61669921875,309.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6397544741630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492694374173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1273193359375,297.1499938964844,293.1499938964844,0.3012250959873199,-5516.34765625,304.1600952148437,0.8029451966285706,0.3813794255256653,0.3471936881542206,293.1083374023437,297.1499938964844,293.1499938964844,0.2601539194583893,-5175.7099609375,304.15594482421875,0.7719732522964478,0.3392858207225799,0.3258574604988098,293.0679626464844,297.1499938964844,293.1499938964844,0.4084908366203308,-5452.76220703125,304.1547546386719,0.8673232197761536,0.4874009788036346,0.3433316051959991,293.0362548828125,297.1499938964844,293.1499938964844,0.5599626898765564,-9444.7197265625,304.1542358398437,0.9479385018348694,0.6261047720909119,0.5947062969207764,293.1165466308594,297.1499938964844,293.1499938964844,0.0652844160795211,-8268.2275390625,304.1518859863281,0.5247592926025391,0.1103291437029838,0.5207188725471497,291.0167541503906,291.1499938964844,265.3500061035156,263.79962158203125,280.4550476074219,293.1062316894531,291.0191955566406,1.0,0.5298529267311096,0.9166401624679564,0.9166401624679564,1.0,1.0,-2.5592474937438965,1.166528820991516,1.3927186727523804,0.5829545259475708,0.0,0.0,1.0,176.6845245361328,152.0,67.38136291503906,-27326.666015625,1722.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146301269531,309.1492614746094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6423088908195496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006518618902191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1273193359375,297.1499938964844,293.1499938964844,0.3012250959873199,-5516.34765625,304.1600952148437,0.8029451966285706,0.3813794255256653,0.3471936881542206,293.1083374023437,297.1499938964844,293.1499938964844,0.2601539194583893,-5175.7099609375,304.15594482421875,0.7719732522964478,0.3392858207225799,0.3258574604988098,293.0679626464844,297.1499938964844,293.1499938964844,0.4084908366203308,-5452.76220703125,304.1547546386719,0.8673232197761536,0.4874009788036346,0.3433316051959991,293.0362548828125,297.1499938964844,293.1499938964844,0.5599626898765564,-9444.7197265625,304.1542358398437,0.9479385018348694,0.6261047720909119,0.5947062969207764,293.1165466308594,297.1499938964844,293.1499938964844,0.0652844160795211,-8268.2275390625,304.1518859863281,0.5247592926025391,0.1103291437029838,0.5207188725471497,291.0167541503906,291.1499938964844,265.3500061035156,263.79962158203125,280.4550476074219,293.1062316894531,291.0191955566406,1.0,0.5298529267311096,0.9166401624679564,0.9166401624679564,1.0,1.0,-2.5592474937438965,1.166528820991516,1.3927186727523804,0.5829545259475708,0.0,0.0,1.0,176.6845245361328,152.0,67.38136291503906,-27326.666015625,1722.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146301269531,309.1492614746094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6423088908195496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006518618902191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1363830566406,297.1499938964844,293.1499938964844,0.2981426119804382,-5470.3212890625,304.161865234375,0.8120405077934265,0.380114734172821,0.345765620470047,293.1166687011719,297.1499938964844,293.1499938964844,0.2579501867294311,-5139.501953125,304.1576538085937,0.7811899185180664,0.3386557698249817,0.3249605000019073,293.0775146484375,297.1499938964844,293.1499938964844,0.4062262177467346,-5427.78369140625,304.1569519042969,0.8783149123191833,0.4875449240207672,0.3432061374187469,293.048095703125,297.1499938964844,293.1499938964844,0.5573247075080872,-9407.9521484375,304.1572570800781,0.9609938859939576,0.6265857815742493,0.594864010810852,293.1214904785156,297.1499938964844,293.1499938964844,0.0645193010568618,-8197.0205078125,304.1525573730469,0.5318823456764221,0.1101751402020454,0.518482506275177,291.0740966796875,291.1499938964844,265.3894958496094,263.831298828125,280.4794921875,293.1119689941406,291.0770568847656,1.0,0.5226311087608337,0.9144616723060608,0.9144616723060608,1.0,1.0,-2.5538079738616943,1.1637345552444458,1.3900734186172483,0.5813433527946472,0.0,0.0,1.0,166.75213623046875,140.0,78.08439636230469,-27372.896484375,1671.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,309.2630920410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6432512402534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006528182420879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1363830566406,297.1499938964844,293.1499938964844,0.2981426119804382,-5470.3212890625,304.161865234375,0.8120405077934265,0.380114734172821,0.345765620470047,293.1166687011719,297.1499938964844,293.1499938964844,0.2579501867294311,-5139.501953125,304.1576538085937,0.7811899185180664,0.3386557698249817,0.3249605000019073,293.0775146484375,297.1499938964844,293.1499938964844,0.4062262177467346,-5427.78369140625,304.1569519042969,0.8783149123191833,0.4875449240207672,0.3432061374187469,293.048095703125,297.1499938964844,293.1499938964844,0.5573247075080872,-9407.9521484375,304.1572570800781,0.9609938859939576,0.6265857815742493,0.594864010810852,293.1214904785156,297.1499938964844,293.1499938964844,0.0645193010568618,-8197.0205078125,304.1525573730469,0.5318823456764221,0.1101751402020454,0.518482506275177,291.0740966796875,291.1499938964844,265.3894958496094,263.831298828125,280.4794921875,293.1119689941406,291.0770568847656,1.0,0.5226311087608337,0.9144616723060608,0.9144616723060608,1.0,1.0,-2.5538079738616943,1.1637345552444458,1.3900734186172483,0.5813433527946472,0.0,0.0,1.0,166.75213623046875,140.0,78.08439636230469,-27372.896484375,1671.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,309.2630920410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6432512402534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006528182420879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1454772949219,297.1499938964844,293.1499938964844,0.2946044206619262,-5417.41259765625,304.163818359375,0.8218388557434082,0.3786181509494781,0.3440915942192077,293.1253967285156,297.1499938964844,293.1499938964844,0.2552678883075714,-5095.47412109375,304.1595458984375,0.7916731238365173,0.3377287089824676,0.323748916387558,293.08721923828125,297.1499938964844,293.1499938964844,0.4033488631248474,-5396.1875,304.159423828125,0.8909003138542175,0.4874110817909241,0.3428588807582855,293.0600891113281,297.1499938964844,293.1499938964844,0.5538753271102905,-9360.2333984375,304.1605834960937,0.9745292067527772,0.6267329454421997,0.594670832157135,293.1268920898437,297.1499938964844,293.1499938964844,0.0635028108954429,-8103.50830078125,304.15338134765625,0.5398297905921936,0.1098025366663932,0.5151123404502869,291.1393737792969,291.1499938964844,265.4344177246094,263.8664245605469,280.5077209472656,293.11834716796875,291.14263916015625,1.0,0.5146560668945312,0.9122831225395204,0.9122831225395204,1.0,1.0,-2.5456442832946777,1.1596128940582275,1.3860312700271606,0.57901531457901,0.0,0.0,1.0,156.30520629882812,128.0,88.22565460205078,-27395.3203125,1615.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,309.3767395019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6437500715255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533244741149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1454772949219,297.1499938964844,293.1499938964844,0.2946044206619262,-5417.41259765625,304.163818359375,0.8218388557434082,0.3786181509494781,0.3440915942192077,293.1253967285156,297.1499938964844,293.1499938964844,0.2552678883075714,-5095.47412109375,304.1595458984375,0.7916731238365173,0.3377287089824676,0.323748916387558,293.08721923828125,297.1499938964844,293.1499938964844,0.4033488631248474,-5396.1875,304.159423828125,0.8909003138542175,0.4874110817909241,0.3428588807582855,293.0600891113281,297.1499938964844,293.1499938964844,0.5538753271102905,-9360.2333984375,304.1605834960937,0.9745292067527772,0.6267329454421997,0.594670832157135,293.1268920898437,297.1499938964844,293.1499938964844,0.0635028108954429,-8103.50830078125,304.15338134765625,0.5398297905921936,0.1098025366663932,0.5151123404502869,291.1393737792969,291.1499938964844,265.4344177246094,263.8664245605469,280.5077209472656,293.11834716796875,291.14263916015625,1.0,0.5146560668945312,0.9122831225395204,0.9122831225395204,1.0,1.0,-2.5456442832946777,1.1596128940582275,1.3860312700271606,0.57901531457901,0.0,0.0,1.0,156.30520629882812,128.0,88.22565460205078,-27395.3203125,1615.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,309.3767395019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6437500715255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533244741149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1498413085937,297.1499938964844,293.1499938964844,0.2927364110946655,-5389.478515625,304.1647033691406,0.8271589875221252,0.3778139948844909,0.3431946039199829,293.1297607421875,297.1499938964844,293.1499938964844,0.2538109719753265,-5071.587890625,304.16046142578125,0.797456681728363,0.337185651063919,0.3230566382408142,293.09197998046875,297.1499938964844,293.1499938964844,0.4017662107944488,-5378.87646484375,304.1605834960937,0.897864580154419,0.4872737228870392,0.3426277935504913,293.06597900390625,297.1499938964844,293.1499938964844,0.551949679851532,-9333.7587890625,304.1621398925781,0.981358766555786,0.6267157196998596,0.5944772958755493,293.12957763671875,297.1499938964844,293.1499938964844,0.0629351139068603,-8051.642578125,304.15380859375,0.54421067237854,0.1095667704939842,0.5131465196609497,291.1735534667969,291.1499938964844,265.45880126953125,263.88525390625,280.5229797363281,293.1216125488281,291.1766662597656,1.0,0.510446310043335,0.91119384765625,0.91119384765625,1.0,1.0,-2.540863275527954,1.157211422920227,1.383651852607727,0.5776665210723877,0.0,0.0,0.9551262855529784,150.93490600585938,128.0,90.63729095458984,-27388.845703125,1585.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,309.4298095703125,278.1499938964844,0.0,18000.0,313.7900085449219,33225.9765625,36000.0,0.0,0.0,0.6486309170722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828861117362976,1.8288888931274407,-2.7824895369121805e-05,0.0,0.0006582779460586,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15411376953125,297.1499938964844,293.1499938964844,0.2908624410629272,-5361.4814453125,304.1654357910156,0.8328597545623779,0.3769790828227997,0.3422659039497375,293.1340637207031,297.1499938964844,293.1499938964844,0.2523316144943237,-5047.3701171875,304.1612548828125,0.8036346435546875,0.3365979194641113,0.3223173320293426,293.0966186523437,297.1499938964844,293.1499938964844,0.4001682102680206,-5361.4580078125,304.1615600585937,0.9053550362586976,0.4870982468128204,0.3423664271831512,293.0717468261719,297.1499938964844,293.1499938964844,0.5499961376190186,-9307.041015625,304.1634826660156,0.9881572723388672,0.6266481280326843,0.5942308902740479,293.1322326660156,297.1499938964844,293.1499938964844,0.0623502619564533,-7998.49658203125,304.1541748046875,0.5489124655723572,0.1093077808618545,0.5110502243041992,291.2066650390625,291.1499938964844,265.48443603515625,263.90484619140625,280.5389404296875,293.1248779296875,291.2098388671875,1.0,0.5061120986938477,0.9101443886756896,0.9101443886756896,1.0,1.0,-2.5357308387756348,1.1546411514282229,1.381089687347412,0.5762283205986023,0.0,0.0,0.8844200968742371,145.48779296875,116.0,91.44947814941406,-27367.916015625,1554.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.5040588378906,278.1499938964844,0.0,18000.0,313.7900085449219,36240.86328125,36000.0,0.0,0.0,0.6491025686264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.814004898071289,1.814033031463623,-2.8178072170703672e-05,0.0,0.0006587565876543,0.0,0.0,680.183349609375,0.0,0.0,0.0,0.9940475225448608,4.0,0.0,1.0
720420,293.1620178222656,297.1499938964844,293.1499938964844,0.2892558574676513,-5339.205078125,304.1630554199219,0.8450849652290344,0.3752699792385101,0.3403635025024414,293.14227294921875,297.1499938964844,293.1499938964844,0.2511841058731079,-5030.0830078125,304.1595153808594,0.8161972761154175,0.335331529378891,0.3207454979419708,293.1051940917969,297.1499938964844,293.1499938964844,0.3998841643333435,-5359.80615234375,304.1583251953125,0.9226194024086,0.4867053925991058,0.3418015837669372,293.0820007324219,297.1499938964844,293.1499938964844,0.5474883317947388,-9273.7109375,304.1640319824219,0.9990000128746032,0.6265451908111572,0.5911439061164856,293.1371765136719,297.1499938964844,293.1499938964844,0.0616864785552024,-7942.3662109375,304.1539001464844,0.5588682293891907,0.10875104367733,0.5066670775413513,291.1849670410156,291.1499938964844,265.5392150878906,263.9462585449219,280.5738830566406,293.1312255859375,291.1905822753906,1.0,0.4970074892044067,0.908045530319214,0.908045530319214,1.0,1.0,-2.5218522548675537,1.147699952125549,1.3741521835327148,0.5725827217102051,0.0,0.0,0.8546369075775146,134.81057739257812,104.0,31.657241821289062,-27081.580078125,1490.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,309.6338806152344,278.1499938964844,0.0,18000.0,313.7900085449219,36402.93359375,36000.0,0.0,0.0,0.6481801867485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711418628692627,1.711444616317749,-2.6018547941930592e-05,0.0,0.0006578204920515,0.0,0.0,585.7304077148438,0.0,0.0,0.0,0.9487329125404358,4.0,0.0,1.0
720480,293.1620178222656,297.1499938964844,293.1499938964844,0.2892558574676513,-5339.205078125,304.1630554199219,0.8450849652290344,0.3752699792385101,0.3403635025024414,293.14227294921875,297.1499938964844,293.1499938964844,0.2511841058731079,-5030.0830078125,304.1595153808594,0.8161972761154175,0.335331529378891,0.3207454979419708,293.1051940917969,297.1499938964844,293.1499938964844,0.3998841643333435,-5359.80615234375,304.1583251953125,0.9226194024086,0.4867053925991058,0.3418015837669372,293.0820007324219,297.1499938964844,293.1499938964844,0.5474883317947388,-9273.7109375,304.1640319824219,0.9990000128746032,0.6265451908111572,0.5911439061164856,293.1371765136719,297.1499938964844,293.1499938964844,0.0616864785552024,-7942.3662109375,304.1539001464844,0.5588682293891907,0.10875104367733,0.5066670775413513,291.1849670410156,291.1499938964844,265.5392150878906,263.9462585449219,280.5738830566406,293.1312255859375,291.1905822753906,1.0,0.4970074892044067,0.908045530319214,0.908045530319214,1.0,1.0,-2.5218522548675537,1.147699952125549,1.3741521835327148,0.5725827217102051,0.0,0.0,0.8546369075775146,134.81057739257812,104.0,31.657241821289062,-27081.580078125,1490.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,309.6338806152344,278.1499938964844,0.0,18000.0,313.7900085449219,36402.93359375,36000.0,0.0,0.0,0.6481801867485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711418628692627,1.711444616317749,-2.6018547941930592e-05,0.0,0.0006578204920515,0.0,0.0,585.7304077148438,0.0,0.0,0.0,0.9487329125404358,4.0,0.0,1.0
720540,293.1693420410156,297.1499938964844,293.1499938964844,0.2876023948192596,-5315.85791015625,304.1614074707031,0.8549160361289978,0.3734842240810394,0.3385243415832519,293.14996337890625,297.1499938964844,293.1499938964844,0.2499660551548004,-5011.36083984375,304.1582946777344,0.825590968132019,0.3339700400829315,0.319209337234497,293.11309814453125,297.1499938964844,293.1499938964844,0.3995338082313537,-5357.03271484375,304.1560363769531,0.937008798122406,0.4862376451492309,0.3412870764732361,293.06951904296875,297.1499938964844,293.1499938964844,0.5235987305641174,-8935.740234375,304.198974609375,0.9990000128746032,0.6307245492935181,0.5674956440925598,293.141357421875,297.1499938964844,293.1499938964844,0.0610994324088096,-7892.66845703125,304.153564453125,0.566737711429596,0.1082297191023826,0.5029250383377075,291.1676330566406,291.1499938964844,265.59844970703125,263.990478515625,280.61895751953125,293.1372375488281,291.1785888671875,1.0,0.4861710965633392,0.9059466123580932,0.9059466123580932,1.0,1.0,-2.4840192794799805,1.1291146278381348,1.3549046516418457,0.5626285672187805,0.0,0.0,0.8281574845314026,126.16342163085938,92.0,26.33016395568848,-26668.908203125,1404.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8524475097656,309.8695678710937,278.1499938964844,0.0,18000.0,313.3099975585937,35848.984375,36000.0,0.0,0.0,0.6397057175636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012701988220217,1.6012938022613523,-2.3677497665630654e-05,0.0,0.0006492199609056,0.0,0.0,492.8260803222656,0.0,0.0,0.0,0.8998217582702637,4.0,0.0,1.0
720600,293.1693420410156,297.1499938964844,293.1499938964844,0.2876023948192596,-5315.85791015625,304.1614074707031,0.8549160361289978,0.3734842240810394,0.3385243415832519,293.14996337890625,297.1499938964844,293.1499938964844,0.2499660551548004,-5011.36083984375,304.1582946777344,0.825590968132019,0.3339700400829315,0.319209337234497,293.11309814453125,297.1499938964844,293.1499938964844,0.3995338082313537,-5357.03271484375,304.1560363769531,0.937008798122406,0.4862376451492309,0.3412870764732361,293.06951904296875,297.1499938964844,293.1499938964844,0.5235987305641174,-8935.740234375,304.198974609375,0.9990000128746032,0.6307245492935181,0.5674956440925598,293.141357421875,297.1499938964844,293.1499938964844,0.0610994324088096,-7892.66845703125,304.153564453125,0.566737711429596,0.1082297191023826,0.5029250383377075,291.1676330566406,291.1499938964844,265.59844970703125,263.990478515625,280.61895751953125,293.1372375488281,291.1785888671875,1.0,0.4861710965633392,0.9059466123580932,0.9059466123580932,1.0,1.0,-2.4840192794799805,1.1291146278381348,1.3549046516418457,0.5626285672187805,0.0,0.0,0.8281574845314026,126.16342163085938,92.0,26.33016395568848,-26668.908203125,1404.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8524475097656,309.8695678710937,278.1499938964844,0.0,18000.0,313.3099975585937,35848.984375,36000.0,0.0,0.0,0.6397057175636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6012701988220217,1.6012938022613523,-2.3677497665630654e-05,0.0,0.0006492199609056,0.0,0.0,492.8260803222656,0.0,0.0,0.0,0.8998217582702637,4.0,0.0,1.0
720660,293.176513671875,297.1499938964844,293.1499938964844,0.2860220670700073,-5293.29638671875,304.1601867675781,0.8672127723693848,0.3715375661849975,0.3365122079849243,293.1576538085937,297.1499938964844,293.1499938964844,0.2487651854753494,-4992.705078125,304.1575012207031,0.8369152545928955,0.3324117660522461,0.3174685537815094,293.120849609375,297.1499938964844,293.1499938964844,0.3993543088436126,-5355.7080078125,304.1542663574219,0.9537802934646606,0.4856002032756805,0.3406339287757873,293.0305480957031,297.1499938964844,293.1499938964844,0.4957627058029175,-8543.0185546875,304.2288513183594,0.9990000128746032,0.6406168341636658,0.5402355790138245,293.14483642578125,297.1499938964844,293.1499938964844,0.0605574883520603,-7847.23046875,304.1532592773437,0.5764173865318298,0.1077437400817871,0.4991449415683746,291.1312255859375,291.1499938964844,265.6617736816406,264.03729248046875,280.6695861816406,293.14678955078125,291.1734313964844,1.0,0.474088191986084,0.9040903449058532,0.9040903449058532,1.0,1.0,-2.4417648315429688,1.1084425449371338,1.3333221673965454,0.5513637065887451,0.0,0.0,0.8517040610313416,116.73273468017578,110.0,120.59608459472656,-26709.47265625,1312.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3509521484375,310.326904296875,278.1499938964844,0.0,18000.0,313.3099975585937,32432.02734375,36000.0,0.0,0.0,0.6316149234771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905780792236328,1.590600848197937,-2.269751530548092e-05,0.0,0.0006410088972188,0.0,0.0,473.4339904785156,0.0,0.0,0.0,0.8989343047142029,4.0,0.0,1.0
