time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.176513671875,297.1499938964844,293.1499938964844,0.2860220670700073,-5293.29638671875,304.1601867675781,0.8672127723693848,0.3715375661849975,0.3365122079849243,293.1576538085937,297.1499938964844,293.1499938964844,0.2487651854753494,-4992.705078125,304.1575012207031,0.8369152545928955,0.3324117660522461,0.3174685537815094,293.120849609375,297.1499938964844,293.1499938964844,0.3993543088436126,-5355.7080078125,304.1542663574219,0.9537802934646606,0.4856002032756805,0.3406339287757873,293.0305480957031,297.1499938964844,293.1499938964844,0.4957627058029175,-8543.0185546875,304.2288513183594,0.9990000128746032,0.6406168341636658,0.5402355790138245,293.14483642578125,297.1499938964844,293.1499938964844,0.0605574883520603,-7847.23046875,304.1532592773437,0.5764173865318298,0.1077437400817871,0.4991449415683746,291.1312255859375,291.1499938964844,265.6617736816406,264.03729248046875,280.6695861816406,293.14678955078125,291.1734313964844,1.0,0.474088191986084,0.9040903449058532,0.9040903449058532,1.0,1.0,-2.4417648315429688,1.1084425449371338,1.3333221673965454,0.5513637065887451,0.0,0.0,0.8517040610313416,116.73273468017578,110.0,120.59608459472656,-26709.47265625,1312.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3509521484375,310.326904296875,278.1499938964844,0.0,18000.0,313.3099975585937,32432.02734375,36000.0,0.0,0.0,0.6316149234771729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905780792236328,1.590600848197937,-2.269751530548092e-05,0.0,0.0006410088972188,0.0,0.0,473.4339904785156,0.0,0.0,0.0,0.8989343047142029,4.0,0.0,1.0
720780,293.1837463378906,297.1499938964844,293.1499938964844,0.2865504622459411,-5303.0380859375,304.15679931640625,0.8680021166801453,0.3693915009498596,0.3345797955989837,293.1657409667969,297.1499938964844,293.1499938964844,0.2493437379598617,-5003.84033203125,304.1548156738281,0.8377178907394409,0.3305737972259521,0.3157518804073334,293.1285095214844,297.1499938964844,293.1499938964844,0.4021179676055908,-5386.61279296875,304.1494445800781,0.9560925364494324,0.4847796857357025,0.3400395810604095,292.9921264648437,297.1499938964844,293.1499938964844,0.4932819008827209,-8522.6787109375,304.2069396972656,0.9990000128746032,0.6514768004417419,0.5356736183166504,293.1481018066406,297.1499938964844,293.1499938964844,0.0607351176440715,-7868.7998046875,304.152099609375,0.5772228240966797,0.1072134301066398,0.4966541826725006,290.9882202148437,291.1499938964844,265.7288818359375,264.08648681640625,280.7108459472656,293.1559143066406,291.1200256347656,1.0,0.4719918668270111,0.902234137058258,0.902234137058258,1.0,1.0,-2.428155899047852,1.1017762422561646,1.3263797760009766,0.547289252281189,0.0,0.0,1.0,114.9704818725586,128.0,352.698974609375,-27246.505859375,1288.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02056884765625,310.9821472167969,278.1499938964844,0.0,18000.0,313.3099975585937,28211.673828125,36000.0,0.0,0.0,0.619513750076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6181563138961792,1.6181786060333252,-2.2280448320088908e-05,0.0,0.0006287277210503,0.0,0.0,480.7270202636719,0.0,0.0,0.0,0.9108619093894958,4.0,0.0,1.0
720840,293.1837463378906,297.1499938964844,293.1499938964844,0.2865504622459411,-5303.0380859375,304.15679931640625,0.8680021166801453,0.3693915009498596,0.3345797955989837,293.1657409667969,297.1499938964844,293.1499938964844,0.2493437379598617,-5003.84033203125,304.1548156738281,0.8377178907394409,0.3305737972259521,0.3157518804073334,293.1285095214844,297.1499938964844,293.1499938964844,0.4021179676055908,-5386.61279296875,304.1494445800781,0.9560925364494324,0.4847796857357025,0.3400395810604095,292.9921264648437,297.1499938964844,293.1499938964844,0.4932819008827209,-8522.6787109375,304.2069396972656,0.9990000128746032,0.6514768004417419,0.5356736183166504,293.1481018066406,297.1499938964844,293.1499938964844,0.0607351176440715,-7868.7998046875,304.152099609375,0.5772228240966797,0.1072134301066398,0.4966541826725006,290.9882202148437,291.1499938964844,265.7288818359375,264.08648681640625,280.7108459472656,293.1559143066406,291.1200256347656,1.0,0.4719918668270111,0.902234137058258,0.902234137058258,1.0,1.0,-2.428155899047852,1.1017762422561646,1.3263797760009766,0.547289252281189,0.0,0.0,1.0,114.9704818725586,128.0,352.698974609375,-27246.505859375,1288.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02056884765625,310.9821472167969,278.1499938964844,0.0,18000.0,313.3099975585937,28211.673828125,36000.0,0.0,0.0,0.619513750076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6181563138961792,1.6181786060333252,-2.2280448320088908e-05,0.0,0.0006287277210503,0.0,0.0,480.7270202636719,0.0,0.0,0.0,0.9108619093894958,4.0,0.0,1.0
720900,293.1885681152344,297.1499938964844,293.1499938964844,0.2808903455734253,-5218.0029296875,304.16357421875,0.8643913269042969,0.3680191338062286,0.3335537612438202,293.1705017089844,297.1499938964844,293.1499938964844,0.2444892674684524,-4924.28466796875,304.1607971191406,0.8344978094100952,0.3294440805912018,0.3148431479930877,293.1339416503906,297.1499938964844,293.1499938964844,0.3951988816261291,-5311.931640625,304.1589660644531,0.9524883031845092,0.4839841425418854,0.339686244726181,292.98748779296875,297.1499938964844,293.1499938964844,0.4896208345890045,-8481.958984375,304.1993713378906,0.9990000128746032,0.654400646686554,0.5407480597496033,293.14996337890625,297.1499938964844,293.1499938964844,0.0594145432114601,-7746.6474609375,304.1535339355469,0.5745222568511963,0.10687156021595,0.4955520033836365,291.3068542480469,291.1499938964844,265.76373291015625,264.11187744140625,280.7284851074219,293.1593933105469,291.08892822265625,1.0,0.4735444784164428,0.9013060331344604,0.9013060331344604,1.0,1.0,-2.430172204971313,1.1027034521102903,1.3274686336517334,0.547672688961029,0.0,0.0,0.4465478360652923,116.49040222167967,128.0,-819.404052734375,-18511.134765625,1297.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1301574707031,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,51405.828125,35280.0,0.0,0.0,0.6134672164916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707686543464661,0.5707822442054749,-1.3603684237750713e-05,0.0,0.0006225912366062,0.0,0.0,77.1365737915039,0.0,0.0,0.0,0.4930247962474823,4.0,0.0,1.0
720960,293.190673828125,297.1499938964844,293.1499938964844,0.293823629617691,-5418.28759765625,304.1434020996094,0.8591604232788086,0.3671166002750397,0.3326672613620758,293.173828125,297.1499938964844,293.1499938964844,0.2557392120361328,-5114.18798828125,304.1434326171875,0.8297358751296997,0.3285305798053741,0.313998132944107,293.13555908203125,297.1499938964844,293.1499938964844,0.4143857061862945,-5523.99365234375,304.1304931640625,0.9467681050300598,0.4838727116584778,0.339475005865097,292.9877624511719,297.1499938964844,293.1499938964844,0.5217929482460022,-8945.470703125,304.1416931152344,0.9990000128746032,0.6564109325408936,0.5493029952049255,293.1519470214844,297.1499938964844,293.1499938964844,0.0626013204455375,-8054.98583984375,304.1485290527344,0.5703347325325012,0.1064803749322891,0.4943958222866058,290.5657958984375,291.1499938964844,265.7994079589844,264.1377868652344,280.7440795898437,293.1615905761719,290.8031005859375,1.0,0.4764831364154815,0.9004269242286682,0.9004269242286682,1.0,1.0,-2.436718463897705,1.105838179588318,1.3308804035186768,0.5492336750030518,0.0,0.0,1.0,119.18590545654295,146.0,430.0190124511719,-27467.494140625,1316.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.866943359375,311.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,25821.220703125,35280.0,0.0,0.0,0.601004958152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.521939396858215,1.5219591856002808,-1.990516284422484e-05,0.0,0.0006099436432123,0.0,0.0,402.6690368652344,0.0,0.0,0.0,0.8654711842536926,4.0,0.0,1.0
721020,293.1983337402344,297.1499938964844,293.1499938964844,0.3029383420944214,-5562.3671875,304.1260070800781,0.8447291851043701,0.3645105361938476,0.3306393325328827,293.1822814941406,297.1499938964844,293.1499938964844,0.26375213265419,-5252.11376953125,304.1284484863281,0.8163232803344727,0.3262009918689728,0.312145859003067,293.1435241699219,297.1499938964844,293.1499938964844,0.4293757975101471,-5691.6845703125,304.1058349609375,0.9294236302375792,0.4825911223888397,0.3388081789016723,293.0207214355469,297.1499938964844,293.1499938964844,0.5693911910057068,-9630.470703125,304.0572509765625,0.9990000128746032,0.6538747549057007,0.57530277967453,293.1572570800781,297.1499938964844,293.1499938964844,0.0647705495357513,-8275.25390625,304.1443176269531,0.5581398606300354,0.1053570583462715,0.4912943243980407,290.0867004394531,291.1499938964844,265.873046875,264.1910095214844,280.7728576660156,293.16522216796875,290.377197265625,1.0,0.4855596125125885,0.8986688256263733,0.8986688256263733,1.0,1.0,-2.4587562084198,1.1164387464523315,1.3423174619674685,0.5547587871551514,0.0,0.0,1.0,127.69818115234376,149.0,190.85679626464844,-27507.78125,1379.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4625244140625,311.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,25111.453125,35280.0,0.0,0.0,0.5838647484779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241175651550293,1.4241355657577517,-1.7994625522987917e-05,0.0,0.0005925484583713,0.0,0.0,337.2149353027344,0.0,0.0,0.0,0.8281349539756775,4.0,0.0,1.0
721080,293.1983337402344,297.1499938964844,293.1499938964844,0.3029383420944214,-5562.3671875,304.1260070800781,0.8447291851043701,0.3645105361938476,0.3306393325328827,293.1822814941406,297.1499938964844,293.1499938964844,0.26375213265419,-5252.11376953125,304.1284484863281,0.8163232803344727,0.3262009918689728,0.312145859003067,293.1435241699219,297.1499938964844,293.1499938964844,0.4293757975101471,-5691.6845703125,304.1058349609375,0.9294236302375792,0.4825911223888397,0.3388081789016723,293.0207214355469,297.1499938964844,293.1499938964844,0.5693911910057068,-9630.470703125,304.0572509765625,0.9990000128746032,0.6538747549057007,0.57530277967453,293.1572570800781,297.1499938964844,293.1499938964844,0.0647705495357513,-8275.25390625,304.1443176269531,0.5581398606300354,0.1053570583462715,0.4912943243980407,290.0867004394531,291.1499938964844,265.873046875,264.1910095214844,280.7728576660156,293.16522216796875,290.377197265625,1.0,0.4855596125125885,0.8986688256263733,0.8986688256263733,1.0,1.0,-2.4587562084198,1.1164387464523315,1.3423174619674685,0.5547587871551514,0.0,0.0,1.0,127.69818115234376,149.0,190.85679626464844,-27507.78125,1379.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4625244140625,311.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,25111.453125,35280.0,0.0,0.0,0.5838647484779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241175651550293,1.4241355657577517,-1.7994625522987917e-05,0.0,0.0005925484583713,0.0,0.0,337.2149353027344,0.0,0.0,0.0,0.8281349539756775,4.0,0.0,1.0
721140,293.2060241699219,297.1499938964844,293.1499938964844,0.3113812506198883,-5696.3076171875,304.1086120605469,0.8329790830612183,0.3617062270641327,0.3283960223197937,293.1905822753906,297.1499938964844,293.1499938964844,0.2711663544178009,-5380.193359375,304.1133728027344,0.8044856786727905,0.3236874043941498,0.3100715577602386,293.15167236328125,297.1499938964844,293.1499938964844,0.4436081051826477,-5850.96484375,304.0809020996094,0.915051281452179,0.4810689091682434,0.3379555642604828,293.0785217285156,297.1499938964844,293.1499938964844,0.6155836582183838,-10277.8330078125,303.99053955078125,0.9990000128746032,0.6454161405563354,0.5974261164665222,293.1635437011719,297.1499938964844,293.1499938964844,0.0664592534303665,-8454.537109375,304.1405944824219,0.5471628904342651,0.103901669383049,0.4863647520542145,289.6563720703125,291.1499938964844,265.949462890625,264.2459411621094,280.8048400878906,293.1664733886719,289.9208679199219,1.0,0.4922608733177185,0.8969106674194336,0.8969106674194336,1.0,1.0,-2.473215341567993,1.1232985258102417,1.3499168157577517,0.558527410030365,0.0,0.0,1.0,135.1038818359375,152.0,-313.88330078125,-27071.337890625,1428.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7486572265625,311.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25394.19921875,34200.0,0.0,0.0,0.568489670753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082712888717651,1.3082873821258545,-1.6136400518007576e-05,0.0,0.0005769447307102,0.0,0.0,272.7032775878906,0.0,0.0,0.0,0.7747093439102173,4.0,0.0,1.0
721200,293.2060241699219,297.1499938964844,293.1499938964844,0.3113812506198883,-5696.3076171875,304.1086120605469,0.8329790830612183,0.3617062270641327,0.3283960223197937,293.1905822753906,297.1499938964844,293.1499938964844,0.2711663544178009,-5380.193359375,304.1133728027344,0.8044856786727905,0.3236874043941498,0.3100715577602386,293.15167236328125,297.1499938964844,293.1499938964844,0.4436081051826477,-5850.96484375,304.0809020996094,0.915051281452179,0.4810689091682434,0.3379555642604828,293.0785217285156,297.1499938964844,293.1499938964844,0.6155836582183838,-10277.8330078125,303.99053955078125,0.9990000128746032,0.6454161405563354,0.5974261164665222,293.1635437011719,297.1499938964844,293.1499938964844,0.0664592534303665,-8454.537109375,304.1405944824219,0.5471628904342651,0.103901669383049,0.4863647520542145,289.6563720703125,291.1499938964844,265.949462890625,264.2459411621094,280.8048400878906,293.1664733886719,289.9208679199219,1.0,0.4922608733177185,0.8969106674194336,0.8969106674194336,1.0,1.0,-2.473215341567993,1.1232985258102417,1.3499168157577517,0.558527410030365,0.0,0.0,1.0,135.1038818359375,152.0,-313.88330078125,-27071.337890625,1428.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7486572265625,311.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25394.19921875,34200.0,0.0,0.0,0.568489670753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082712888717651,1.3082873821258545,-1.6136400518007576e-05,0.0,0.0005769447307102,0.0,0.0,272.7032775878906,0.0,0.0,0.0,0.7747093439102173,4.0,0.0,1.0
721260,293.2134704589844,297.1499938964844,293.1499938964844,0.3141160607337951,-5742.806640625,304.10040283203125,0.8209375143051147,0.3587563633918762,0.3261009156703949,293.19854736328125,297.1499938964844,293.1499938964844,0.2735806703567505,-5424.85400390625,304.1063232421875,0.7916918992996216,0.3210368752479553,0.30792236328125,293.1598205566406,297.1499938964844,293.1499938964844,0.4498898983001709,-5922.85986328125,304.06890869140625,0.9010884165763856,0.4793543219566345,0.3370499014854431,293.13726806640625,297.1499938964844,293.1499938964844,0.6359144449234009,-10549.4677734375,303.978271484375,0.9929987788200378,0.6352496147155762,0.6040769219398499,293.16949462890625,297.1499938964844,293.1499938964844,0.0666744858026504,-8490.0380859375,304.1390686035156,0.5356984734535217,0.1023440435528755,0.4808421730995178,289.5071716308594,291.1499938964844,266.0283508300781,264.3023681640625,280.84991455078125,293.1756591796875,289.611328125,1.0,0.4968882799148559,0.8946185111999512,0.8946185111999512,1.0,1.0,-2.4681713581085205,1.1205962896347046,1.3475751876831057,0.5573081374168396,0.0,0.0,1.0,142.8584747314453,155.0,-980.9240112304688,-25787.61328125,1454.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7114562988281,311.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,26391.212890625,34200.0,0.0,0.0,0.5560782551765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140493392944336,1.1405072212219238,-1.3867002053302713e-05,0.0,0.0005643487675115,0.0,0.0,197.247314453125,0.0,0.0,0.0,0.7321158051490784,4.0,0.0,1.0
721320,293.2134704589844,297.1499938964844,293.1499938964844,0.3141160607337951,-5742.806640625,304.10040283203125,0.8209375143051147,0.3587563633918762,0.3261009156703949,293.19854736328125,297.1499938964844,293.1499938964844,0.2735806703567505,-5424.85400390625,304.1063232421875,0.7916918992996216,0.3210368752479553,0.30792236328125,293.1598205566406,297.1499938964844,293.1499938964844,0.4498898983001709,-5922.85986328125,304.06890869140625,0.9010884165763856,0.4793543219566345,0.3370499014854431,293.13726806640625,297.1499938964844,293.1499938964844,0.6359144449234009,-10549.4677734375,303.978271484375,0.9929987788200378,0.6352496147155762,0.6040769219398499,293.16949462890625,297.1499938964844,293.1499938964844,0.0666744858026504,-8490.0380859375,304.1390686035156,0.5356984734535217,0.1023440435528755,0.4808421730995178,289.5071716308594,291.1499938964844,266.0283508300781,264.3023681640625,280.84991455078125,293.1756591796875,289.611328125,1.0,0.4968882799148559,0.8946185111999512,0.8946185111999512,1.0,1.0,-2.4681713581085205,1.1205962896347046,1.3475751876831057,0.5573081374168396,0.0,0.0,1.0,142.8584747314453,155.0,-980.9240112304688,-25787.61328125,1454.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7114562988281,311.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,26391.212890625,34200.0,0.0,0.0,0.5560782551765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140493392944336,1.1405072212219238,-1.3867002053302713e-05,0.0,0.0005643487675115,0.0,0.0,197.247314453125,0.0,0.0,0.0,0.7321158051490784,4.0,0.0,1.0
721380,293.2207946777344,297.1499938964844,293.1499938964844,0.3124187886714935,-5721.591796875,304.099609375,0.8095600008964539,0.355654776096344,0.3237186670303345,293.2063903808594,297.1499938964844,293.1499938964844,0.2720939815044403,-5404.62158203125,304.1057434082031,0.7799374461174011,0.3182108402252197,0.305655300617218,293.1678466796875,297.1499938964844,293.1499938964844,0.449945867061615,-5926.69873046875,304.0673217773437,0.8890314102172852,0.4774680137634277,0.3360690474510193,293.1678771972656,297.1499938964844,293.1499938964844,0.6328110694885254,-10496.8857421875,304.0010681152344,0.9802935719490052,0.6293127536773682,0.5979284644126892,293.17462158203125,297.1499938964844,293.1499938964844,0.0658910796046257,-8426.2333984375,304.1390686035156,0.5254533290863037,0.1008114516735076,0.4754444360733032,289.5614624023437,291.1499938964844,266.1093139648437,264.3600769042969,280.90240478515625,293.18731689453125,289.4222106933594,1.0,0.4992658495903015,0.8923264145851135,0.8923264145851135,1.0,1.0,-2.4475340843200684,1.1103765964508057,1.3371574878692627,0.5517345666885376,0.0,0.0,1.0,149.97901916503906,158.0,-1747.4278564453125,-23508.04296875,1458.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5392150878906,310.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,30395.140625,34200.0,0.0,0.0,0.545524537563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088905453681946,0.9089024662971495,-1.1890222594956867e-05,0.0,0.0005536380922421,0.0,0.0,125.23397827148438,0.0,0.0,0.0,0.6547582745552063,4.0,0.0,1.0
721440,293.2207946777344,297.1499938964844,293.1499938964844,0.3124187886714935,-5721.591796875,304.099609375,0.8095600008964539,0.355654776096344,0.3237186670303345,293.2063903808594,297.1499938964844,293.1499938964844,0.2720939815044403,-5404.62158203125,304.1057434082031,0.7799374461174011,0.3182108402252197,0.305655300617218,293.1678466796875,297.1499938964844,293.1499938964844,0.449945867061615,-5926.69873046875,304.0673217773437,0.8890314102172852,0.4774680137634277,0.3360690474510193,293.1678771972656,297.1499938964844,293.1499938964844,0.6328110694885254,-10496.8857421875,304.0010681152344,0.9802935719490052,0.6293127536773682,0.5979284644126892,293.17462158203125,297.1499938964844,293.1499938964844,0.0658910796046257,-8426.2333984375,304.1390686035156,0.5254533290863037,0.1008114516735076,0.4754444360733032,289.5614624023437,291.1499938964844,266.1093139648437,264.3600769042969,280.90240478515625,293.18731689453125,289.4222106933594,1.0,0.4992658495903015,0.8923264145851135,0.8923264145851135,1.0,1.0,-2.4475340843200684,1.1103765964508057,1.3371574878692627,0.5517345666885376,0.0,0.0,1.0,149.97901916503906,158.0,-1747.4278564453125,-23508.04296875,1458.1529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5392150878906,310.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,30395.140625,34200.0,0.0,0.0,0.545524537563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088905453681946,0.9089024662971495,-1.1890222594956867e-05,0.0,0.0005536380922421,0.0,0.0,125.23397827148438,0.0,0.0,0.0,0.6547582745552063,4.0,0.0,1.0
721500,293.2240295410156,297.1499938964844,293.1499938964844,0.2670423984527588,-4999.8818359375,304.191162109375,0.8051896691322327,0.3541334271430969,0.3226470649242401,293.2101135253906,297.1499938964844,293.1499938964844,0.2323463410139084,-4717.0546875,304.1859436035156,0.7755741477012634,0.3167693018913269,0.3045209050178528,293.1711120605469,297.1499938964844,293.1499938964844,0.3867661952972412,-5205.2333984375,304.19708251953125,0.8848520517349243,0.4766101539134979,0.3357393741607666,293.1759948730469,297.1499938964844,293.1499938964844,0.5461114048957825,-9239.318359375,304.1856384277344,0.9757735133171082,0.6275008320808411,0.5964599251747131,293.1769104003906,297.1499938964844,293.1499938964844,0.054419569671154,-7306.947265625,304.1618957519531,0.5215501189231873,0.1000477746129036,0.4726113975048065,291.3248596191406,291.1499938964844,266.1504821777344,264.3893127441406,280.9273986816406,293.19146728515625,291.42681884765625,1.0,0.5000787377357483,0.8911803364753723,0.8911803364753723,1.0,1.0,-2.4393200874328613,1.106287956237793,1.3330321311950684,0.5495042204856873,0.0,0.0,0.4710080921649933,152.59495544433594,158.0,1297.9638671875,-27725.890625,1458.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92364501953125,311.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,28168.1171875,35280.0,0.0,0.0,0.5453484654426575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591626524925232,1.5916483402252195,-2.1753494365839288e-05,0.0,0.0005534593365155,0.0,0.0,460.319091796875,0.0,0.0,0.0,0.883529007434845,4.0,0.0,1.0
721560,293.2278137207031,297.1499938964844,293.1499938964844,0.3013055324554443,-5553.04541015625,304.1168518066406,0.8004583120346069,0.3524446487426758,0.3211690187454223,293.2141418457031,297.1499938964844,293.1499938964844,0.2622972130775451,-5242.96923828125,304.1210021972656,0.7710905075073242,0.3152132332324981,0.3031426966190338,293.1756591796875,297.1499938964844,293.1499938964844,0.4366233348846435,-5780.7939453125,304.0914306640625,0.8803420066833496,0.4754410684108734,0.3349488079547882,293.18463134765625,297.1499938964844,293.1499938964844,0.6139473915100098,-10226.84375,304.0469665527344,0.9708330631256104,0.6254633665084839,0.5944225788116455,293.1789855957031,297.1499938964844,293.1499938964844,0.0628418624401092,-8137.6123046875,304.1432800292969,0.5177385807037354,0.099302276968956,0.4697367250919342,289.9922180175781,291.1499938964844,266.19207763671875,264.4188232421875,280.9538879394531,293.197021484375,289.6070251464844,1.0,0.5006272792816162,0.8902330994606018,0.8902330994606018,1.0,1.0,-2.4290382862091064,1.1012059450149536,1.3278323411941528,0.5467660427093506,0.0,0.0,1.0,155.1838836669922,161.0,-2240.170654296875,-19794.439453125,1456.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1676330566406,308.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,38131.2890625,35280.0,0.0,0.0,0.5376187562942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253275871276855,0.625338613986969,-1.0997927347489169e-05,0.0,0.0005456146900542,0.0,0.0,71.22191619873047,0.0,0.0,0.0,0.5603100061416626,4.0,0.0,1.0
721620,293.2340087890625,297.1499938964844,293.1499938964844,0.2783229053020477,-5191.86474609375,304.1579895019531,0.7930116057395935,0.3493018448352813,0.3186546266078949,293.22125244140625,297.1499938964844,293.1499938964844,0.2420724928379058,-4897.26123046875,304.1571960449219,0.763942301273346,0.3122138679027557,0.300585925579071,293.18267822265625,297.1499938964844,293.1499938964844,0.4060644805431366,-5435.52978515625,304.1501159667969,0.873577356338501,0.4734235107898712,0.3338207006454468,293.1959228515625,297.1499938964844,293.1499938964844,0.5722031593322754,-9625.794921875,304.13458251953125,0.9632127285003662,0.622371256351471,0.5918623208999634,293.1825561523437,297.1499938964844,293.1499938964844,0.0568197257816791,-7561.03759765625,304.1534729003906,0.5115638971328735,0.0978675484657287,0.4641751050949096,290.8555603027344,291.1499938964844,266.2734375,264.4764404296875,281.00323486328125,293.2050170898437,290.42657470703125,1.0,0.5014002919197083,0.8884020447731018,0.8884020447731018,1.0,1.0,-2.411834716796875,1.0926826000213623,1.3191521167755127,0.5421727299690247,0.0,0.0,0.949999988079071,159.26296997070312,161.0,-1698.3038330078125,-14844.51953125,1451.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6243591308594,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,46991.390625,35280.0,0.0,0.0,0.5324943661689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707682192325592,0.3707796931266784,-1.1489438293210696e-05,0.0,0.0005404140683822,0.0,0.0,40.46571731567383,0.0,0.0,0.0,0.4686008989810943,4.0,0.0,1.0
721680,293.2341003417969,297.1499938964844,293.1499938964844,0.2852004170417785,-5302.103515625,304.14422607421875,0.7927413582801819,0.3492138981819153,0.3185516893863678,293.221435546875,297.1499938964844,293.1499938964844,0.2480689436197281,-5001.873046875,304.1451721191406,0.763689398765564,0.3121193051338196,0.3004874289035797,293.1827697753906,297.1499938964844,293.1499938964844,0.4160166680812835,-5549.3974609375,304.1303405761719,0.8733282089233398,0.4733802080154419,0.3337621688842773,293.1960754394531,297.1499938964844,293.1499938964844,0.5858209133148193,-9822.29296875,304.10772705078125,0.96292382478714,0.6223074197769165,0.5917400121688843,293.18267822265625,297.1499938964844,293.1499938964844,0.0585215240716934,-7726.826171875,304.1500549316406,0.5113542675971985,0.0978202000260353,0.4639826714992523,290.5721435546875,291.1499938964844,266.2762756347656,264.4784240722656,281.0049133300781,293.2052001953125,290.1076965332031,1.0,0.5014167428016663,0.8883386254310608,0.8883386254310608,1.0,1.0,-2.4111440181732178,1.0923420190811155,1.318801999092102,0.5419858694076538,0.0,0.0,1.0,159.40411376953125,164.0,-2072.845458984375,-15770.884765625,1450.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71221923828125,306.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,44745.48828125,35280.0,0.0,0.0,0.5312789678573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41134113073349,0.411352276802063,-1.1162919690832496e-05,0.0,0.0005391805898398,0.0,0.0,44.15043640136719,0.0,0.0,0.0,0.4849626421928406,4.0,0.0,1.0
721740,293.2381591796875,297.1499938964844,293.1499938964844,0.2563683092594147,-4835.37548828125,304.2012023925781,0.7873732447624207,0.3467170298099518,0.3165355920791626,293.2266540527344,297.1499938964844,293.1499938964844,0.2226921021938324,-4555.30078125,304.1951599121094,0.7585141658782959,0.3096383512020111,0.2983435988426208,293.1870422363281,297.1499938964844,293.1499938964844,0.3764887154102325,-5089.9140625,304.2121276855469,0.8686385154724121,0.471883475780487,0.3329095840454101,293.20196533203125,297.1499938964844,293.1499938964844,0.5320519208908081,-9029.5439453125,304.223388671875,0.9574641585350036,0.620234489440918,0.590053915977478,293.18524169921875,297.1499938964844,293.1499938964844,0.0508487895131111,-6996.81298828125,304.1646423339844,0.5068885684013367,0.0966417714953422,0.4593586325645447,291.5491027832031,291.1499938964844,266.344482421875,264.526611328125,281.04498291015625,293.2100524902344,291.5758056640625,1.0,0.5018236637115479,0.8868230581283569,0.8868230581283569,1.0,1.0,-2.3975417613983154,1.0855978727340698,1.3119438886642456,0.5383468270301819,0.0,0.0,0.1000000014901161,162.29920959472656,164.0,1162.3892822265625,-24886.919921875,1445.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2584228515625,310.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,46885.3125,35280.0,0.0,0.0,0.5272918939590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370896339416504,1.2371095418930054,-1.9896375306416303e-05,0.0,0.0005351342260837,0.0,0.0,291.8865661621094,0.0,0.0,0.0,0.6236957907676697,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2670566737651825,-5013.15771484375,304.17626953125,0.7858279347419739,0.3459721207618713,0.315891683101654,293.22821044921875,297.1499938964844,293.1499938964844,0.2320141494274139,-4723.92724609375,304.17340087890625,0.7570849061012268,0.3089466094970703,0.2977274060249328,293.1890869140625,297.1499938964844,293.1499938964844,0.392264574766159,-5277.1181640625,304.1763916015625,0.8672369718551636,0.4713060259819031,0.332533985376358,293.2048645019531,297.1499938964844,293.1499938964844,0.5535281896591187,-9351.349609375,304.17559814453125,0.9557783603668212,0.6194122433662415,0.5893175601959229,293.18585205078125,297.1499938964844,293.1499938964844,0.0535776950418949,-7261.84619140625,304.1581726074219,0.5057220458984375,0.0963462814688682,0.4581884145736694,291.1776428222656,291.1499938964844,266.3616027832031,264.5386962890625,281.0559997558594,293.2123718261719,290.8465270996094,1.0,0.5018735527992249,0.8864442110061646,0.8864442110061646,1.0,1.0,-2.393287181854248,1.0834943056106567,1.3097927570343018,0.537225604057312,0.0,0.0,0.509121298789978,163.09542846679688,167.0,-996.0457763671876,-14900.12890625,1443.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31561279296875,306.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,49109.28515625,34200.0,0.0,0.0,0.5250458717346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825581669807434,0.382570207118988,-1.2018777852063067e-05,0.0,0.0005328548140823,0.0,0.0,43.71152877807617,0.0,0.0,0.0,0.4483529031276703,4.0,0.0,1.0
721860,293.24462890625,297.1499938964844,293.1499938964844,0.2550910711288452,-4820.27685546875,304.1964416503906,0.7793765664100647,0.3427284657955169,0.3131784200668335,293.2345275878906,297.1499938964844,293.1499938964844,0.221311941742897,-4536.5693359375,304.1912536621094,0.7509397864341736,0.3057014942169189,0.2948648035526275,293.1946105957031,297.1499938964844,293.1499938964844,0.3772347867488861,-5102.04150390625,304.2057189941406,0.8616681098937988,0.4692285060882568,0.3312475085258484,293.2119445800781,297.1499938964844,293.1499938964844,0.5331677198410034,-9049.5244140625,304.218994140625,0.9489898085594176,0.6166413426399231,0.5869280099868774,293.18865966796875,297.1499938964844,293.1499938964844,0.0501168109476566,-6944.0478515625,304.1634216308594,0.5005313754081726,0.0948682650923729,0.4523267149925232,291.4982604980469,291.1499938964844,266.4477233886719,264.5994567871094,281.1070861816406,293.2187805175781,291.3969421386719,1.0,0.5021221041679382,0.8846789598464966,0.8846789598464966,1.0,1.0,-2.375131130218506,1.074510931968689,1.300620198249817,0.5324053764343262,0.0,0.0,0.1171567738056182,166.50123596191406,170.0,376.0567932128906,-19235.771484375,1434.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99468994140625,308.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,50432.88671875,34200.0,0.0,0.0,0.5188225507736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551698446273804,0.6551838517189026,-1.401197641826002e-05,0.0,0.0005265389336273,0.0,0.0,93.43030548095705,0.0,0.0,0.0,0.4862388670444488,4.0,0.0,1.0
721920,293.24462890625,297.1499938964844,293.1499938964844,0.2550910711288452,-4820.27685546875,304.1964416503906,0.7793765664100647,0.3427284657955169,0.3131784200668335,293.2345275878906,297.1499938964844,293.1499938964844,0.221311941742897,-4536.5693359375,304.1912536621094,0.7509397864341736,0.3057014942169189,0.2948648035526275,293.1946105957031,297.1499938964844,293.1499938964844,0.3772347867488861,-5102.04150390625,304.2057189941406,0.8616681098937988,0.4692285060882568,0.3312475085258484,293.2119445800781,297.1499938964844,293.1499938964844,0.5331677198410034,-9049.5244140625,304.218994140625,0.9489898085594176,0.6166413426399231,0.5869280099868774,293.18865966796875,297.1499938964844,293.1499938964844,0.0501168109476566,-6944.0478515625,304.1634216308594,0.5005313754081726,0.0948682650923729,0.4523267149925232,291.4982604980469,291.1499938964844,266.4477233886719,264.5994567871094,281.1070861816406,293.2187805175781,291.3969421386719,1.0,0.5021221041679382,0.8846789598464966,0.8846789598464966,1.0,1.0,-2.375131130218506,1.074510931968689,1.300620198249817,0.5324053764343262,0.0,0.0,0.1171567738056182,166.50123596191406,170.0,376.0567932128906,-19235.771484375,1434.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99468994140625,308.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,50432.88671875,34200.0,0.0,0.0,0.5188225507736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551698446273804,0.6551838517189026,-1.401197641826002e-05,0.0,0.0005265389336273,0.0,0.0,93.43030548095705,0.0,0.0,0.0,0.4862388670444488,4.0,0.0,1.0
721980,293.2490539550781,297.1499938964844,293.1499938964844,0.250537246465683,-4748.4384765625,304.2010192871094,0.7731876373291016,0.3394475281238556,0.3103878200054168,293.2404479980469,297.1499938964844,293.1499938964844,0.2170388847589492,-4463.4716796875,304.1954650878906,0.7450577616691589,0.3023641705513,0.2918891310691833,293.1997375488281,297.1499938964844,293.1499938964844,0.3728367686271667,-5051.1220703125,304.2126770019531,0.8563821911811829,0.4670867621898651,0.3298686444759369,293.2181701660156,297.1499938964844,293.1499938964844,0.5272889733314514,-8961.9462890625,304.23077392578125,0.9423155188560486,0.6138472557067871,0.5844328999519348,293.1911926269531,297.1499938964844,293.1499938964844,0.0485616885125637,-6809.287109375,304.1646728515625,0.4955909252166748,0.0933777391910553,0.4463803768157959,291.535400390625,291.1499938964844,266.5342712402344,264.6604309082031,281.15850830078125,293.2248229980469,291.54949951171875,1.0,0.5022262930870056,0.8829137682914734,0.8829137682914734,1.0,1.0,-2.3564069271087646,1.0652505159378052,1.29115629196167,0.5274478197097778,0.0,0.0,0.1202750355005264,169.76312255859375,173.0,1040.5645751953125,-23656.10546875,1424.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7471923828125,310.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,46937.59375,34200.0,0.0,0.0,0.5128795504570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152804613113403,1.1528233289718628,-1.8685002942220308e-05,0.0,0.0005205075722187,0.0,0.0,250.9055328369141,0.0,0.0,0.0,0.594196081161499,4.0,0.0,1.0
722040,293.2490539550781,297.1499938964844,293.1499938964844,0.250537246465683,-4748.4384765625,304.2010192871094,0.7731876373291016,0.3394475281238556,0.3103878200054168,293.2404479980469,297.1499938964844,293.1499938964844,0.2170388847589492,-4463.4716796875,304.1954650878906,0.7450577616691589,0.3023641705513,0.2918891310691833,293.1997375488281,297.1499938964844,293.1499938964844,0.3728367686271667,-5051.1220703125,304.2126770019531,0.8563821911811829,0.4670867621898651,0.3298686444759369,293.2181701660156,297.1499938964844,293.1499938964844,0.5272889733314514,-8961.9462890625,304.23077392578125,0.9423155188560486,0.6138472557067871,0.5844328999519348,293.1911926269531,297.1499938964844,293.1499938964844,0.0485616885125637,-6809.287109375,304.1646728515625,0.4955909252166748,0.0933777391910553,0.4463803768157959,291.535400390625,291.1499938964844,266.5342712402344,264.6604309082031,281.15850830078125,293.2248229980469,291.54949951171875,1.0,0.5022262930870056,0.8829137682914734,0.8829137682914734,1.0,1.0,-2.3564069271087646,1.0652505159378052,1.29115629196167,0.5274478197097778,0.0,0.0,0.1202750355005264,169.76312255859375,173.0,1040.5645751953125,-23656.10546875,1424.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7471923828125,310.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,46937.59375,34200.0,0.0,0.0,0.5128795504570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152804613113403,1.1528233289718628,-1.8685002942220308e-05,0.0,0.0005205075722187,0.0,0.0,250.9055328369141,0.0,0.0,0.0,0.594196081161499,4.0,0.0,1.0
722100,293.25030517578125,297.1499938964844,293.1499938964844,0.2919175922870636,-5415.3427734375,304.116943359375,0.7699734568595886,0.3379400074481964,0.3088504076004028,293.242919921875,297.1499938964844,293.1499938964844,0.2528146803379059,-5092.02783203125,304.1225280761719,0.7420499324798584,0.3007347583770752,0.2903006970882416,293.2010498046875,297.1499938964844,293.1499938964844,0.4346724152565002,-5757.75390625,304.0894470214844,0.8535844683647156,0.4661882519721985,0.3289971947669983,293.21942138671875,297.1499938964844,293.1499938964844,0.6120621562004089,-10181.2802734375,304.0627136230469,0.9386693239212036,0.6127200126647949,0.5828264355659485,293.1922912597656,297.1499938964844,293.1499938964844,0.0587284676730632,-7788.1982421875,304.1436462402344,0.4931105673313141,0.0926400572061538,0.4433803260326385,289.57159423828125,291.1499938964844,266.57763671875,264.69097900390625,281.1841125488281,293.2269897460937,289.70806884765625,1.0,0.5022108554840088,0.8820311427116394,0.8820311427116394,1.0,1.0,-2.3460676670074463,1.0601521730422974,1.2859153747558594,0.5246912837028503,0.0,0.0,1.0,171.44090270996094,173.0,-773.4237670898438,-24140.041015625,1418.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3601989746094,310.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,25573.001953125,33120.0,0.0,0.0,0.5030397176742554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1709731817245483,1.170987248420715,-1.410978893545689e-05,0.0,0.0005105213494971,0.0,0.0,208.0928192138672,0.0,0.0,0.0,0.7250428795814514,4.0,0.0,1.0
722160,293.2530212402344,297.1499938964844,293.1499938964844,0.2496674060821533,-4737.3671875,304.1980285644531,0.7672349214553833,0.3361408710479736,0.3075502514839172,293.2460327148437,297.1499938964844,293.1499938964844,0.2159222513437271,-4447.11865234375,304.1930847167969,0.739382266998291,0.2989442348480224,0.2888201177120209,293.2043151855469,297.1499938964844,293.1499938964844,0.373808354139328,-5063.29931640625,304.2085876464844,0.8513415455818176,0.4649066925048828,0.3284349739551544,293.2235107421875,297.1499938964844,293.1499938964844,0.5287383198738098,-8983.3583984375,304.2266540527344,0.935770571231842,0.6110513210296631,0.5818845629692078,293.1934814453125,297.1499938964844,293.1499938964844,0.0479538701474666,-6764.6806640625,304.1639709472656,0.4907891750335693,0.0918717458844184,0.4403441548347473,291.4241638183594,291.1499938964844,266.6209716796875,264.72149658203125,281.2099609375,293.2304077148437,291.4906311035156,1.0,0.5022367238998413,0.8811832666397095,0.8811832666397095,1.0,1.0,-2.337276220321656,1.0557938814163208,1.2814823389053345,0.5224006772041321,0.0,0.0,0.320602685213089,172.92843627929688,176.0,1217.7281494140625,-25447.2421875,1413.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6343078613281,310.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32436.20703125,33120.0,0.0,0.0,0.5065545439720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5082818269729614,1.508302927017212,-2.1149826352484524e-05,0.0,0.0005140884313732,0.0,0.0,413.8049926757813,0.0,0.0,0.0,0.7982593774795532,4.0,0.0,1.0
722220,293.2567443847656,297.1499938964844,293.1499938964844,0.2501401305198669,-4748.68017578125,304.1915588378906,0.7614326477050781,0.3327772319316864,0.3046420514583587,293.2513732910156,297.1499938964844,293.1499938964844,0.2159310728311538,-4451.26171875,304.18768310546875,0.7338143587112427,0.2954269349575043,0.2856490314006805,293.20867919921875,297.1499938964844,293.1499938964844,0.376769870519638,-5099.09423828125,304.1993408203125,0.8464409708976746,0.4626425802707672,0.3269206583499908,293.2284851074219,297.1499938964844,293.1499938964844,0.5328564643859863,-9045.2392578125,304.21502685546875,0.9292699694633484,0.6081664562225342,0.579211413860321,293.195556640625,297.1499938964844,293.1499938964844,0.047691062092781,-6753.0537109375,304.1623840332031,0.4859820306301117,0.0903476849198341,0.4342181384563446,291.2432556152344,291.1499938964844,266.7074584960937,264.782470703125,281.2615661621094,293.2358703613281,291.35821533203125,1.0,0.5021762251853943,0.8794875741004944,0.8794875741004944,1.0,1.0,-2.3175835609436035,1.0460654497146606,1.2715181112289429,0.5172274708747864,0.0,0.0,0.594205915927887,176.05735778808594,164.0,1189.995361328125,-25523.6484375,1401.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,310.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,26033.62890625,33120.0,0.0,0.0,0.5007912516593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5732173919677734,1.5732382535934448,-2.091698479489424e-05,0.0,0.000508239492774,0.0,0.0,439.7359619140625,0.0,0.0,0.0,0.8665205836296082,4.0,0.0,1.0
722280,293.2567443847656,297.1499938964844,293.1499938964844,0.2501401305198669,-4748.68017578125,304.1915588378906,0.7614326477050781,0.3327772319316864,0.3046420514583587,293.2513732910156,297.1499938964844,293.1499938964844,0.2159310728311538,-4451.26171875,304.18768310546875,0.7338143587112427,0.2954269349575043,0.2856490314006805,293.20867919921875,297.1499938964844,293.1499938964844,0.376769870519638,-5099.09423828125,304.1993408203125,0.8464409708976746,0.4626425802707672,0.3269206583499908,293.2284851074219,297.1499938964844,293.1499938964844,0.5328564643859863,-9045.2392578125,304.21502685546875,0.9292699694633484,0.6081664562225342,0.579211413860321,293.195556640625,297.1499938964844,293.1499938964844,0.047691062092781,-6753.0537109375,304.1623840332031,0.4859820306301117,0.0903476849198341,0.4342181384563446,291.2432556152344,291.1499938964844,266.7074584960937,264.782470703125,281.2615661621094,293.2358703613281,291.35821533203125,1.0,0.5021762251853943,0.8794875741004944,0.8794875741004944,1.0,1.0,-2.3175835609436035,1.0460654497146606,1.2715181112289429,0.5172274708747864,0.0,0.0,0.594205915927887,176.05735778808594,164.0,1189.995361328125,-25523.6484375,1401.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5601806640625,310.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,26033.62890625,33120.0,0.0,0.0,0.5007912516593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5732173919677734,1.5732382535934448,-2.091698479489424e-05,0.0,0.000508239492774,0.0,0.0,439.7359619140625,0.0,0.0,0.0,0.8665205836296082,4.0,0.0,1.0
722340,293.2598571777344,297.1499938964844,293.1499938964844,0.2528692781925201,-4797.06982421875,304.1802062988281,0.760718822479248,0.3294272422790527,0.3014928102493286,293.2562561035156,297.1499938964844,293.1499938964844,0.2178097367286682,-4489.05224609375,304.1781005859375,0.7327584624290466,0.2918646037578583,0.2821810841560364,293.21246337890625,297.1499938964844,293.1499938964844,0.3832180798053741,-5175.2724609375,304.1825866699219,0.8470534682273865,0.4603659510612488,0.3251974284648895,293.2328491210937,297.1499938964844,293.1499938964844,0.5417975783348083,-9177.619140625,304.1926574707031,0.930142104625702,0.6052637100219727,0.5762425065040588,293.1972351074219,297.1499938964844,293.1499938964844,0.0478533096611499,-6783.796875,304.1597595214844,0.4843502640724182,0.0888506546616554,0.4270312488079071,290.930419921875,291.1499938964844,266.7933959960937,264.8431091308594,281.3138732910156,293.24090576171875,291.1207580566406,1.0,0.4973863363265991,0.8777918219566345,0.8777918219566345,1.0,1.0,-2.2953665256500244,1.0351030826568604,1.260263442993164,0.5114456415176392,0.0,0.0,1.0,173.28631591796875,152.0,1046.8759765625,-25129.55859375,1364.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.558837890625,310.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24011.029296875,34200.0,0.0,0.0,0.4950717687606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5264235734939575,1.5264432430267334,-1.9578797946451232e-05,0.0,0.0005024349084123,0.0,0.0,400.0977783203125,0.0,0.0,0.0,0.8708578944206238,4.0,0.0,1.0
722400,293.2598571777344,297.1499938964844,293.1499938964844,0.2528692781925201,-4797.06982421875,304.1802062988281,0.760718822479248,0.3294272422790527,0.3014928102493286,293.2562561035156,297.1499938964844,293.1499938964844,0.2178097367286682,-4489.05224609375,304.1781005859375,0.7327584624290466,0.2918646037578583,0.2821810841560364,293.21246337890625,297.1499938964844,293.1499938964844,0.3832180798053741,-5175.2724609375,304.1825866699219,0.8470534682273865,0.4603659510612488,0.3251974284648895,293.2328491210937,297.1499938964844,293.1499938964844,0.5417975783348083,-9177.619140625,304.1926574707031,0.930142104625702,0.6052637100219727,0.5762425065040588,293.1972351074219,297.1499938964844,293.1499938964844,0.0478533096611499,-6783.796875,304.1597595214844,0.4843502640724182,0.0888506546616554,0.4270312488079071,290.930419921875,291.1499938964844,266.7933959960937,264.8431091308594,281.3138732910156,293.24090576171875,291.1207580566406,1.0,0.4973863363265991,0.8777918219566345,0.8777918219566345,1.0,1.0,-2.2953665256500244,1.0351030826568604,1.260263442993164,0.5114456415176392,0.0,0.0,1.0,173.28631591796875,152.0,1046.8759765625,-25129.55859375,1364.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.558837890625,310.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24011.029296875,34200.0,0.0,0.0,0.4950717687606811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5264235734939575,1.5264432430267334,-1.9578797946451232e-05,0.0,0.0005024349084123,0.0,0.0,400.0977783203125,0.0,0.0,0.0,0.8708578944206238,4.0,0.0,1.0
