time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.2622985839844,297.1499938964844,293.1499938964844,0.2599691748619079,-4916.57666015625,304.1598205566406,0.7634055018424988,0.3261306881904602,0.2982403337955475,293.2605285644531,297.1499938964844,293.1499938964844,0.2233635187149047,-4592.29052734375,304.16082763671875,0.7346986532211304,0.2882967293262481,0.2785519063472748,293.2156677246094,297.1499938964844,293.1499938964844,0.3963377475738525,-5327.8876953125,304.15203857421875,0.8513837456703186,0.4581052362918854,0.3233645856380462,293.236572265625,297.1499938964844,293.1499938964844,0.5599009394645691,-9442.2763671875,304.151123046875,0.9359540343284608,0.6023598909378052,0.5731042623519897,293.1983947753906,297.1499938964844,293.1499938964844,0.0490255989134311,-6911.4267578125,304.1549377441406,0.4849808812141418,0.087418682873249,0.4194171726703644,290.3929138183594,291.1499938964844,266.8784484863281,264.9032897949219,281.36553955078125,293.2445068359375,290.6856384277344,1.0,0.4900586605072021,0.8761800527572632,0.8761800527572632,1.0,1.0,-2.271982431411743,1.0235819816589355,1.2484004497528076,0.5053815841674805,0.0,0.0,1.0,166.7486114501953,140.0,710.1264038085938,-24685.298828125,1311.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66265869140625,310.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23801.83203125,34200.0,0.0,0.0,0.4887714385986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454676389694214,1.4546946287155151,-1.823266939027235e-05,0.0,0.0004960409132763,0.0,0.0,352.23876953125,0.0,0.0,0.0,0.8308056592941284,4.0,0.0,1.0
722520,293.2622985839844,297.1499938964844,293.1499938964844,0.2599691748619079,-4916.57666015625,304.1598205566406,0.7634055018424988,0.3261306881904602,0.2982403337955475,293.2605285644531,297.1499938964844,293.1499938964844,0.2233635187149047,-4592.29052734375,304.16082763671875,0.7346986532211304,0.2882967293262481,0.2785519063472748,293.2156677246094,297.1499938964844,293.1499938964844,0.3963377475738525,-5327.8876953125,304.15203857421875,0.8513837456703186,0.4581052362918854,0.3233645856380462,293.236572265625,297.1499938964844,293.1499938964844,0.5599009394645691,-9442.2763671875,304.151123046875,0.9359540343284608,0.6023598909378052,0.5731042623519897,293.1983947753906,297.1499938964844,293.1499938964844,0.0490255989134311,-6911.4267578125,304.1549377441406,0.4849808812141418,0.087418682873249,0.4194171726703644,290.3929138183594,291.1499938964844,266.8784484863281,264.9032897949219,281.36553955078125,293.2445068359375,290.6856384277344,1.0,0.4900586605072021,0.8761800527572632,0.8761800527572632,1.0,1.0,-2.271982431411743,1.0235819816589355,1.2484004497528076,0.5053815841674805,0.0,0.0,1.0,166.7486114501953,140.0,710.1264038085938,-24685.298828125,1311.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66265869140625,310.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23801.83203125,34200.0,0.0,0.0,0.4887714385986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454676389694214,1.4546946287155151,-1.823266939027235e-05,0.0,0.0004960409132763,0.0,0.0,352.23876953125,0.0,0.0,0.0,0.8308056592941284,4.0,0.0,1.0
722580,293.264404296875,297.1499938964844,293.1499938964844,0.271205186843872,-5103.05712890625,304.130615234375,0.7684065699577332,0.3228382170200348,0.2949407696723938,293.2643737792969,297.1499938964844,293.1499938964844,0.2323696613311767,-4756.8349609375,304.1360168457031,0.7386393547058105,0.2847020626068115,0.2748296856880188,293.2186584472656,297.1499938964844,293.1499938964844,0.415874183177948,-5553.48486328125,304.1078796386719,0.8583021759986877,0.4557995200157165,0.3214739859104156,293.240234375,297.1499938964844,293.1499938964844,0.5867788195610046,-9833.12890625,304.0908508300781,0.9449535608291626,0.599371612071991,0.5698764324188232,293.1991271972656,297.1499938964844,293.1499938964844,0.0511350184679031,-7131.18994140625,304.1479797363281,0.487128347158432,0.0860444381833076,0.4116838574409485,289.69482421875,291.1499938964844,266.9623107910156,264.9628295898437,281.4169311523437,293.2478332519531,290.000244140625,1.0,0.4811477959156036,0.8745682835578918,0.8745682835578918,1.0,1.0,-2.2481110095977783,1.0118200778961182,1.2362909317016602,0.4992285072803497,0.0,0.0,1.0,158.12721252441406,128.0,-57.26413345336914,-23850.921875,1250.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8768005371094,310.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,23691.32421875,34200.0,0.0,0.0,0.4814509451389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980934381484983,1.2981090545654297,-1.559021075081546e-05,0.0,0.0004886114620603,0.0,0.0,262.9039611816406,0.0,0.0,0.0,0.7763106226921082,4.0,0.0,1.0
722640,293.264404296875,297.1499938964844,293.1499938964844,0.271205186843872,-5103.05712890625,304.130615234375,0.7684065699577332,0.3228382170200348,0.2949407696723938,293.2643737792969,297.1499938964844,293.1499938964844,0.2323696613311767,-4756.8349609375,304.1360168457031,0.7386393547058105,0.2847020626068115,0.2748296856880188,293.2186584472656,297.1499938964844,293.1499938964844,0.415874183177948,-5553.48486328125,304.1078796386719,0.8583021759986877,0.4557995200157165,0.3214739859104156,293.240234375,297.1499938964844,293.1499938964844,0.5867788195610046,-9833.12890625,304.0908508300781,0.9449535608291626,0.599371612071991,0.5698764324188232,293.1991271972656,297.1499938964844,293.1499938964844,0.0511350184679031,-7131.18994140625,304.1479797363281,0.487128347158432,0.0860444381833076,0.4116838574409485,289.69482421875,291.1499938964844,266.9623107910156,264.9628295898437,281.4169311523437,293.2478332519531,290.000244140625,1.0,0.4811477959156036,0.8745682835578918,0.8745682835578918,1.0,1.0,-2.2481110095977783,1.0118200778961182,1.2362909317016602,0.4992285072803497,0.0,0.0,1.0,158.12721252441406,128.0,-57.26413345336914,-23850.921875,1250.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8768005371094,310.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,23691.32421875,34200.0,0.0,0.0,0.4814509451389313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980934381484983,1.2981090545654297,-1.559021075081546e-05,0.0,0.0004886114620603,0.0,0.0,262.9039611816406,0.0,0.0,0.0,0.7763106226921082,4.0,0.0,1.0
722700,293.2664794921875,297.1499938964844,293.1499938964844,0.2319193035364151,-4464.32861328125,304.2033386230469,0.7718271017074585,0.3209830224514007,0.2933862805366516,293.2667541503906,297.1499938964844,293.1499938964844,0.1983361989259719,-4152.478515625,304.1985168457031,0.7413656711578369,0.2827906906604767,0.2729970514774322,293.2217712402344,297.1499938964844,293.1499938964844,0.3575869798660278,-4885.158203125,304.2181701660156,0.8628363013267517,0.4543223083019256,0.3206634223461151,293.2445373535156,297.1499938964844,293.1499938964844,0.5066487789154053,-8678.6484375,304.2427062988281,0.9506615400314332,0.5973970890045166,0.5685597658157349,293.1994323730469,297.1499938964844,293.1499938964844,0.0410027280449867,-6187.0888671875,304.16619873046875,0.4887172877788543,0.0853619128465652,0.4078067541122436,291.5938415527344,291.1499938964844,267.0036926269531,264.9923095703125,281.4428405761719,293.25048828125,291.6336975097656,1.0,0.4763162434101105,0.8737623691558838,0.8737623691558838,1.0,1.0,-2.23683500289917,1.0062483549118042,1.2305865287780762,0.4963723123073578,0.0,0.0,0.0280612912029027,153.25885009765625,128.0,1229.5068359375,-22527.314453125,1219.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17889404296875,309.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,46883.0,33120.0,0.0,0.0,0.4856820106506347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1692689657211304,1.1692878007888794,-1.8904816897702403e-05,0.0,0.0004929054994136,0.0,0.0,258.4427185058594,0.0,0.0,0.0,0.5715004205703735,4.0,0.0,1.0
722760,293.2665100097656,297.1499938964844,293.1499938964844,0.2793762683868408,-5241.43359375,304.1064453125,0.7753141522407532,0.3194948732852936,0.2916199266910553,293.26806640625,297.1499938964844,293.1499938964844,0.2386389374732971,-4874.59912109375,304.1156616210937,0.7442095875740051,0.2810494899749756,0.2710428535938263,293.221923828125,297.1499938964844,293.1499938964844,0.4309646785259247,-5729.7978515625,304.0709533691406,0.867415189743042,0.4533710181713104,0.3195522129535675,293.2444763183594,297.1499938964844,293.1499938964844,0.6074880361557007,-10138.84375,304.04052734375,0.9561660289764404,0.5961903929710388,0.566605269908905,293.1995544433594,297.1499938964844,293.1499938964844,0.0524227730929851,-7277.705078125,304.1423034667969,0.4904424250125885,0.0847125127911567,0.4039438962936401,289.2480773925781,291.1499938964844,267.04461669921875,265.02154541015625,281.4679870605469,293.2513122558594,289.2863464355469,1.0,0.471224308013916,0.8730152249336243,0.8730152249336243,1.0,1.0,-2.224040508270264,0.9999603629112244,1.224080204963684,0.4930735230445862,0.0,0.0,1.0,148.30824279785156,116.0,-1383.798095703125,-21802.810546875,1186.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.110107421875,309.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,25968.70703125,33120.0,0.0,0.0,0.473692387342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9856393337249756,0.9856510758399964,-1.177214380732039e-05,0.0,0.0004807375662494,0.0,0.0,139.9603729248047,0.0,0.0,0.0,0.6715811491012573,4.0,0.0,1.0
722820,293.2687072753906,297.1499938964844,293.1499938964844,0.2690435647964477,-5083.95166015625,304.1186218261719,0.7840594053268433,0.3160963356494903,0.2883141636848449,293.2716369628906,297.1499938964844,293.1499938964844,0.229022279381752,-4714.50244140625,304.1264038085937,0.7513763308525085,0.2773321568965912,0.267215371131897,293.2255249023437,297.1499938964844,293.1499938964844,0.4179122447967529,-5589.546875,304.0892333984375,0.8786982297897339,0.4508240222930908,0.3176405131816864,293.249267578125,297.1499938964844,293.1499938964844,0.5895817279815674,-9897.5537109375,304.06597900390625,0.9689098000526428,0.592833399772644,0.5633700489997864,293.19976806640625,297.1499938964844,293.1499938964844,0.0492626689374446,-7000.1962890625,304.1452941894531,0.494826465845108,0.0834081098437309,0.3962343037128448,289.7312316894531,291.1499938964844,267.1250915527344,265.07928466796875,281.5184020996094,293.2548217773437,289.309814453125,1.0,0.460614264011383,0.8715208172798157,0.8715208172798157,1.0,1.0,-2.2000327110290527,0.9881314039230348,1.211901307106018,0.4869825839996338,0.0,0.0,1.0,137.7870330810547,104.0,-2541.796630859375,-16799.572265625,1120.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813537597656,306.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35466.12890625,33120.0,0.0,0.0,0.4690036177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298282504081726,0.5298380255699158,-9.725863492349164e-06,0.0,0.0004759790608659,0.0,0.0,52.1124382019043,0.0,0.0,0.0,0.5151031017303467,4.0,0.0,1.0
722880,293.2687072753906,297.1499938964844,293.1499938964844,0.2690435647964477,-5083.95166015625,304.1186218261719,0.7840594053268433,0.3160963356494903,0.2883141636848449,293.2716369628906,297.1499938964844,293.1499938964844,0.229022279381752,-4714.50244140625,304.1264038085937,0.7513763308525085,0.2773321568965912,0.267215371131897,293.2255249023437,297.1499938964844,293.1499938964844,0.4179122447967529,-5589.546875,304.0892333984375,0.8786982297897339,0.4508240222930908,0.3176405131816864,293.249267578125,297.1499938964844,293.1499938964844,0.5895817279815674,-9897.5537109375,304.06597900390625,0.9689098000526428,0.592833399772644,0.5633700489997864,293.19976806640625,297.1499938964844,293.1499938964844,0.0492626689374446,-7000.1962890625,304.1452941894531,0.494826465845108,0.0834081098437309,0.3962343037128448,289.7312316894531,291.1499938964844,267.1250915527344,265.07928466796875,281.5184020996094,293.2548217773437,289.309814453125,1.0,0.460614264011383,0.8715208172798157,0.8715208172798157,1.0,1.0,-2.2000327110290527,0.9881314039230348,1.211901307106018,0.4869825839996338,0.0,0.0,1.0,137.7870330810547,104.0,-2541.796630859375,-16799.572265625,1120.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813537597656,306.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35466.12890625,33120.0,0.0,0.0,0.4690036177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298282504081726,0.5298380255699158,-9.725863492349164e-06,0.0,0.0004759790608659,0.0,0.0,52.1124382019043,0.0,0.0,0.0,0.5151031017303467,4.0,0.0,1.0
722940,293.2705078125,297.1499938964844,293.1499938964844,0.2456543445587158,-4707.7607421875,304.1579284667969,0.7947307825088501,0.3127399086952209,0.2850355207920074,293.2749328613281,297.1499938964844,293.1499938964844,0.2082968652248382,-4350.4775390625,304.1601257324219,0.7603062391281128,0.2735944092273712,0.2633544206619262,293.22857666015625,297.1499938964844,293.1499938964844,0.3846080005168915,-5211.474609375,304.1495056152344,0.8922826647758484,0.4483201801776886,0.3157470822334289,293.2532958984375,297.1499938964844,293.1499938964844,0.5438913702964783,-9245.162109375,304.1489562988281,0.9825401902198792,0.5895483493804932,0.5601798295974731,293.19989013671875,297.1499938964844,293.1499938964844,0.0428780950605869,-6416.71875,304.15496826171875,0.5003833770751953,0.082125149667263,0.3885608613491058,290.71685791015625,291.1499938964844,267.2033386230469,265.1358642578125,281.5676574707031,293.2577209472656,290.186279296875,1.0,0.4494939744472503,0.8700264096260071,0.8700264096260071,1.0,1.0,-2.1761364936828613,0.9763550162315368,1.1997815370559692,0.4809492528438568,0.0,0.0,1.0,126.85218048095705,92.0,-2167.19482421875,-10749.603515625,1055.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.689208984375,304.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,43212.26953125,32040.0,0.0,0.0,0.4652207791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429189980030059,0.2429291903972625,-1.0202146768278908e-05,0.0,0.0004721399454865,0.0,0.0,22.98551368713379,0.0,0.0,0.0,0.4142025113105774,4.0,0.0,1.0
723000,293.2705078125,297.1499938964844,293.1499938964844,0.2456543445587158,-4707.7607421875,304.1579284667969,0.7947307825088501,0.3127399086952209,0.2850355207920074,293.2749328613281,297.1499938964844,293.1499938964844,0.2082968652248382,-4350.4775390625,304.1601257324219,0.7603062391281128,0.2735944092273712,0.2633544206619262,293.22857666015625,297.1499938964844,293.1499938964844,0.3846080005168915,-5211.474609375,304.1495056152344,0.8922826647758484,0.4483201801776886,0.3157470822334289,293.2532958984375,297.1499938964844,293.1499938964844,0.5438913702964783,-9245.162109375,304.1489562988281,0.9825401902198792,0.5895483493804932,0.5601798295974731,293.19989013671875,297.1499938964844,293.1499938964844,0.0428780950605869,-6416.71875,304.15496826171875,0.5003833770751953,0.082125149667263,0.3885608613491058,290.71685791015625,291.1499938964844,267.2033386230469,265.1358642578125,281.5676574707031,293.2577209472656,290.186279296875,1.0,0.4494939744472503,0.8700264096260071,0.8700264096260071,1.0,1.0,-2.1761364936828613,0.9763550162315368,1.1997815370559692,0.4809492528438568,0.0,0.0,1.0,126.85218048095705,92.0,-2167.19482421875,-10749.603515625,1055.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.689208984375,304.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,43212.26953125,32040.0,0.0,0.0,0.4652207791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429189980030059,0.2429291903972625,-1.0202146768278908e-05,0.0,0.0004721399454865,0.0,0.0,22.98551368713379,0.0,0.0,0.0,0.4142025113105774,4.0,0.0,1.0
723060,293.2716979980469,297.1499938964844,293.1499938964844,0.2245319634675979,-4358.92138671875,304.1944274902344,0.8075101375579834,0.3094725012779236,0.2817848622798919,293.2778015136719,297.1499938964844,293.1499938964844,0.1895607411861419,-4012.695556640625,304.1912841796875,0.7713325619697571,0.2698594927787781,0.2594627439975738,293.230712890625,297.1499938964844,293.1499938964844,0.3544322550296783,-4859.5830078125,304.2062072753906,0.9086069464683532,0.4459395706653595,0.3138735890388489,293.2559509277344,297.1499938964844,293.1499938964844,0.5024996399879456,-8638.181640625,304.22705078125,0.9964260458946228,0.5864548683166504,0.5570353269577026,293.19989013671875,297.1499938964844,293.1499938964844,0.037016112357378,-5878.72265625,304.1640014648437,0.5074132084846497,0.080861322581768,0.3809231519699096,291.50439453125,291.1499938964844,267.279052734375,265.1911315917969,281.6154479980469,293.25982666015625,291.2161560058594,1.0,0.4379614591598511,0.8686243891716003,0.8686243891716003,1.0,1.0,-2.152358293533325,0.9646430015563964,1.1877152919769287,0.4749813973903656,0.0,0.0,0.0,115.6784210205078,80.0,-448.6413269042969,-12024.7216796875,990.1155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6567687988281,306.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,45375.34765625,32040.0,0.0,0.0,0.458104521036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962448000907898,0.2962556481361389,-1.0847769772226457e-05,0.0,0.0004649178299587,0.0,0.0,30.07431602478028,0.0,0.0,0.0,0.4255078732967376,4.0,0.0,1.0
723120,293.2716979980469,297.1499938964844,293.1499938964844,0.2245319634675979,-4358.92138671875,304.1944274902344,0.8075101375579834,0.3094725012779236,0.2817848622798919,293.2778015136719,297.1499938964844,293.1499938964844,0.1895607411861419,-4012.695556640625,304.1912841796875,0.7713325619697571,0.2698594927787781,0.2594627439975738,293.230712890625,297.1499938964844,293.1499938964844,0.3544322550296783,-4859.5830078125,304.2062072753906,0.9086069464683532,0.4459395706653595,0.3138735890388489,293.2559509277344,297.1499938964844,293.1499938964844,0.5024996399879456,-8638.181640625,304.22705078125,0.9964260458946228,0.5864548683166504,0.5570353269577026,293.19989013671875,297.1499938964844,293.1499938964844,0.037016112357378,-5878.72265625,304.1640014648437,0.5074132084846497,0.080861322581768,0.3809231519699096,291.50439453125,291.1499938964844,267.279052734375,265.1911315917969,281.6154479980469,293.25982666015625,291.2161560058594,1.0,0.4379614591598511,0.8686243891716003,0.8686243891716003,1.0,1.0,-2.152358293533325,0.9646430015563964,1.1877152919769287,0.4749813973903656,0.0,0.0,0.0,115.6784210205078,80.0,-448.6413269042969,-12024.7216796875,990.1155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6567687988281,306.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,45375.34765625,32040.0,0.0,0.0,0.458104521036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962448000907898,0.2962556481361389,-1.0847769772226457e-05,0.0,0.0004649178299587,0.0,0.0,30.07431602478028,0.0,0.0,0.0,0.4255078732967376,4.0,0.0,1.0
723180,293.2721862792969,297.1499938964844,293.1499938964844,0.2144002765417099,-4190.20947265625,304.2098083496094,0.8179907202720642,0.306309700012207,0.278650164604187,293.2801208496094,297.1499938964844,293.1499938964844,0.1801862865686416,-3842.751708984375,304.204345703125,0.7808645367622375,0.266163021326065,0.2556557953357696,293.23193359375,297.1499938964844,293.1499938964844,0.34100341796875,-4700.64404296875,304.23065185546875,0.9243943095207214,0.4436812996864319,0.3120724260807037,293.24676513671875,297.1499938964844,293.1499938964844,0.468136727809906,-8131.41552734375,304.2882385253906,0.9990000128746032,0.5856199860572815,0.5373358726501465,293.19952392578125,297.1499938964844,293.1499938964844,0.0340081937611103,-5604.11279296875,304.16754150390625,0.5136559009552002,0.0796711444854736,0.3739445209503174,291.7659606933594,291.1499938964844,267.3519287109375,265.2449035644531,281.6690368652344,293.2581787109375,291.7499694824219,1.0,0.4252398908138275,0.8672223091125488,0.8672223091125488,1.0,1.0,-2.1098344326019287,0.94378000497818,1.1660544872283936,0.464545339345932,0.0,0.0,0.0,106.26553344726562,68.0,1112.758056640625,-17153.205078125,914.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279357910156,308.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,47331.328125,32040.0,0.0,0.0,0.4493821263313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990648865699768,0.5990778207778931,-1.2883246199635325e-05,0.0,0.0004560657544061,0.0,0.0,77.76879119873047,0.0,0.0,0.0,0.4525904059410095,4.0,0.0,1.0
723240,293.2721862792969,297.1499938964844,293.1499938964844,0.2144002765417099,-4190.20947265625,304.2098083496094,0.8179907202720642,0.306309700012207,0.278650164604187,293.2801208496094,297.1499938964844,293.1499938964844,0.1801862865686416,-3842.751708984375,304.204345703125,0.7808645367622375,0.266163021326065,0.2556557953357696,293.23193359375,297.1499938964844,293.1499938964844,0.34100341796875,-4700.64404296875,304.23065185546875,0.9243943095207214,0.4436812996864319,0.3120724260807037,293.24676513671875,297.1499938964844,293.1499938964844,0.468136727809906,-8131.41552734375,304.2882385253906,0.9990000128746032,0.5856199860572815,0.5373358726501465,293.19952392578125,297.1499938964844,293.1499938964844,0.0340081937611103,-5604.11279296875,304.16754150390625,0.5136559009552002,0.0796711444854736,0.3739445209503174,291.7659606933594,291.1499938964844,267.3519287109375,265.2449035644531,281.6690368652344,293.2581787109375,291.7499694824219,1.0,0.4252398908138275,0.8672223091125488,0.8672223091125488,1.0,1.0,-2.1098344326019287,0.94378000497818,1.1660544872283936,0.464545339345932,0.0,0.0,0.0,106.26553344726562,68.0,1112.758056640625,-17153.205078125,914.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279357910156,308.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,47331.328125,32040.0,0.0,0.0,0.4493821263313293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990648865699768,0.5990778207778931,-1.2883246199635325e-05,0.0,0.0004560657544061,0.0,0.0,77.76879119873047,0.0,0.0,0.0,0.4525904059410095,4.0,0.0,1.0
723300,293.2714233398437,297.1499938964844,293.1499938964844,0.2634176313877105,-5003.8447265625,304.11114501953125,0.8230614066123962,0.3049056231975555,0.2769559621810913,293.2807922363281,297.1499938964844,293.1499938964844,0.2209346443414688,-4586.47021484375,304.1215209960937,0.785703182220459,0.2643783688545227,0.2536809146404266,293.23095703125,297.1499938964844,293.1499938964844,0.4192069172859192,-5605.421875,304.07586669921875,0.9324638843536376,0.4428264200687408,0.3109795153141022,293.2291564941406,297.1499938964844,293.1499938964844,0.558312177658081,-9455.6767578125,304.1020202636719,0.9990000128746032,0.587830126285553,0.523635745048523,293.19927978515625,297.1499938964844,293.1499938964844,0.0454751104116439,-6709.47607421875,304.1438293457031,0.5169742703437805,0.0790955424308776,0.3705622255802154,289.1099548339844,291.1499938964844,267.3871765136719,265.2712097167969,281.6960144042969,293.2539978027344,289.299072265625,1.0,0.4183049201965332,0.8665212988853455,0.8665212988853455,1.0,1.0,-2.083599328994751,0.93095201253891,1.1526472568511963,0.4580532014369964,0.0,0.0,1.0,101.69486236572266,68.0,-887.7227783203125,-21570.615234375,874.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8153686523437,310.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,22842.5703125,30960.0,0.0,0.0,0.4344493746757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130558013916016,1.0130671262741089,-1.1397924026823604e-05,0.0,0.0004409108951222,0.0,0.0,142.43374633789062,0.0,0.0,0.0,0.652734100818634,4.0,0.0,1.0
723360,293.2726135253906,297.1499938964844,293.1499938964844,0.2121896147727966,-4155.8095703125,304.20953369140625,0.8290424346923828,0.3031398952007293,0.2754978537559509,293.2823791503906,297.1499938964844,293.1499938964844,0.1774860471487045,-3796.814453125,304.20416259765625,0.7914260625839233,0.2624088823795318,0.2518089711666107,293.2329406738281,297.1499938964844,293.1499938964844,0.3398749232292175,-4687.87060546875,304.2307434082031,0.9419115781784058,0.4414183795452118,0.3102377653121948,293.208740234375,297.1499938964844,293.1499938964844,0.4412345588207245,-7744.62353515625,304.3197631835937,0.9990000128746032,0.5908403396606445,0.5088858604431152,293.1990966796875,297.1499938964844,293.1499938964844,0.0329830944538116,-5520.38525390625,304.167236328125,0.5209245681762695,0.0785064548254013,0.3672102093696594,291.6723937988281,291.1499938964844,267.4216003417969,265.2970886230469,281.723876953125,293.25115966796875,291.79254150390625,1.0,0.4110945761203766,0.8659502863883972,0.8659502863883972,1.0,1.0,-2.056971311569214,0.9179375171661376,1.1390339136123655,0.4515375792980194,0.0,0.0,0.0,96.94104766845705,56.0,1814.461669921875,-22248.947265625,833.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0057067871094,310.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,38210.0859375,30960.0,0.0,0.0,0.4379765391349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381370067596436,1.2381548881530762,-1.7950218534679152e-05,0.0,0.0004444905207492,0.0,0.0,270.4081115722656,0.0,0.0,0.0,0.6074234247207642,4.0,0.0,1.0
723420,293.2729187011719,297.1499938964844,293.1499938964844,0.2142705023288726,-4194.60595703125,304.2004089355469,0.8426653146743774,0.2999703884124756,0.2722853124141693,293.2846374511719,297.1499938964844,293.1499938964844,0.1783252209424972,-3817.263427734375,304.19659423828125,0.8045680522918701,0.2585965991020202,0.2478678226470947,293.2337951660156,297.1499938964844,293.1499938964844,0.3455459475517273,-4755.9658203125,304.2167663574219,0.9618784189224244,0.4391330778598785,0.30832040309906,293.1488037109375,297.1499938964844,293.1499938964844,0.4186599254608154,-7429.296875,304.32830810546875,0.9990000128746032,0.6014459729194641,0.4774331152439117,293.198486328125,297.1499938964844,293.1499938964844,0.0329822860658168,-5538.33984375,304.16485595703125,0.530483067035675,0.0773846060037612,0.3605303466320038,291.3396301269531,291.1499938964844,267.4877319335937,265.3474426269531,281.7840881347656,293.2508544921875,291.5874328613281,1.0,0.3958342969417572,0.8648083209991455,0.8648083209991455,1.0,1.0,-2.000284433364868,0.8902425765991211,1.1100417375564575,0.4377939403057098,0.0,0.0,0.3187654316425323,87.23308563232422,74.0,1947.9359130859373,-23116.9375,751.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4547119140625,311.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22994.984375,30960.0,0.0,0.0,0.4241106510162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445189237594604,1.444536805152893,-1.7871374438982457e-05,0.0,0.0004304183821659,0.0,0.0,343.5030517578125,0.0,0.0,0.0,0.7955758571624756,4.0,0.0,1.0
723480,293.2729187011719,297.1499938964844,293.1499938964844,0.2142705023288726,-4194.60595703125,304.2004089355469,0.8426653146743774,0.2999703884124756,0.2722853124141693,293.2846374511719,297.1499938964844,293.1499938964844,0.1783252209424972,-3817.263427734375,304.19659423828125,0.8045680522918701,0.2585965991020202,0.2478678226470947,293.2337951660156,297.1499938964844,293.1499938964844,0.3455459475517273,-4755.9658203125,304.2167663574219,0.9618784189224244,0.4391330778598785,0.30832040309906,293.1488037109375,297.1499938964844,293.1499938964844,0.4186599254608154,-7429.296875,304.32830810546875,0.9990000128746032,0.6014459729194641,0.4774331152439117,293.198486328125,297.1499938964844,293.1499938964844,0.0329822860658168,-5538.33984375,304.16485595703125,0.530483067035675,0.0773846060037612,0.3605303466320038,291.3396301269531,291.1499938964844,267.4877319335937,265.3474426269531,281.7840881347656,293.2508544921875,291.5874328613281,1.0,0.3958342969417572,0.8648083209991455,0.8648083209991455,1.0,1.0,-2.000284433364868,0.8902425765991211,1.1100417375564575,0.4377939403057098,0.0,0.0,0.3187654316425323,87.23308563232422,74.0,1947.9359130859373,-23116.9375,751.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4547119140625,311.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22994.984375,30960.0,0.0,0.0,0.4241106510162353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445189237594604,1.444536805152893,-1.7871374438982457e-05,0.0,0.0004304183821659,0.0,0.0,343.5030517578125,0.0,0.0,0.0,0.7955758571624756,4.0,0.0,1.0
723540,293.2737731933594,297.1499938964844,293.1499938964844,0.2235025763511657,-4354.07080078125,304.1761169433594,0.8443135619163513,0.2966657280921936,0.269183337688446,293.2874450683594,297.1499938964844,293.1499938964844,0.1850455850362777,-3947.137939453125,304.17645263671875,0.8051145672798157,0.2546088099479675,0.2440238445997238,293.2353210449219,297.1499938964844,293.1499938964844,0.3626250326633453,-4957.8515625,304.17852783203125,0.9656531810760498,0.4366742968559265,0.3064408600330353,293.09161376953125,297.1499938964844,293.1499938964844,0.4307575523853302,-7636.7138671875,304.26226806640625,0.9990000128746032,0.6130953431129456,0.4690964818000793,293.1978759765625,297.1499938964844,293.1499938964844,0.0348439775407314,-5737.05322265625,304.15869140625,0.5310506820678711,0.076277956366539,0.3551692962646484,290.6005554199219,291.1499938964844,267.54998779296875,265.3959045410156,281.83270263671875,293.2593078613281,291.0283508300781,1.0,0.3910219669342041,0.8636663556098938,0.8636663556098938,1.0,1.0,-1.9732043743133545,0.8770052194595337,1.0961991548538208,0.4310717582702636,0.0,0.0,1.0,84.4586181640625,92.0,1632.0596923828125,-22863.7578125,719.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9632568359375,311.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,19998.513671875,32040.0,0.0,0.0,0.4088634550571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583652973175049,1.3583810329437256,-1.5727347999927588e-05,0.0,0.0004149444284848,0.0,0.0,284.7003479003906,0.0,0.0,0.0,0.7880415320396423,4.0,0.0,1.0
723600,293.2737731933594,297.1499938964844,293.1499938964844,0.2235025763511657,-4354.07080078125,304.1761169433594,0.8443135619163513,0.2966657280921936,0.269183337688446,293.2874450683594,297.1499938964844,293.1499938964844,0.1850455850362777,-3947.137939453125,304.17645263671875,0.8051145672798157,0.2546088099479675,0.2440238445997238,293.2353210449219,297.1499938964844,293.1499938964844,0.3626250326633453,-4957.8515625,304.17852783203125,0.9656531810760498,0.4366742968559265,0.3064408600330353,293.09161376953125,297.1499938964844,293.1499938964844,0.4307575523853302,-7636.7138671875,304.26226806640625,0.9990000128746032,0.6130953431129456,0.4690964818000793,293.1978759765625,297.1499938964844,293.1499938964844,0.0348439775407314,-5737.05322265625,304.15869140625,0.5310506820678711,0.076277956366539,0.3551692962646484,290.6005554199219,291.1499938964844,267.54998779296875,265.3959045410156,281.83270263671875,293.2593078613281,291.0283508300781,1.0,0.3910219669342041,0.8636663556098938,0.8636663556098938,1.0,1.0,-1.9732043743133545,0.8770052194595337,1.0961991548538208,0.4310717582702636,0.0,0.0,1.0,84.4586181640625,92.0,1632.0596923828125,-22863.7578125,719.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9632568359375,311.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,19998.513671875,32040.0,0.0,0.0,0.4088634550571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583652973175049,1.3583810329437256,-1.5727347999927588e-05,0.0,0.0004149444284848,0.0,0.0,284.7003479003906,0.0,0.0,0.0,0.7880415320396423,4.0,0.0,1.0
723660,293.2745056152344,297.1499938964844,293.1499938964844,0.2394357770681381,-4624.8994140625,304.1368408203125,0.8352965116500854,0.2933562994003296,0.2662053406238556,293.2898864746094,297.1499938964844,293.1499938964844,0.1971908509731292,-4176.833984375,304.14410400390625,0.7946010231971741,0.2506193518638611,0.2402988374233245,293.2369079589844,297.1499938964844,293.1499938964844,0.3905719816684723,-5284.96533203125,304.1158447265625,0.9560160040855408,0.4341444671154022,0.3046261072158813,293.0726013183594,297.1499938964844,293.1499938964844,0.4766855239868164,-8341.1787109375,304.1401062011719,0.9990000128746032,0.6184639930725098,0.4799932837486267,293.1968688964844,297.1499938964844,293.1499938964844,0.0384688265621662,-6102.3642578125,304.1488342285156,0.5236614346504211,0.0752658545970916,0.350978672504425,289.5680236816406,291.1499938964844,267.6101989746094,265.4433288574219,281.8629455566406,293.26092529296875,290.04327392578125,1.0,0.393554151058197,0.862786591053009,0.862786591053009,1.0,1.0,-1.9710142612457275,0.8758628964424133,1.095151424407959,0.4304638504981994,0.0,0.0,1.0,87.16899108886719,110.0,570.5467529296875,-22335.208984375,727.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3548583984375,311.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,20141.302734375,32040.0,0.0,0.0,0.3942737579345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072478532791138,1.2072612047195437,-1.3405281606537756e-05,0.0,0.0004001377383247,0.0,0.0,210.6131134033203,0.0,0.0,0.0,0.7229852676391602,4.0,0.0,1.0
723720,293.2745056152344,297.1499938964844,293.1499938964844,0.2394357770681381,-4624.8994140625,304.1368408203125,0.8352965116500854,0.2933562994003296,0.2662053406238556,293.2898864746094,297.1499938964844,293.1499938964844,0.1971908509731292,-4176.833984375,304.14410400390625,0.7946010231971741,0.2506193518638611,0.2402988374233245,293.2369079589844,297.1499938964844,293.1499938964844,0.3905719816684723,-5284.96533203125,304.1158447265625,0.9560160040855408,0.4341444671154022,0.3046261072158813,293.0726013183594,297.1499938964844,293.1499938964844,0.4766855239868164,-8341.1787109375,304.1401062011719,0.9990000128746032,0.6184639930725098,0.4799932837486267,293.1968688964844,297.1499938964844,293.1499938964844,0.0384688265621662,-6102.3642578125,304.1488342285156,0.5236614346504211,0.0752658545970916,0.350978672504425,289.5680236816406,291.1499938964844,267.6101989746094,265.4433288574219,281.8629455566406,293.26092529296875,290.04327392578125,1.0,0.393554151058197,0.862786591053009,0.862786591053009,1.0,1.0,-1.9710142612457275,0.8758628964424133,1.095151424407959,0.4304638504981994,0.0,0.0,1.0,87.16899108886719,110.0,570.5467529296875,-22335.208984375,727.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3548583984375,311.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,20141.302734375,32040.0,0.0,0.0,0.3942737579345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2072478532791138,1.2072612047195437,-1.3405281606537756e-05,0.0,0.0004001377383247,0.0,0.0,210.6131134033203,0.0,0.0,0.0,0.7229852676391602,4.0,0.0,1.0
723780,293.27520751953125,297.1499938964844,293.1499938964844,0.2505476176738739,-4815.64208984375,304.1058654785156,0.8199964165687561,0.2900400161743164,0.2634672820568084,293.29180908203125,297.1499938964844,293.1499938964844,0.2052659839391708,-4332.29052734375,304.1188049316406,0.7774931192398071,0.2466775476932525,0.2368220537900924,293.2386474609375,297.1499938964844,293.1499938964844,0.4108700752258301,-5523.9619140625,304.066162109375,0.9368173480033876,0.4315504729747772,0.3030106127262115,293.09442138671875,297.1499938964844,293.1499938964844,0.5315470695495605,-9160.26953125,304.0179443359375,0.9990000128746032,0.6160436272621155,0.5041161775588989,293.1962585449219,297.1499938964844,293.1499938964844,0.0410689115524292,-6367.21142578125,304.1409912109375,0.5118302702903748,0.0742038488388061,0.3475564420223236,288.9666748046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8821105957031,293.2606506347656,289.0848693847656,1.0,0.4015667140483856,0.8619068264961243,0.8619068264961243,1.0,1.0,-1.986460328102112,0.8833132982254028,1.103147029876709,0.434011697769165,0.0,0.0,1.0,93.884521484375,128.0,-1246.1318359375,-20380.021484375,762.4931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4847412109375,310.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23291.193359375,32040.0,0.0,0.0,0.3823200762271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856639862060547,0.885673999786377,-1.0030558769358322e-05,0.0,0.00038800627226,0.0,0.0,105.76297760009766,0.0,0.0,0.0,0.6207013726234436,4.0,0.0,1.0
723840,293.27520751953125,297.1499938964844,293.1499938964844,0.2505476176738739,-4815.64208984375,304.1058654785156,0.8199964165687561,0.2900400161743164,0.2634672820568084,293.29180908203125,297.1499938964844,293.1499938964844,0.2052659839391708,-4332.29052734375,304.1188049316406,0.7774931192398071,0.2466775476932525,0.2368220537900924,293.2386474609375,297.1499938964844,293.1499938964844,0.4108700752258301,-5523.9619140625,304.066162109375,0.9368173480033876,0.4315504729747772,0.3030106127262115,293.09442138671875,297.1499938964844,293.1499938964844,0.5315470695495605,-9160.26953125,304.0179443359375,0.9990000128746032,0.6160436272621155,0.5041161775588989,293.1962585449219,297.1499938964844,293.1499938964844,0.0410689115524292,-6367.21142578125,304.1409912109375,0.5118302702903748,0.0742038488388061,0.3475564420223236,288.9666748046875,291.1499938964844,267.6703186035156,265.4908142089844,281.8821105957031,293.2606506347656,289.0848693847656,1.0,0.4015667140483856,0.8619068264961243,0.8619068264961243,1.0,1.0,-1.986460328102112,0.8833132982254028,1.103147029876709,0.434011697769165,0.0,0.0,1.0,93.884521484375,128.0,-1246.1318359375,-20380.021484375,762.4931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4847412109375,310.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23291.193359375,32040.0,0.0,0.0,0.3823200762271881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856639862060547,0.885673999786377,-1.0030558769358322e-05,0.0,0.00038800627226,0.0,0.0,105.76297760009766,0.0,0.0,0.0,0.6207013726234436,4.0,0.0,1.0
723900,293.2760314941406,297.1499938964844,293.1499938964844,0.1971736401319503,-3917.6201171875,304.20953369140625,0.8109358549118042,0.2882978916168213,0.2623328268527984,293.2929077148437,297.1499938964844,293.1499938964844,0.1610645949840545,-3511.095458984375,304.20367431640625,0.767777144908905,0.2446684390306472,0.2352245897054672,293.24005126953125,297.1499938964844,293.1499938964844,0.3254095613956451,-4527.07666015625,304.23455810546875,0.92520409822464,0.4301639795303345,0.3025254607200622,293.1200256347656,297.1499938964844,293.1499938964844,0.4381516873836517,-7760.9462890625,304.2090759277344,0.9990000128746032,0.6117461919784546,0.5197275280952454,293.1964416503906,297.1499938964844,293.1499938964844,0.0287058744579553,-5145.43359375,304.1647644042969,0.5050817728042603,0.0735858306288719,0.3457764089107513,291.7809753417969,291.1499938964844,267.7003479003906,265.5145263671875,281.8872375488281,293.2572326660156,291.9334411621094,1.0,0.4071322083473205,0.8614669442176819,0.8614669442176819,1.0,1.0,-1.9992042779922483,0.8894832134246826,1.1097209453582764,0.4369814395904541,0.0,0.0,0.0,98.46571350097656,128.0,2033.5252685546875,-21333.408203125,788.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35504150390625,310.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,42070.359375,30960.0,0.0,0.0,0.3880077004432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156460046768188,1.1156630516052246,-1.70724142662948e-05,0.0,0.0003937784931622,0.0,0.0,223.09381103515625,0.0,0.0,0.0,0.5255062580108643,4.0,0.0,1.0
723960,293.2762756347656,297.1499938964844,293.1499938964844,0.2445923089981079,-4725.49658203125,304.1093139648437,0.8001896739006042,0.2866453528404236,0.2608720064163208,293.29376220703125,297.1499938964844,293.1499938964844,0.1993344724178314,-4232.88037109375,304.12176513671875,0.7573512196540833,0.2426880151033401,0.233479231595993,293.24078369140625,297.1499938964844,293.1499938964844,0.4035809636116028,-5448.44873046875,304.07183837890625,0.9121071696281432,0.4288674890995025,0.3015492260456085,293.1536560058594,297.1499938964844,293.1499938964844,0.5645349621772766,-9641.4794921875,303.9613037109375,0.9990000128746032,0.6055165529251099,0.5376358032226562,293.1968688964844,297.1499938964844,293.1499938964844,0.0395798608660697,-6241.28515625,304.1415710449219,0.4979045689105987,0.0729100853204727,0.3437954485416412,289.319091796875,291.1499938964844,267.7303771972656,265.53826904296875,281.8252258300781,293.2538146972656,288.9255676269531,1.0,0.4134685099124908,0.8891735672950745,0.8891735672950745,0.9339041113853456,1.0,-2.013305425643921,0.901917278766632,1.111388087272644,0.4458572566509247,0.0,0.0,1.0,103.87216186523438,131.0,-2821.197021484375,-15263.4638671875,819.3368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92205810546875,306.48553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31538.287109375,30960.0,0.0,0.0,0.3778533041477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495427012443542,0.4495510458946228,-8.367880582227372e-06,0.0,0.0003834730887319,0.0,0.0,37.39809036254883,0.0,0.0,0.0,0.4679130911827087,4.0,0.0,1.0
724020,293.27703857421875,297.1499938964844,293.1499938964844,0.2230372279882431,-4370.486328125,304.1460266113281,0.7832798957824707,0.2833009958267212,0.2582971751689911,293.29541015625,297.1499938964844,293.1499938964844,0.180751547217369,-3895.331298828125,304.1517028808594,0.7413311004638672,0.2387184202671051,0.2301146388053894,293.24237060546875,297.1499938964844,293.1499938964844,0.3707576692104339,-5073.1015625,304.1318054199219,0.8939709663391113,0.4262715280056,0.300148606300354,293.2343139648437,297.1499938964844,293.1499938964844,0.551530659198761,-9433.005859375,304.0177917480469,0.9983924627304076,0.5891293287277222,0.562682032585144,293.1977844238281,297.1499938964844,293.1499938964844,0.0342882797122001,-5742.03955078125,304.15057373046875,0.4863534569740295,0.0715396627783775,0.3392165005207062,290.40753173828125,291.1499938964844,267.790283203125,265.58575439453125,281.6082763671875,293.2611999511719,289.8088684082031,1.0,0.4223438799381256,0.9445867538452148,0.9445867538452148,0.8017123937606812,1.0,-2.029111623764038,0.9290962815284728,1.10001540184021,0.4694125950336456,0.0,0.0,1.0,112.80754089355467,134.0,-2634.66650390625,-9350.3212890625,864.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9860534667969,303.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,38446.4765625,30960.0,0.0,0.0,0.3782705664634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979043781757354,0.1979133933782577,-9.01535076991422e-06,0.0,0.0003838965203613,0.0,0.0,16.454496383666992,0.0,0.0,0.0,0.4030130207538605,4.0,0.0,1.0
724080,293.27703857421875,297.1499938964844,293.1499938964844,0.2230372279882431,-4370.486328125,304.1460266113281,0.7832798957824707,0.2833009958267212,0.2582971751689911,293.29541015625,297.1499938964844,293.1499938964844,0.180751547217369,-3895.331298828125,304.1517028808594,0.7413311004638672,0.2387184202671051,0.2301146388053894,293.24237060546875,297.1499938964844,293.1499938964844,0.3707576692104339,-5073.1015625,304.1318054199219,0.8939709663391113,0.4262715280056,0.300148606300354,293.2343139648437,297.1499938964844,293.1499938964844,0.551530659198761,-9433.005859375,304.0177917480469,0.9983924627304076,0.5891293287277222,0.562682032585144,293.1977844238281,297.1499938964844,293.1499938964844,0.0342882797122001,-5742.03955078125,304.15057373046875,0.4863534569740295,0.0715396627783775,0.3392165005207062,290.40753173828125,291.1499938964844,267.790283203125,265.58575439453125,281.6082763671875,293.2611999511719,289.8088684082031,1.0,0.4223438799381256,0.9445867538452148,0.9445867538452148,0.8017123937606812,1.0,-2.029111623764038,0.9290962815284728,1.10001540184021,0.4694125950336456,0.0,0.0,1.0,112.80754089355467,134.0,-2634.66650390625,-9350.3212890625,864.0167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9860534667969,303.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,38446.4765625,30960.0,0.0,0.0,0.3782705664634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979043781757354,0.1979133933782577,-9.01535076991422e-06,0.0,0.0003838965203613,0.0,0.0,16.454496383666992,0.0,0.0,0.0,0.4030130207538605,4.0,0.0,1.0
724140,293.2770080566406,297.1499938964844,293.1499938964844,0.1993698924779892,-3967.240478515625,304.1899108886719,0.7651082277297974,0.2801139950752258,0.2559331357479095,293.2963562011719,297.1499938964844,293.1499938964844,0.1606258451938629,-3517.076416015625,304.1871643066406,0.7245122194290161,0.2348501980304718,0.2269376665353775,293.2427062988281,297.1499938964844,293.1499938964844,0.3340628743171692,-4638.77490234375,304.20428466796875,0.8745578527450562,0.4239080548286438,0.2989298403263092,293.27996826171875,297.1499938964844,293.1499938964844,0.4914247095584869,-8522.7451171875,304.1689453125,0.9763593673706056,0.5776998400688171,0.5507276058197021,293.1979675292969,297.1499938964844,293.1499938964844,0.028586521744728,-5191.94873046875,304.16064453125,0.4728240370750427,0.0702948272228241,0.3356479108333587,291.45245361328125,291.1499938964844,267.8500671386719,265.6332092285156,281.0448303222656,293.2756042480469,291.2127380371094,1.0,0.4274925589561462,1.0,1.0,0.6695206165313721,1.0,-2.0023510456085205,0.9653766751289368,1.0369744300842283,0.5118510723114014,0.0,0.0,0.0,123.12481689453124,137.0,-225.85256958007807,-12245.1669921875,875.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,43942.23046875,29880.0,0.0,0.0,0.3813641369342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190775215625763,0.3190881311893463,-1.0600790119497104e-05,0.0,0.0003870361251756,0.0,0.0,31.84067726135254,0.0,0.0,0.0,0.4062251448631286,4.0,0.0,1.0
