time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2770080566406,297.1499938964844,293.1499938964844,0.1993698924779892,-3967.240478515625,304.1899108886719,0.7651082277297974,0.2801139950752258,0.2559331357479095,293.2963562011719,297.1499938964844,293.1499938964844,0.1606258451938629,-3517.076416015625,304.1871643066406,0.7245122194290161,0.2348501980304718,0.2269376665353775,293.2427062988281,297.1499938964844,293.1499938964844,0.3340628743171692,-4638.77490234375,304.20428466796875,0.8745578527450562,0.4239080548286438,0.2989298403263092,293.27996826171875,297.1499938964844,293.1499938964844,0.4914247095584869,-8522.7451171875,304.1689453125,0.9763593673706056,0.5776998400688171,0.5507276058197021,293.1979675292969,297.1499938964844,293.1499938964844,0.028586521744728,-5191.94873046875,304.16064453125,0.4728240370750427,0.0702948272228241,0.3356479108333587,291.45245361328125,291.1499938964844,267.8500671386719,265.6332092285156,281.0448303222656,293.2756042480469,291.2127380371094,1.0,0.4274925589561462,1.0,1.0,0.6695206165313721,1.0,-2.0023510456085205,0.9653766751289368,1.0369744300842283,0.5118510723114014,0.0,0.0,0.0,123.12481689453124,137.0,-225.85256958007807,-12245.1669921875,875.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,43942.23046875,29880.0,0.0,0.0,0.3813641369342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190775215625763,0.3190881311893463,-1.0600790119497104e-05,0.0,0.0003870361251756,0.0,0.0,31.84067726135254,0.0,0.0,0.0,0.4062251448631286,4.0,0.0,1.0
724260,293.2768249511719,297.1499938964844,293.1499938964844,0.1944025158882141,-3882.4677734375,304.197509765625,0.7531445026397705,0.2769453823566437,0.2533724904060364,293.2975158691406,297.1499938964844,293.1499938964844,0.1556267440319061,-3424.115966796875,304.1932373046875,0.7123218178749084,0.2309167385101318,0.2235363721847534,293.2427062988281,297.1499938964844,293.1499938964844,0.3281161189079284,-4566.091796875,304.2170715332031,0.8621521592140198,0.421587198972702,0.2975241243839264,293.29296875,297.1499938964844,293.1499938964844,0.4810106158256531,-8352.595703125,304.2095947265625,0.9607051014900208,0.5717825889587402,0.5445576310157776,293.1980895996094,297.1499938964844,293.1499938964844,0.0276112053543329,-5069.412109375,304.1615600585937,0.4604411721229553,0.0690502226352691,0.3314301371574402,291.4835205078125,291.1499938964844,267.90972900390625,265.6806335449219,281.64971923828125,293.28076171875,291.56182861328125,1.0,0.4307020902633667,0.942836582660675,0.942836582660675,0.8017123937606812,1.0,-1.981025218963623,0.9073049426078796,1.0737203359603882,0.458650529384613,0.0,0.0,0.1405552923679351,130.21434020996094,140.0,1526.3170166015625,-20954.169921875,880.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,309.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,34884.46875,29880.0,0.0,0.0,0.3850854933261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966339588165283,1.2966519594192505,-1.809853893064428e-05,0.0,0.0003908128128387,0.0,0.0,291.9114685058594,0.0,0.0,0.0,0.6622393727302551,4.0,0.0,1.0
724320,293.2768249511719,297.1499938964844,293.1499938964844,0.1944025158882141,-3882.4677734375,304.197509765625,0.7531445026397705,0.2769453823566437,0.2533724904060364,293.2975158691406,297.1499938964844,293.1499938964844,0.1556267440319061,-3424.115966796875,304.1932373046875,0.7123218178749084,0.2309167385101318,0.2235363721847534,293.2427062988281,297.1499938964844,293.1499938964844,0.3281161189079284,-4566.091796875,304.2170715332031,0.8621521592140198,0.421587198972702,0.2975241243839264,293.29296875,297.1499938964844,293.1499938964844,0.4810106158256531,-8352.595703125,304.2095947265625,0.9607051014900208,0.5717825889587402,0.5445576310157776,293.1980895996094,297.1499938964844,293.1499938964844,0.0276112053543329,-5069.412109375,304.1615600585937,0.4604411721229553,0.0690502226352691,0.3314301371574402,291.4835205078125,291.1499938964844,267.90972900390625,265.6806335449219,281.64971923828125,293.28076171875,291.56182861328125,1.0,0.4307020902633667,0.942836582660675,0.942836582660675,0.8017123937606812,1.0,-1.981025218963623,0.9073049426078796,1.0737203359603882,0.458650529384613,0.0,0.0,0.1405552923679351,130.21434020996094,140.0,1526.3170166015625,-20954.169921875,880.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,309.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,34884.46875,29880.0,0.0,0.0,0.3850854933261871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966339588165283,1.2966519594192505,-1.809853893064428e-05,0.0,0.0003908128128387,0.0,0.0,291.9114685058594,0.0,0.0,0.0,0.6622393727302551,4.0,0.0,1.0
724380,293.2764587402344,297.1499938964844,293.1499938964844,0.1968207657337188,-3927.666748046875,304.18768310546875,0.7440550923347473,0.2738056182861328,0.250694215297699,293.298583984375,297.1499938964844,293.1499938964844,0.156520202755928,-3446.158203125,304.18536376953125,0.7016382813453674,0.2269608676433563,0.2200022637844085,293.2427673339844,297.1499938964844,293.1499938964844,0.3343145847320556,-4641.28564453125,304.2011108398437,0.8529338240623474,0.4192164242267608,0.295928955078125,293.2968444824219,297.1499938964844,293.1499938964844,0.4892238676548004,-8470.396484375,304.1996154785156,0.948472261428833,0.5673538446426392,0.5401214361190796,293.19781494140625,297.1499938964844,293.1499938964844,0.0277330260723829,-5114.30126953125,304.15972900390625,0.4499639868736267,0.067889429628849,0.3272042870521545,291.1322021484375,291.1499938964844,267.9691772460937,265.72802734375,281.9539794921875,293.2825622558594,291.3339538574219,1.0,0.4327649474143982,0.8856731653213501,0.8856731653213501,0.9339041113853456,1.0,-1.9612441062927248,0.8773377537727356,1.0839062929153442,0.4330451190471649,0.0,0.0,0.6828164458274841,135.6021270751953,143.0,1520.5855712890625,-21218.171875,881.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,309.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,21567.345703125,29880.0,0.0,0.0,0.384954422712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545918703079224,1.454609513282776,-1.772584619175177e-05,0.0,0.0003906798083335,0.0,0.0,345.5226745605469,0.0,0.0,0.0,0.8092631697654724,4.0,0.0,1.0
724440,293.2764587402344,297.1499938964844,293.1499938964844,0.1968207657337188,-3927.666748046875,304.18768310546875,0.7440550923347473,0.2738056182861328,0.250694215297699,293.298583984375,297.1499938964844,293.1499938964844,0.156520202755928,-3446.158203125,304.18536376953125,0.7016382813453674,0.2269608676433563,0.2200022637844085,293.2427673339844,297.1499938964844,293.1499938964844,0.3343145847320556,-4641.28564453125,304.2011108398437,0.8529338240623474,0.4192164242267608,0.295928955078125,293.2968444824219,297.1499938964844,293.1499938964844,0.4892238676548004,-8470.396484375,304.1996154785156,0.948472261428833,0.5673538446426392,0.5401214361190796,293.19781494140625,297.1499938964844,293.1499938964844,0.0277330260723829,-5114.30126953125,304.15972900390625,0.4499639868736267,0.067889429628849,0.3272042870521545,291.1322021484375,291.1499938964844,267.9691772460937,265.72802734375,281.9539794921875,293.2825622558594,291.3339538574219,1.0,0.4327649474143982,0.8856731653213501,0.8856731653213501,0.9339041113853456,1.0,-1.9612441062927248,0.8773377537727356,1.0839062929153442,0.4330451190471649,0.0,0.0,0.6828164458274841,135.6021270751953,143.0,1520.5855712890625,-21218.171875,881.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,309.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,21567.345703125,29880.0,0.0,0.0,0.384954422712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545918703079224,1.454609513282776,-1.772584619175177e-05,0.0,0.0003906798083335,0.0,0.0,345.5226745605469,0.0,0.0,0.0,0.8092631697654724,4.0,0.0,1.0
724500,293.2772521972656,297.1499938964844,293.1499938964844,0.2017108350992202,-4019.150390625,304.1693115234375,0.7399531602859497,0.2720445394515991,0.2492477297782898,293.29949951171875,297.1499938964844,293.1499938964844,0.1599362343549728,-3518.531494140625,304.1706237792969,0.6966318488121033,0.2248965799808502,0.2181740403175354,293.2449645996094,297.1499938964844,293.1499938964844,0.3433016538619995,-4756.6806640625,304.1710510253906,0.848784327507019,0.4176064133644104,0.2949652075767517,293.3011474609375,297.1499938964844,293.1499938964844,0.5013853311538696,-8666.9873046875,304.1621398925781,0.9427505135536194,0.5646418333053589,0.5378194451332092,293.1975402832031,297.1499938964844,293.1499938964844,0.0289161726832389,-5239.24609375,304.1552734375,0.4454536437988281,0.0673354938626289,0.3251740336418152,291.02081298828125,291.1499938964844,267.9988708496094,265.751708984375,282.05328369140625,293.2850341796875,290.5540466308594,1.0,0.4335109293460846,0.8570914268493652,0.8570914268493652,1.0,1.0,-1.950953483581543,0.8662784099578857,1.0846750736236572,0.4242633283138275,0.0,0.0,0.6151895523071289,137.99034118652344,143.0,-1643.485107421875,-8620.4697265625,879.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,303.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,40238.59375,28800.0,0.0,0.0,0.3877775371074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999069154262542,0.1999163329601287,-9.42508631851524e-06,0.0,0.0003935449058189,0.0,0.0,17.369281768798828,0.0,0.0,0.0,0.3867956101894378,4.0,0.0,1.0
724560,293.2757568359375,297.1499938964844,293.1499938964844,0.2082524448633194,-4128.0703125,304.1589660644531,0.7365583181381226,0.2707299888134002,0.2480107098817825,293.2994079589844,297.1499938964844,293.1499938964844,0.1644432693719864,-3603.3310546875,304.1626892089844,0.6922236084938049,0.2230232954025268,0.2164306938648224,293.2425537109375,297.1499938964844,293.1499938964844,0.3557661175727844,-4896.54541015625,304.153076171875,0.845503568649292,0.4168808460235595,0.2942918837070465,293.29754638671875,297.1499938964844,293.1499938964844,0.5193270444869995,-8913.3388671875,304.139404296875,0.9381554126739502,0.5634369850158691,0.5362226366996765,293.1971130371094,297.1499938964844,293.1499938964844,0.0301874540746212,-5376.9130859375,304.15313720703125,0.4415922462940216,0.0668188259005546,0.3231997191905975,290.2217102050781,291.1499938964844,268.0284729003906,265.775390625,282.0792541503906,293.2830505371094,290.6000671386719,1.0,0.4341663122177124,0.8557974100112915,0.8557974100112915,1.0,1.0,-1.942273497581482,0.8616716265678406,1.0806018114089966,0.4214503467082977,0.0,0.0,1.0,140.01165771484375,131.0,930.21728515625,-20547.947265625,878.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383850097656,309.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18832.19140625,28800.0,0.0,0.0,0.3822109997272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957438230514526,1.2957582473754885,-1.4454310985456686e-05,0.0,0.000387895561289,0.0,0.0,248.79969787597656,0.0,0.0,0.0,0.741102933883667,4.0,0.0,1.0
724620,293.275146484375,297.1499938964844,293.1499938964844,0.2226862460374832,-4379.953125,304.1219177246094,0.734942615032196,0.2676527500152588,0.2451528757810592,293.300048828125,297.1499938964844,293.1499938964844,0.1745130866765976,-3802.30859375,304.13385009765625,0.6889950037002563,0.2190975099802017,0.2126517742872238,293.2430114746094,297.1499938964844,293.1499938964844,0.3825794458389282,-5214.63525390625,304.09033203125,0.845059335231781,0.4144100248813629,0.2924895286560058,293.29864501953125,297.1499938964844,293.1499938964844,0.5568400621414185,-9468.048828125,304.0560302734375,0.937122404575348,0.5594258904457092,0.5322925448417664,293.1959533691406,297.1499938964844,293.1499938964844,0.0331322476267814,-5699.640625,304.14501953125,0.4392050802707672,0.0658557787537574,0.318529725074768,289.2974548339844,291.1499938964844,268.0875549316406,265.8226928710937,282.11834716796875,293.2837829589844,289.4613342285156,1.0,0.4302868247032165,0.8532094359397888,0.8532094359397888,1.0,1.0,-1.9218133687973025,0.8516384363174438,1.070175051689148,0.415813684463501,0.0,0.0,1.0,138.47825622558594,119.0,-792.3567504882812,-19020.55859375,855.9863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,309.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19958.818359375,28800.0,0.0,0.0,0.3788763284683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893607497215272,0.9893711805343628,-1.045764201990096e-05,0.0,0.0003845113096758,0.0,0.0,128.9644317626953,0.0,0.0,0.0,0.6393522620201111,4.0,0.0,1.0
724680,293.275146484375,297.1499938964844,293.1499938964844,0.2226862460374832,-4379.953125,304.1219177246094,0.734942615032196,0.2676527500152588,0.2451528757810592,293.300048828125,297.1499938964844,293.1499938964844,0.1745130866765976,-3802.30859375,304.13385009765625,0.6889950037002563,0.2190975099802017,0.2126517742872238,293.2430114746094,297.1499938964844,293.1499938964844,0.3825794458389282,-5214.63525390625,304.09033203125,0.845059335231781,0.4144100248813629,0.2924895286560058,293.29864501953125,297.1499938964844,293.1499938964844,0.5568400621414185,-9468.048828125,304.0560302734375,0.937122404575348,0.5594258904457092,0.5322925448417664,293.1959533691406,297.1499938964844,293.1499938964844,0.0331322476267814,-5699.640625,304.14501953125,0.4392050802707672,0.0658557787537574,0.318529725074768,289.2974548339844,291.1499938964844,268.0875549316406,265.8226928710937,282.11834716796875,293.2837829589844,289.4613342285156,1.0,0.4302868247032165,0.8532094359397888,0.8532094359397888,1.0,1.0,-1.9218133687973025,0.8516384363174438,1.070175051689148,0.415813684463501,0.0,0.0,1.0,138.47825622558594,119.0,-792.3567504882812,-19020.55859375,855.9863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,309.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19958.818359375,28800.0,0.0,0.0,0.3788763284683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893607497215272,0.9893711805343628,-1.045764201990096e-05,0.0,0.0003845113096758,0.0,0.0,128.9644317626953,0.0,0.0,0.0,0.6393522620201111,4.0,0.0,1.0
724740,293.2744445800781,297.1499938964844,293.1499938964844,0.2125004082918167,-4215.4443359375,304.1329040527344,0.7374613285064697,0.264617383480072,0.2423095852136612,293.3004455566406,297.1499938964844,293.1499938964844,0.1652272343635559,-3635.280517578125,304.1427307128906,0.6900994777679443,0.2152184396982193,0.2088126689195633,293.24395751953125,297.1499938964844,293.1499938964844,0.3675498068332672,-5048.8330078125,304.109130859375,0.8495653867721558,0.4118621051311493,0.2907108962535858,293.3003234863281,297.1499938964844,293.1499938964844,0.5348259210586548,-9164.9345703125,304.0869140625,0.9427506327629088,0.5553169846534729,0.5285482406616211,293.1943054199219,297.1499938964844,293.1499938964844,0.0306143723428249,-5463.845703125,304.1475830078125,0.4409822225570678,0.0650257244706153,0.3137228190898895,289.9671630859375,291.1499938964844,268.1464233398437,265.86993408203125,282.15728759765625,293.2843933105469,289.477294921875,1.0,0.4234084486961365,0.8506214618682861,0.8506214618682861,1.0,1.0,-1.9013864994049072,0.8416391015052795,1.0597474575042725,0.4101457893848419,0.0,0.0,1.0,132.9125518798828,107.0,-2587.79443359375,-12202.8193359375,820.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937438964844,304.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32624.412109375,27720.0,0.0,0.0,0.381267249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355184406042099,0.3551925718784332,-8.176640221790876e-06,0.0,0.0003869378124363,0.0,0.0,27.9529037475586,0.0,0.0,0.0,0.4152216613292694,4.0,0.0,1.0
724800,293.2744445800781,297.1499938964844,293.1499938964844,0.2125004082918167,-4215.4443359375,304.1329040527344,0.7374613285064697,0.264617383480072,0.2423095852136612,293.3004455566406,297.1499938964844,293.1499938964844,0.1652272343635559,-3635.280517578125,304.1427307128906,0.6900994777679443,0.2152184396982193,0.2088126689195633,293.24395751953125,297.1499938964844,293.1499938964844,0.3675498068332672,-5048.8330078125,304.109130859375,0.8495653867721558,0.4118621051311493,0.2907108962535858,293.3003234863281,297.1499938964844,293.1499938964844,0.5348259210586548,-9164.9345703125,304.0869140625,0.9427506327629088,0.5553169846534729,0.5285482406616211,293.1943054199219,297.1499938964844,293.1499938964844,0.0306143723428249,-5463.845703125,304.1475830078125,0.4409822225570678,0.0650257244706153,0.3137228190898895,289.9671630859375,291.1499938964844,268.1464233398437,265.86993408203125,282.15728759765625,293.2843933105469,289.477294921875,1.0,0.4234084486961365,0.8506214618682861,0.8506214618682861,1.0,1.0,-1.9013864994049072,0.8416391015052795,1.0597474575042725,0.4101457893848419,0.0,0.0,1.0,132.9125518798828,107.0,-2587.79443359375,-12202.8193359375,820.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937438964844,304.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32624.412109375,27720.0,0.0,0.0,0.381267249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355184406042099,0.3551925718784332,-8.176640221790876e-06,0.0,0.0003869378124363,0.0,0.0,27.9529037475586,0.0,0.0,0.0,0.4152216613292694,4.0,0.0,1.0
724860,293.2731018066406,297.1499938964844,293.1499938964844,0.1776394546031952,-3608.64892578125,304.19952392578125,0.7418634295463562,0.2623750269412994,0.2401797026395797,293.3002319335937,297.1499938964844,293.1499938964844,0.1371764987707138,-3090.5458984375,304.1944580078125,0.6933748126029968,0.2122125029563903,0.2057809084653854,293.24322509765625,297.1499938964844,293.1499938964844,0.3096701800823211,-4357.91015625,304.223388671875,0.8561220169067383,0.410126656293869,0.2894906997680664,293.2991943359375,297.1499938964844,293.1499938964844,0.4524090886116028,-7936.49267578125,304.2510681152344,0.9509401321411132,0.5525386929512024,0.5260396003723145,293.19268798828125,297.1499938964844,293.1499938964844,0.0232151094824075,-4642.67626953125,304.1613464355469,0.4448097944259643,0.0644534081220626,0.3099561631679535,291.7412414550781,291.1499938964844,268.193359375,265.9076843261719,282.185302734375,293.2830810546875,291.7901916503906,1.0,0.4164993166923523,0.849757969379425,0.849757969379425,1.0,1.0,-1.886188268661499,0.8343179225921631,1.051870346069336,0.4059679210186004,0.0,0.0,0.0,126.62208557128906,107.0,1358.906982421875,-16339.904296875,787.4871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,308.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,42044.765625,27720.0,0.0,0.0,0.3830123245716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040672898292542,0.704079806804657,-1.2518603398348205e-05,0.0,0.0003887088387273,0.0,0.0,92.57231903076172,0.0,0.0,0.0,0.436786949634552,4.0,0.0,1.0
724920,293.2730407714844,297.1499938964844,293.1499938964844,0.1854259371757507,-3749.615966796875,304.1804504394531,0.743025004863739,0.2617629468441009,0.2395544648170471,293.30029296875,297.1499938964844,293.1499938964844,0.1429687887430191,-3208.385986328125,304.1796569824219,0.694290816783905,0.2114422768354416,0.2049833834171295,293.2437744140625,297.1499938964844,293.1499938964844,0.3233616054058075,-4527.45849609375,304.19091796875,0.8578062653541565,0.409549206495285,0.2890315949916839,293.3001403808594,297.1499938964844,293.1499938964844,0.4716030359268188,-8234.0595703125,304.2056579589844,0.9529436230659484,0.5516006350517273,0.5250784158706665,293.1922607421875,297.1499938964844,293.1499938964844,0.0247156471014022,-4829.134765625,304.15753173828125,0.4459429681301117,0.0643167942762374,0.3090328574180603,291.3879699707031,291.1499938964844,268.2050476074219,265.9171142578125,282.193115234375,293.2836303710937,290.99078369140625,1.0,0.4146027863025665,0.8495420813560486,0.8495420813560486,1.0,1.0,-1.881665825843811,0.832141101360321,1.0495247840881348,0.4047480225563049,0.0,0.0,0.0496112592518329,124.95973205566406,95.0,-1048.3028564453125,-8382.7646484375,778.4496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,304.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,38228.47265625,27720.0,0.0,0.0,0.3818971216678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922513097524643,0.1922602653503418,-8.9536788436817e-06,0.0,0.0003875770198646,0.0,0.0,15.861616134643556,0.0,0.0,0.0,0.385222852230072,4.0,0.0,1.0
724980,293.27081298828125,297.1499938964844,293.1499938964844,0.1735400855541229,-3540.806396484375,304.2003173828125,0.7512156963348389,0.2591172158718109,0.2368515580892563,293.2996520996094,297.1499938964844,293.1499938964844,0.1325770318508148,-3005.961181640625,304.19488525390625,0.7009877562522888,0.2077719122171402,0.2011629939079284,293.2421569824219,297.1499938964844,293.1499938964844,0.3050302565097809,-4304.99853515625,304.2255554199219,0.8693019151687622,0.4075330197811126,0.2873825132846832,293.297607421875,297.1499938964844,293.1499938964844,0.4452446103096008,-7834.5537109375,304.2563171386719,0.966161608695984,0.5483603477478027,0.5217036008834839,293.19000244140625,297.1499938964844,293.1499938964844,0.0222183782607316,-4538.1513671875,304.1612548828125,0.453822374343872,0.0637078583240509,0.3045284152030945,291.8108825683594,291.1499938964844,268.263427734375,265.9642028808594,282.22772216796875,293.2816162109375,291.839111328125,1.0,0.4045148193836212,0.848462700843811,0.848462700843811,1.0,1.0,-1.8623902797698968,0.8228824734687805,1.0395078659057615,0.3994272947311401,0.0,0.0,0.0,115.59748077392578,83.0,1275.4796142578125,-14928.873046875,733.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,307.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,41422.4765625,27720.0,0.0,0.0,0.377959668636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633274912834167,0.5633387565612793,-1.129472457250813e-05,0.0,0.0003835810057353,0.0,0.0,64.16783905029297,0.0,0.0,0.0,0.4229135811328888,4.0,0.0,1.0
725040,293.27081298828125,297.1499938964844,293.1499938964844,0.1735400855541229,-3540.806396484375,304.2003173828125,0.7512156963348389,0.2591172158718109,0.2368515580892563,293.2996520996094,297.1499938964844,293.1499938964844,0.1325770318508148,-3005.961181640625,304.19488525390625,0.7009877562522888,0.2077719122171402,0.2011629939079284,293.2421569824219,297.1499938964844,293.1499938964844,0.3050302565097809,-4304.99853515625,304.2255554199219,0.8693019151687622,0.4075330197811126,0.2873825132846832,293.297607421875,297.1499938964844,293.1499938964844,0.4452446103096008,-7834.5537109375,304.2563171386719,0.966161608695984,0.5483603477478027,0.5217036008834839,293.19000244140625,297.1499938964844,293.1499938964844,0.0222183782607316,-4538.1513671875,304.1612548828125,0.453822374343872,0.0637078583240509,0.3045284152030945,291.8108825683594,291.1499938964844,268.263427734375,265.9642028808594,282.22772216796875,293.2816162109375,291.839111328125,1.0,0.4045148193836212,0.848462700843811,0.848462700843811,1.0,1.0,-1.8623902797698968,0.8228824734687805,1.0395078659057615,0.3994272947311401,0.0,0.0,0.0,115.59748077392578,83.0,1275.4796142578125,-14928.873046875,733.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,307.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,41422.4765625,27720.0,0.0,0.0,0.377959668636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633274912834167,0.5633387565612793,-1.129472457250813e-05,0.0,0.0003835810057353,0.0,0.0,64.16783905029297,0.0,0.0,0.0,0.4229135811328888,4.0,0.0,1.0
725100,293.2691650390625,297.1499938964844,293.1499938964844,0.2140397578477859,-4250.31689453125,304.1169738769531,0.756001889705658,0.2579042911529541,0.2353898137807846,293.299072265625,297.1499938964844,293.1499938964844,0.1626709401607513,-3600.514892578125,304.1316223144531,0.7049731016159058,0.2059866338968277,0.1992068141698837,293.2405700683594,297.1499938964844,293.1499938964844,0.3766492307186126,-5157.76318359375,304.0805969238281,0.8758314251899719,0.4066653847694397,0.2863443791866302,293.29522705078125,297.1499938964844,293.1499938964844,0.5466229915618896,-9339.84765625,304.0512084960937,0.9730180501937866,0.5469430088996887,0.5195484161376953,293.18878173828125,297.1499938964844,293.1499938964844,0.0395928248763084,-5889.27490234375,304.1259155273437,0.4587016701698303,0.063439279794693,0.3023489117622375,289.2509765625,291.1499938964844,268.2925109863281,265.9877319335937,282.24530029296875,293.2804870605469,289.16241455078125,1.0,0.3990854620933532,0.8479229807853699,0.8479229807853699,1.0,1.0,-1.8518316745758057,0.8178206086158752,1.0340111255645752,0.3965166211128235,0.0,0.0,1.0,110.68194580078124,83.0,-1663.2418212890625,-17147.08203125,709.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.500244140625,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,22051.228515625,26640.0,0.0,0.0,0.3658657371997833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329269647598267,0.7329351902008057,-8.248907761299051e-06,0.0,0.0003713071928359,0.0,0.0,69.10469818115234,0.0,0.0,0.0,0.5310251712799072,4.0,0.0,1.0
725160,293.2681884765625,297.1499938964844,293.1499938964844,0.1755184233188629,-3578.78466796875,304.19293212890625,0.7620489597320557,0.2565918862819671,0.2341615408658981,293.2987670898437,297.1499938964844,293.1499938964844,0.1327856332063675,-3015.124755859375,304.189208984375,0.7099509239196777,0.2041611075401306,0.1973415315151214,293.2399597167969,297.1499938964844,293.1499938964844,0.3106521070003509,-4373.5078125,304.213134765625,0.8839878439903259,0.4056490063667297,0.285697340965271,293.29412841796875,297.1499938964844,293.1499938964844,0.4529235661029815,-7950.35791015625,304.23944091796875,0.9810989499092102,0.5453299880027771,0.5182679891586304,293.1876220703125,297.1499938964844,293.1499938964844,0.0223904661834239,-4576.0927734375,304.15997314453125,0.4646870791912079,0.0631756410002708,0.3002272546291351,291.453369140625,291.1499938964844,268.321533203125,266.0111999511719,282.26177978515625,293.2792053222656,291.6566467285156,1.0,0.3935228884220123,0.8474112153053284,0.8474112153053284,1.0,1.0,-1.843255877494812,0.8137110471725464,1.0295448303222656,0.3941210210323334,0.0,0.0,0.158204436302185,105.4343490600586,71.0,1826.8936767578125,-20190.9296875,686.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702697753906,310.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21965.1328125,26640.0,0.0,0.0,0.3699398636817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220056295394895,1.322021245956421,-1.558028998260852e-05,0.0,0.0003754419158212,0.0,0.0,270.636962890625,0.0,0.0,0.0,0.7133768200874329,4.0,0.0,1.0
725220,293.2655944824219,297.1499938964844,293.1499938964844,0.1853374242782592,-3755.65771484375,304.1688842773437,0.7758536338806152,0.2541120946407318,0.231455460190773,293.2978515625,297.1499938964844,293.1499938964844,0.1387915611267089,-3140.40283203125,304.171142578125,0.72060227394104,0.2005739659070968,0.1935109496116638,293.2379455566406,297.1499938964844,293.1499938964844,0.3300952613353729,-4608.154296875,304.1712341308594,0.9020562171936036,0.4037558436393738,0.2839292585849762,293.2909545898437,297.1499938964844,293.1499938964844,0.4801167547702789,-8359.046875,304.1805419921875,0.99660062789917,0.5422850847244263,0.5146661996841431,293.18524169921875,297.1499938964844,293.1499938964844,0.0233577247709035,-4755.416015625,304.15692138671875,0.4762848913669586,0.0627016723155975,0.2961267530918121,290.5570068359375,291.1499938964844,268.3793334960937,266.05810546875,282.2958374023437,293.2770080566406,290.9725036621094,1.0,0.3818483352661133,0.8463876843452454,0.8463876843452454,1.0,1.0,-1.82403302192688,0.8045130372047424,1.0195200443267822,0.3887876570224762,0.0,0.0,1.0,94.8432388305664,59.0,1465.844970703125,-20112.791015625,638.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.445556640625,310.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16818.03515625,26640.0,0.0,0.0,0.3601162433624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252142071723938,1.2521554231643677,-1.3324204701348208e-05,0.0,0.0003654721949715,0.0,0.0,222.5474548339844,0.0,0.0,0.0,0.7111542224884033,4.0,0.0,1.0
725280,293.2655944824219,297.1499938964844,293.1499938964844,0.1853374242782592,-3755.65771484375,304.1688842773437,0.7758536338806152,0.2541120946407318,0.231455460190773,293.2978515625,297.1499938964844,293.1499938964844,0.1387915611267089,-3140.40283203125,304.171142578125,0.72060227394104,0.2005739659070968,0.1935109496116638,293.2379455566406,297.1499938964844,293.1499938964844,0.3300952613353729,-4608.154296875,304.1712341308594,0.9020562171936036,0.4037558436393738,0.2839292585849762,293.2909545898437,297.1499938964844,293.1499938964844,0.4801167547702789,-8359.046875,304.1805419921875,0.99660062789917,0.5422850847244263,0.5146661996841431,293.18524169921875,297.1499938964844,293.1499938964844,0.0233577247709035,-4755.416015625,304.15692138671875,0.4762848913669586,0.0627016723155975,0.2961267530918121,290.5570068359375,291.1499938964844,268.3793334960937,266.05810546875,282.2958374023437,293.2770080566406,290.9725036621094,1.0,0.3818483352661133,0.8463876843452454,0.8463876843452454,1.0,1.0,-1.82403302192688,0.8045130372047424,1.0195200443267822,0.3887876570224762,0.0,0.0,1.0,94.8432388305664,59.0,1465.844970703125,-20112.791015625,638.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.445556640625,310.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,16818.03515625,26640.0,0.0,0.0,0.3601162433624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252142071723938,1.2521554231643677,-1.3324204701348208e-05,0.0,0.0003654721949715,0.0,0.0,222.5474548339844,0.0,0.0,0.0,0.7111542224884033,4.0,0.0,1.0
725340,293.2632751464844,297.1499938964844,293.1499938964844,0.2021224945783615,-4053.7021484375,304.1282958984375,0.7884547114372253,0.2516361474990845,0.2288515865802765,293.2968444824219,297.1499938964844,293.1499938964844,0.1497937142848968,-3364.7958984375,304.1410827636719,0.7294095754623413,0.1970234513282776,0.1897980570793151,293.2367248535156,297.1499938964844,293.1499938964844,0.3619309961795807,-4988.85400390625,304.09979248046875,0.919622004032135,0.4017342925071716,0.2821820378303528,293.27734375,297.1499938964844,293.1499938964844,0.5033212304115295,-8716.26171875,304.1170349121094,0.9990000128746032,0.5413458943367004,0.492394357919693,293.1826171875,297.1499938964844,293.1499938964844,0.0276141110807657,-5210.11328125,304.146484375,0.4851473271846771,0.0623396001756191,0.2928279936313629,289.3548278808594,291.1499938964844,268.43682861328125,266.1048889160156,282.3394775390625,293.2715759277344,289.68475341796875,1.0,0.3687960207462311,0.8453641533851624,0.8453641533851624,1.0,1.0,-1.783665657043457,0.7851355671882629,0.9985301494598388,0.3784413635730743,0.0,0.0,1.0,85.90023803710938,47.0,-135.2529754638672,-18918.92578125,582.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0044250488281,310.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16751.892578125,25560.0,0.0,0.0,0.3499525785446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028462409973145,1.0028561353683472,-9.895540642901324e-06,0.0,0.000355157390004,0.0,0.0,126.59139251708984,0.0,0.0,0.0,0.6079961657524109,4.0,0.0,1.0
725400,293.2632751464844,297.1499938964844,293.1499938964844,0.2021224945783615,-4053.7021484375,304.1282958984375,0.7884547114372253,0.2516361474990845,0.2288515865802765,293.2968444824219,297.1499938964844,293.1499938964844,0.1497937142848968,-3364.7958984375,304.1410827636719,0.7294095754623413,0.1970234513282776,0.1897980570793151,293.2367248535156,297.1499938964844,293.1499938964844,0.3619309961795807,-4988.85400390625,304.09979248046875,0.919622004032135,0.4017342925071716,0.2821820378303528,293.27734375,297.1499938964844,293.1499938964844,0.5033212304115295,-8716.26171875,304.1170349121094,0.9990000128746032,0.5413458943367004,0.492394357919693,293.1826171875,297.1499938964844,293.1499938964844,0.0276141110807657,-5210.11328125,304.146484375,0.4851473271846771,0.0623396001756191,0.2928279936313629,289.3548278808594,291.1499938964844,268.43682861328125,266.1048889160156,282.3394775390625,293.2715759277344,289.68475341796875,1.0,0.3687960207462311,0.8453641533851624,0.8453641533851624,1.0,1.0,-1.783665657043457,0.7851355671882629,0.9985301494598388,0.3784413635730743,0.0,0.0,1.0,85.90023803710938,47.0,-135.2529754638672,-18918.92578125,582.8632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0044250488281,310.36669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16751.892578125,25560.0,0.0,0.0,0.3499525785446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028462409973145,1.0028561353683472,-9.895540642901324e-06,0.0,0.000355157390004,0.0,0.0,126.59139251708984,0.0,0.0,0.0,0.6079961657524109,4.0,0.0,1.0
725460,293.2618408203125,297.1499938964844,293.1499938964844,0.1986542791128158,-4001.971923828125,304.1258239746094,0.803205132484436,0.2490479797124862,0.2262995541095733,293.2962646484375,297.1499938964844,293.1499938964844,0.1457338035106659,-3294.42138671875,304.13946533203125,0.7397775053977966,0.1934171915054321,0.1861116290092468,293.23712158203125,297.1499938964844,293.1499938964844,0.3578093647956848,-4949.86572265625,304.0958251953125,0.9409740567207336,0.399448961019516,0.2804886400699615,293.2348022460937,297.1499938964844,293.1499938964844,0.4644065797328949,-8174.4404296875,304.1561584472656,0.9990000128746032,0.5466760993003845,0.461292415857315,293.17974853515625,297.1499938964844,293.1499938964844,0.0266710128635168,-5138.21435546875,304.14617919921875,0.4949771165847778,0.0620961561799049,0.2901264131069183,289.7021789550781,291.1499938964844,268.4939880371094,266.15155029296875,282.3840026855469,293.258544921875,289.27545166015625,1.0,0.3542042076587677,0.8445028066635132,0.8445028066635132,1.0,1.0,-1.7335563898086548,0.7612028121948242,0.9723535776138306,0.3655832409858703,0.0,0.0,1.0,76.88737487792969,50.0,-2603.75244140625,-12133.0556640625,522.5266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8894348144531,304.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27014.06640625,25560.0,0.0,0.0,0.3458337783813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475745022296905,0.3475813865661621,-6.877924988657469e-06,0.0,0.0003509773232508,0.0,0.0,23.19471549987793,0.0,0.0,0.0,0.4030749499797821,4.0,0.0,1.0
725520,293.2618408203125,297.1499938964844,293.1499938964844,0.1986542791128158,-4001.971923828125,304.1258239746094,0.803205132484436,0.2490479797124862,0.2262995541095733,293.2962646484375,297.1499938964844,293.1499938964844,0.1457338035106659,-3294.42138671875,304.13946533203125,0.7397775053977966,0.1934171915054321,0.1861116290092468,293.23712158203125,297.1499938964844,293.1499938964844,0.3578093647956848,-4949.86572265625,304.0958251953125,0.9409740567207336,0.399448961019516,0.2804886400699615,293.2348022460937,297.1499938964844,293.1499938964844,0.4644065797328949,-8174.4404296875,304.1561584472656,0.9990000128746032,0.5466760993003845,0.461292415857315,293.17974853515625,297.1499938964844,293.1499938964844,0.0266710128635168,-5138.21435546875,304.14617919921875,0.4949771165847778,0.0620961561799049,0.2901264131069183,289.7021789550781,291.1499938964844,268.4939880371094,266.15155029296875,282.3840026855469,293.258544921875,289.27545166015625,1.0,0.3542042076587677,0.8445028066635132,0.8445028066635132,1.0,1.0,-1.7335563898086548,0.7612028121948242,0.9723535776138306,0.3655832409858703,0.0,0.0,1.0,76.88737487792969,50.0,-2603.75244140625,-12133.0556640625,522.5266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8894348144531,304.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27014.06640625,25560.0,0.0,0.0,0.3458337783813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475745022296905,0.3475813865661621,-6.877924988657469e-06,0.0,0.0003509773232508,0.0,0.0,23.19471549987793,0.0,0.0,0.0,0.4030749499797821,4.0,0.0,1.0
725580,293.2606506347656,297.1499938964844,293.1499938964844,0.1710807234048843,-3519.1337890625,304.1737365722656,0.8134544491767883,0.2464742362499237,0.2239252924919128,293.2959899902344,297.1499938964844,293.1499938964844,0.1242327764630317,-2868.765380859375,304.17431640625,0.7465869188308716,0.1897732764482498,0.1825269609689712,293.2374267578125,297.1499938964844,293.1499938964844,0.310379683971405,-4387.05224609375,304.1821594238281,0.956159770488739,0.3972118198871612,0.2789903581142425,293.1767272949219,297.1499938964844,293.1499938964844,0.38272824883461,-6959.21630859375,304.2758178710937,0.9990000128746032,0.5563364028930664,0.4394145905971527,293.17706298828125,297.1499938964844,293.1499938964844,0.0215851124376058,-4524.388671875,304.1549377441406,0.5024979114532471,0.061890460550785,0.2882589101791382,291.3871154785156,291.1499938964844,268.5508117675781,266.1980895996094,282.4241027832031,293.2499084472656,290.869384765625,1.0,0.3441876173019409,0.843641459941864,0.843641459941864,1.0,1.0,-1.696080446243286,0.7434065341949463,0.9526739120483398,0.3557040989398956,0.0,0.0,0.0,70.82376861572266,68.0,-1490.80322265625,-6813.0986328125,481.3411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,304.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33144.421875,25560.0,0.0,0.0,0.3418029546737671,0.0,0.0,0.0,0.0,1.0,0.0012367985909804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358077228069305,0.1412295997142791,-0.0054218890145421,0.0,0.0003468865761533,0.0,0.0,9.953030586242676,0.0,0.0,0.0,0.357944130897522,4.0,0.0,1.0
725640,293.2606506347656,297.1499938964844,293.1499938964844,0.1710807234048843,-3519.1337890625,304.1737365722656,0.8134544491767883,0.2464742362499237,0.2239252924919128,293.2959899902344,297.1499938964844,293.1499938964844,0.1242327764630317,-2868.765380859375,304.17431640625,0.7465869188308716,0.1897732764482498,0.1825269609689712,293.2374267578125,297.1499938964844,293.1499938964844,0.310379683971405,-4387.05224609375,304.1821594238281,0.956159770488739,0.3972118198871612,0.2789903581142425,293.1767272949219,297.1499938964844,293.1499938964844,0.38272824883461,-6959.21630859375,304.2758178710937,0.9990000128746032,0.5563364028930664,0.4394145905971527,293.17706298828125,297.1499938964844,293.1499938964844,0.0215851124376058,-4524.388671875,304.1549377441406,0.5024979114532471,0.061890460550785,0.2882589101791382,291.3871154785156,291.1499938964844,268.5508117675781,266.1980895996094,282.4241027832031,293.2499084472656,290.869384765625,1.0,0.3441876173019409,0.843641459941864,0.843641459941864,1.0,1.0,-1.696080446243286,0.7434065341949463,0.9526739120483398,0.3557040989398956,0.0,0.0,0.0,70.82376861572266,68.0,-1490.80322265625,-6813.0986328125,481.3411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109313964844,304.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,33144.421875,25560.0,0.0,0.0,0.3418029546737671,0.0,0.0,0.0,0.0,1.0,0.0012367985909804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358077228069305,0.1412295997142791,-0.0054218890145421,0.0,0.0003468865761533,0.0,0.0,9.953030586242676,0.0,0.0,0.0,0.357944130897522,4.0,0.0,1.0
725700,293.2586975097656,297.1499938964844,293.1499938964844,0.1895863860845565,-3844.62060546875,304.1397705078125,0.8139156103134155,0.2454544603824615,0.2228290140628814,293.2955017089844,297.1499938964844,293.1499938964844,0.1367494016885757,-3121.56689453125,304.1500244140625,0.7459132075309753,0.1880234330892563,0.1807977855205536,293.23443603515625,297.1499938964844,293.1499938964844,0.345059335231781,-4795.69091796875,304.12042236328125,0.957602083683014,0.3966882228851318,0.2783123850822449,293.147216796875,297.1499938964844,293.1499938964844,0.4218202531337738,-7558.17041015625,304.1903991699219,0.9990000128746032,0.5617930293083191,0.4364931881427765,293.17596435546875,297.1499938964844,293.1499938964844,0.0250834748148918,-4969.458984375,304.1484375,0.5032938122749329,0.0617626085877418,0.2875934243202209,289.6757202148437,291.1499938964844,268.5791015625,266.2212829589844,282.4404296875,293.2493896484375,290.1452941894531,1.0,0.3427558541297912,0.8432108163833618,0.8432108163833618,1.0,1.0,-1.6875535249710083,0.7394120693206787,0.9481414556503296,0.3531922101974487,0.0,0.0,1.0,69.952880859375,68.0,637.7509765625,-18890.349609375,473.65716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5272216796875,311.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,15147.525390625,24480.0,0.0,0.0,0.3284788429737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620243549346924,1.0620346069335938,-1.027474172587972e-05,0.0,0.000333364267135,0.0,0.0,142.42645263671875,0.0,0.0,0.0,0.6169717311859131,4.0,0.0,1.0
725760,293.2591552734375,297.1499938964844,293.1499938964844,0.1556963324546814,-3241.52197265625,304.2014465332031,0.8112600445747375,0.2439889460802078,0.2217420190572738,293.2959289550781,297.1499938964844,293.1499938964844,0.1118050441145896,-2616.31787109375,304.1940612792969,0.742455780506134,0.1860939562320709,0.1790830790996551,293.2364196777344,297.1499938964844,293.1499938964844,0.2845476567745209,-4069.473388671875,304.2325744628906,0.9550293684005736,0.3952318429946899,0.2776646316051483,293.1312561035156,297.1499938964844,293.1499938964844,0.350888580083847,-6470.28955078125,304.3080139160156,0.9990000128746032,0.5649773478507996,0.4387727975845337,293.17510986328125,297.1499938964844,293.1499938964844,0.0190867036581039,-4181.66162109375,304.1592712402344,0.5020015835762024,0.0616034194827079,0.2870537042617798,292.0784912109375,291.1499938964844,268.6072998046875,266.2444763183594,282.45458984375,293.2518005371094,292.1077880859375,1.0,0.3432266414165497,0.8429199457168579,0.8429199457168579,1.0,1.0,-1.6854952573776243,0.7384920716285706,0.947003185749054,0.3523517251014709,0.0,0.0,0.0,70.43358612060547,86.0,1367.1328125,-12280.169921875,473.7955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71978759765625,307.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,35269.01953125,24480.0,0.0,0.0,0.332727700471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743781149387359,0.3743869662284851,-8.853653525875416e-06,0.0,0.0003376763197593,0.0,0.0,31.95138168334961,0.0,0.0,0.0,0.3841954469680786,4.0,0.0,1.0
725820,293.2577209472656,297.1499938964844,293.1499938964844,0.1619276404380798,-3356.63525390625,304.1869812011719,0.7986186146736145,0.2415174394845962,0.2196139693260193,293.2961120605469,297.1499938964844,293.1499938964844,0.1148851811885833,-2684.673095703125,304.1835632324219,0.7297136187553406,0.1823609471321106,0.1757015585899353,293.2350769042969,297.1499938964844,293.1499938964844,0.2977043390274048,-4230.25732421875,304.2068176269531,0.9403746128082277,0.3933171927928924,0.2763271629810333,293.12408447265625,297.1499938964844,293.1499938964844,0.3834812641143799,-6981.22216796875,304.230224609375,0.9990000128746032,0.566996157169342,0.4552075266838074,293.1739501953125,297.1499938964844,293.1499938964844,0.0203386060893535,-4362.4140625,304.1565246582031,0.4948785901069641,0.0612009651958942,0.2861392796039581,291.3867492675781,291.1499938964844,268.6633605957031,266.29071044921875,282.4716186523437,293.25079345703125,291.71844482421875,1.0,0.3489621579647064,0.8423382639884949,0.8423382639884949,1.0,1.0,-1.6958974599838257,0.7435527443885803,0.9523447155952454,0.3542905151844024,0.0,0.0,0.096135102212429,74.55207824707031,104.0,2105.883056640625,-19440.58203125,492.0016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1180725097656,311.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01171875,24480.0,0.0,0.0,0.3202027976512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224575757980347,1.2245888710021973,-1.3172390936233567e-05,0.0,0.0003249651344958,0.0,0.0,212.9255523681641,0.0,0.0,0.0,0.6701703071594238,4.0,0.0,1.0
725880,293.2577209472656,297.1499938964844,293.1499938964844,0.1619276404380798,-3356.63525390625,304.1869812011719,0.7986186146736145,0.2415174394845962,0.2196139693260193,293.2961120605469,297.1499938964844,293.1499938964844,0.1148851811885833,-2684.673095703125,304.1835632324219,0.7297136187553406,0.1823609471321106,0.1757015585899353,293.2350769042969,297.1499938964844,293.1499938964844,0.2977043390274048,-4230.25732421875,304.2068176269531,0.9403746128082277,0.3933171927928924,0.2763271629810333,293.12408447265625,297.1499938964844,293.1499938964844,0.3834812641143799,-6981.22216796875,304.230224609375,0.9990000128746032,0.566996157169342,0.4552075266838074,293.1739501953125,297.1499938964844,293.1499938964844,0.0203386060893535,-4362.4140625,304.1565246582031,0.4948785901069641,0.0612009651958942,0.2861392796039581,291.3867492675781,291.1499938964844,268.6633605957031,266.29071044921875,282.4716186523437,293.25079345703125,291.71844482421875,1.0,0.3489621579647064,0.8423382639884949,0.8423382639884949,1.0,1.0,-1.6958974599838257,0.7435527443885803,0.9523447155952454,0.3542905151844024,0.0,0.0,0.096135102212429,74.55207824707031,104.0,2105.883056640625,-19440.58203125,492.0016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1180725097656,311.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01171875,24480.0,0.0,0.0,0.3202027976512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224575757980347,1.2245888710021973,-1.3172390936233567e-05,0.0,0.0003249651344958,0.0,0.0,212.9255523681641,0.0,0.0,0.0,0.6701703071594238,4.0,0.0,1.0
