time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.2569274902344,297.1499938964844,293.1499938964844,0.1794412583112716,-3673.953369140625,304.14801025390625,0.7794124484062195,0.2389356791973114,0.2174777686595916,293.2967224121094,297.1499938964844,293.1499938964844,0.1257242709398269,-2913.1953125,304.1561279296875,0.7112932205200195,0.1785356253385543,0.1723517626523971,293.2348022460937,297.1499938964844,293.1499938964844,0.3315435647964477,-4640.13330078125,304.135986328125,0.9164643287658693,0.3911858201026916,0.2748883962631225,293.1595153808594,297.1499938964844,293.1499938964844,0.4595900177955627,-8137.9775390625,304.0824890136719,0.9990000128746032,0.5605085492134094,0.4839767515659332,293.17413330078125,297.1499938964844,293.1499938964844,0.0237411689013242,-4812.31884765625,304.14923095703125,0.4833129346370697,0.0605624318122863,0.2849009037017822,289.9542236328125,291.1499938964844,268.71905517578125,266.3367919921875,282.4788818359375,293.2453918457031,290.4643859863281,1.0,0.3596884310245514,0.8417565822601318,0.8417565822601318,1.0,1.0,-1.720630168914795,0.7554004788398743,0.9652296900749208,0.3599172830581665,0.0,0.0,1.0,82.26801300048828,107.0,1059.00732421875,-19212.759765625,530.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5184326171875,311.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,14293.330078125,23400.0,0.0,0.0,0.3080258965492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0896775722503662,1.089688062667847,-1.04428881968488e-05,0.0,0.0003126071242149,0.0,0.0,150.1512451171875,0.0,0.0,0.0,0.6194044947624207,4.0,0.0,1.0
726000,293.2569274902344,297.1499938964844,293.1499938964844,0.1794412583112716,-3673.953369140625,304.14801025390625,0.7794124484062195,0.2389356791973114,0.2174777686595916,293.2967224121094,297.1499938964844,293.1499938964844,0.1257242709398269,-2913.1953125,304.1561279296875,0.7112932205200195,0.1785356253385543,0.1723517626523971,293.2348022460937,297.1499938964844,293.1499938964844,0.3315435647964477,-4640.13330078125,304.135986328125,0.9164643287658693,0.3911858201026916,0.2748883962631225,293.1595153808594,297.1499938964844,293.1499938964844,0.4595900177955627,-8137.9775390625,304.0824890136719,0.9990000128746032,0.5605085492134094,0.4839767515659332,293.17413330078125,297.1499938964844,293.1499938964844,0.0237411689013242,-4812.31884765625,304.14923095703125,0.4833129346370697,0.0605624318122863,0.2849009037017822,289.9542236328125,291.1499938964844,268.71905517578125,266.3367919921875,282.4788818359375,293.2453918457031,290.4643859863281,1.0,0.3596884310245514,0.8417565822601318,0.8417565822601318,1.0,1.0,-1.720630168914795,0.7554004788398743,0.9652296900749208,0.3599172830581665,0.0,0.0,1.0,82.26801300048828,107.0,1059.00732421875,-19212.759765625,530.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5184326171875,311.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,14293.330078125,23400.0,0.0,0.0,0.3080258965492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0896775722503662,1.089688062667847,-1.04428881968488e-05,0.0,0.0003126071242149,0.0,0.0,150.1512451171875,0.0,0.0,0.0,0.6194044947624207,4.0,0.0,1.0
726060,293.2568054199219,297.1499938964844,293.1499938964844,0.192245528101921,-3906.44140625,304.1156005859375,0.7636917233467102,0.236239492893219,0.2152863591909408,293.2974853515625,297.1499938964844,293.1499938964844,0.1329937279224395,-3069.21826171875,304.1338806152344,0.6938837766647339,0.1746588200330734,0.1689413189888,293.236083984375,297.1499938964844,293.1499938964844,0.3569321036338806,-4947.6630859375,304.0766906738281,0.8981847763061523,0.3887457847595215,0.2733762264251709,293.2255249023437,297.1499938964844,293.1499938964844,0.5273578763008118,-9141.0302734375,303.9618835449219,0.9990000128746032,0.5468725562095642,0.508991539478302,293.17498779296875,297.1499938964844,293.1499938964844,0.0265841241925954,-5151.23046875,304.1424865722656,0.4719162583351135,0.0597789622843265,0.2827309668064117,289.1458740234375,291.1499938964844,268.7743225097656,266.3827209472656,282.4979553222656,293.2528381347656,289.1303405761719,1.0,0.3682648837566376,0.8405376672744751,0.8405376672744751,1.0,1.0,-1.7395262718200684,0.7643446922302246,0.9751816391944884,0.364298015832901,0.0,0.0,1.0,89.29503631591797,110.0,-1496.49658203125,-16543.646484375,563.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5604553222656,309.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17221.541015625,23400.0,0.0,0.0,0.3003879189491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779390573501587,0.6779457330703735,-6.685568223474547e-06,0.0,0.0003048555518034,0.0,0.0,52.402488708496094,0.0,0.0,0.0,0.4948465228080749,4.0,0.0,1.0
726120,293.2568054199219,297.1499938964844,293.1499938964844,0.192245528101921,-3906.44140625,304.1156005859375,0.7636917233467102,0.236239492893219,0.2152863591909408,293.2974853515625,297.1499938964844,293.1499938964844,0.1329937279224395,-3069.21826171875,304.1338806152344,0.6938837766647339,0.1746588200330734,0.1689413189888,293.236083984375,297.1499938964844,293.1499938964844,0.3569321036338806,-4947.6630859375,304.0766906738281,0.8981847763061523,0.3887457847595215,0.2733762264251709,293.2255249023437,297.1499938964844,293.1499938964844,0.5273578763008118,-9141.0302734375,303.9618835449219,0.9990000128746032,0.5468725562095642,0.508991539478302,293.17498779296875,297.1499938964844,293.1499938964844,0.0265841241925954,-5151.23046875,304.1424865722656,0.4719162583351135,0.0597789622843265,0.2827309668064117,289.1458740234375,291.1499938964844,268.7743225097656,266.3827209472656,282.4979553222656,293.2528381347656,289.1303405761719,1.0,0.3682648837566376,0.8405376672744751,0.8405376672744751,1.0,1.0,-1.7395262718200684,0.7643446922302246,0.9751816391944884,0.364298015832901,0.0,0.0,1.0,89.29503631591797,110.0,-1496.49658203125,-16543.646484375,563.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5604553222656,309.1413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17221.541015625,23400.0,0.0,0.0,0.3003879189491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779390573501587,0.6779457330703735,-6.685568223474547e-06,0.0,0.0003048555518034,0.0,0.0,52.402488708496094,0.0,0.0,0.0,0.4948465228080749,4.0,0.0,1.0
726180,293.2566833496094,297.1499938964844,293.1499938964844,0.1753750145435333,-3613.27294921875,304.1424255371094,0.7472330331802368,0.2335580289363861,0.2132867127656936,293.2979431152344,297.1499938964844,293.1499938964844,0.1199033558368682,-2808.755615234375,304.1523132324219,0.6750798225402832,0.1708257645368576,0.165673017501831,293.2378234863281,297.1499938964844,293.1499938964844,0.3274130821228027,-4603.32958984375,304.1268005371094,0.8791462779045105,0.3862214684486389,0.2720510065555572,293.283203125,297.1499938964844,293.1499938964844,0.4886128306388855,-8560.2744140625,304.0570983886719,0.984973967075348,0.5331920385360718,0.5084319114685059,293.1760559082031,297.1499938964844,293.1499938964844,0.0230968780815601,-4756.0634765625,304.1483154296875,0.4554509818553924,0.0589250959455966,0.280583918094635,290.3782043457031,291.1499938964844,268.8291320800781,266.4284362792969,282.5391845703125,293.2715759277344,289.8182983398437,1.0,0.3744880855083465,0.8393186926841736,0.8393186926841736,1.0,1.0,-1.7283847332000732,0.7589351534843445,0.9694495797157288,0.3613381087779999,0.0,0.0,1.0,97.52721405029295,113.0,-2579.61572265625,-7037.8154296875,579.9445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4999084472656,302.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,28531.4296875,23400.0,0.0,0.0,0.3046979308128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435190886259079,0.1435257643461227,-6.664597094641067e-06,0.0,0.0003092296828981,0.0,0.0,8.77872085571289,0.0,0.0,0.0,0.3416760563850403,4.0,0.0,1.0
726240,293.2566833496094,297.1499938964844,293.1499938964844,0.1753750145435333,-3613.27294921875,304.1424255371094,0.7472330331802368,0.2335580289363861,0.2132867127656936,293.2979431152344,297.1499938964844,293.1499938964844,0.1199033558368682,-2808.755615234375,304.1523132324219,0.6750798225402832,0.1708257645368576,0.165673017501831,293.2378234863281,297.1499938964844,293.1499938964844,0.3274130821228027,-4603.32958984375,304.1268005371094,0.8791462779045105,0.3862214684486389,0.2720510065555572,293.283203125,297.1499938964844,293.1499938964844,0.4886128306388855,-8560.2744140625,304.0570983886719,0.984973967075348,0.5331920385360718,0.5084319114685059,293.1760559082031,297.1499938964844,293.1499938964844,0.0230968780815601,-4756.0634765625,304.1483154296875,0.4554509818553924,0.0589250959455966,0.280583918094635,290.3782043457031,291.1499938964844,268.8291320800781,266.4284362792969,282.5391845703125,293.2715759277344,289.8182983398437,1.0,0.3744880855083465,0.8393186926841736,0.8393186926841736,1.0,1.0,-1.7283847332000732,0.7589351534843445,0.9694495797157288,0.3613381087779999,0.0,0.0,1.0,97.52721405029295,113.0,-2579.61572265625,-7037.8154296875,579.9445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4999084472656,302.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,28531.4296875,23400.0,0.0,0.0,0.3046979308128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435190886259079,0.1435257643461227,-6.664597094641067e-06,0.0,0.0003092296828981,0.0,0.0,8.77872085571289,0.0,0.0,0.0,0.3416760563850403,4.0,0.0,1.0
726300,293.25555419921875,297.1499938964844,293.1499938964844,0.1672358959913253,-3463.33349609375,304.1623229980469,0.7405411601066589,0.2324326187372207,0.2123883366584777,293.2978820800781,297.1499938964844,293.1499938964844,0.1135493591427803,-2676.031982421875,304.1659545898437,0.6670517325401306,0.1689671725034713,0.1640690267086029,293.2359313964844,297.1499938964844,293.1499938964844,0.3135540187358856,-4428.673828125,304.1631774902344,0.8713994026184082,0.3854874968528747,0.2715544998645782,293.2909851074219,297.1499938964844,293.1499938964844,0.4664444029331207,-8204.962890625,304.12432861328125,0.9756662845611572,0.5299809575080872,0.5045284628868103,293.1766662597656,297.1499938964844,293.1499938964844,0.0214976817369461,-4550.568359375,304.1522521972656,0.4480735063552856,0.0584744289517402,0.2793161869049072,290.4671630859375,291.1499938964844,268.8563842773437,266.45123291015625,282.55792236328125,293.2741394042969,290.9228210449219,1.0,0.3767229616641998,0.8387092351913452,0.8387092351913452,1.0,1.0,-1.7185711860656738,0.754254937171936,0.9643163084983826,0.3586521744728088,0.0,0.0,1.0,101.19017791748048,113.0,1500.4544677734375,-18878.3046875,584.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62518310546875,310.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,14065.720703125,24480.0,0.0,0.0,0.2999658286571502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1411176919937134,1.1411287784576416,-1.1088247447332831e-05,0.0,0.0003044271725229,0.0,0.0,168.67178344726562,0.0,0.0,0.0,0.66474848985672,4.0,0.0,1.0
726360,293.2563171386719,297.1499938964844,293.1499938964844,0.1513227373361587,-3177.97119140625,304.18701171875,0.7345796823501587,0.2309410274028778,0.2113059759140014,293.2984313964844,297.1499938964844,293.1499938964844,0.1021953821182251,-2441.240234375,304.1823425292969,0.6598758697509766,0.1669843941926956,0.1623768061399459,293.2386474609375,297.1499938964844,293.1499938964844,0.2844232022762298,-4079.723388671875,304.21002197265625,0.8644903898239136,0.3838635087013244,0.2707751393318176,293.3011169433594,297.1499938964844,293.1499938964844,0.4224432110786438,-7548.6376953125,304.2035522460937,0.967113196849823,0.5262021422386169,0.5012709498405457,293.1772766113281,297.1499938964844,293.1499938964844,0.0187387373298406,-4170.18310546875,304.156494140625,0.4417245984077453,0.058016687631607,0.2779254019260406,291.8403015136719,291.1499938964844,268.8835144042969,266.4739990234375,282.577880859375,293.27880859375,291.5732116699219,1.0,0.3785836696624756,0.8381648063659668,0.8381648063659668,1.0,1.0,-1.7087249755859375,0.7495515942573547,0.959173321723938,0.3560240864753723,0.0,0.0,0.0,104.46643829345705,116.0,-100.6995086669922,-8435.998046875,586.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,305.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,33462.1484375,24480.0,0.0,0.0,0.3053028881549835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998060792684555,0.1998139768838882,-7.892370376794133e-06,0.0,0.0003098435990978,0.0,0.0,14.584107398986816,0.0,0.0,0.0,0.3626063168048858,4.0,0.0,1.0
726420,293.25518798828125,297.1499938964844,293.1499938964844,0.1486572921276092,-3129.733642578125,304.1910095214844,0.7251173853874207,0.228484496474266,0.2092808783054351,293.298583984375,297.1499938964844,293.1499938964844,0.0989818796515464,-2376.639404296875,304.184814453125,0.6481419801712036,0.163193330168724,0.1590042263269424,293.2381286621094,297.1499938964844,293.1499938964844,0.2811675369739532,-4037.822998046875,304.2177124023437,0.853917121887207,0.3817446231842041,0.2694158256053924,293.3040466308594,297.1499938964844,293.1499938964844,0.416828989982605,-7452.90771484375,304.2271728515625,0.9533514976501464,0.5217928290367126,0.4968882203102112,293.1780090332031,297.1499938964844,293.1499938964844,0.0182185713201761,-4102.82666015625,304.15728759765625,0.431920975446701,0.0571784414350986,0.2751159071922302,291.732666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6114196777344,293.2798767089844,291.9127502441406,1.0,0.3815466463565826,0.8370760083198547,0.8370760083198547,1.0,1.0,-1.691974639892578,0.7415618300437927,0.9504127502441406,0.3514727354049682,0.0,0.0,0.0,109.80355834960938,119.0,1951.6754150390625,-17316.66015625,591.1126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734619140625,309.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32304.080078125,24480.0,0.0,0.0,0.3031603693962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750885367393494,0.9751015901565552,-1.3079262316750828e-05,0.0,0.0003076692519243,0.0,0.0,149.28262329101562,0.0,0.0,0.0,0.4839242696762085,4.0,0.0,1.0
726480,293.25518798828125,297.1499938964844,293.1499938964844,0.1486572921276092,-3129.733642578125,304.1910095214844,0.7251173853874207,0.228484496474266,0.2092808783054351,293.298583984375,297.1499938964844,293.1499938964844,0.0989818796515464,-2376.639404296875,304.184814453125,0.6481419801712036,0.163193330168724,0.1590042263269424,293.2381286621094,297.1499938964844,293.1499938964844,0.2811675369739532,-4037.822998046875,304.2177124023437,0.853917121887207,0.3817446231842041,0.2694158256053924,293.3040466308594,297.1499938964844,293.1499938964844,0.416828989982605,-7452.90771484375,304.2271728515625,0.9533514976501464,0.5217928290367126,0.4968882203102112,293.1780090332031,297.1499938964844,293.1499938964844,0.0182185713201761,-4102.82666015625,304.15728759765625,0.431920975446701,0.0571784414350986,0.2751159071922302,291.732666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6114196777344,293.2798767089844,291.9127502441406,1.0,0.3815466463565826,0.8370760083198547,0.8370760083198547,1.0,1.0,-1.691974639892578,0.7415618300437927,0.9504127502441406,0.3514727354049682,0.0,0.0,0.0,109.80355834960938,119.0,1951.6754150390625,-17316.66015625,591.1126098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734619140625,309.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32304.080078125,24480.0,0.0,0.0,0.3031603693962097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750885367393494,0.9751015901565552,-1.3079262316750828e-05,0.0,0.0003076692519243,0.0,0.0,149.28262329101562,0.0,0.0,0.0,0.4839242696762085,4.0,0.0,1.0
726540,293.25372314453125,297.1499938964844,293.1499938964844,0.1591090261936187,-3324.00537109375,304.167724609375,0.7170432209968567,0.2261100113391876,0.2072307169437408,293.2984313964844,297.1499938964844,293.1499938964844,0.1043434217572212,-2496.48583984375,304.16943359375,0.6383105516433716,0.1594617068767547,0.1556258350610733,293.2373962402344,297.1499938964844,293.1499938964844,0.3024946749210357,-4299.9443359375,304.1742248535156,0.8453598618507385,0.3796387910842895,0.2679285109043121,293.3033447265625,297.1499938964844,293.1499938964844,0.4471715688705444,-7911.7568359375,304.1718139648437,0.9415292143821716,0.5180006623268127,0.4930504262447357,293.17822265625,297.1499938964844,293.1499938964844,0.0199217423796653,-4365.8369140625,304.1534423828125,0.4244110286235809,0.0564213544130325,0.2725138366222381,290.7051086425781,291.1499938964844,268.9908447265625,266.5644836425781,282.6435852050781,293.2794189453125,291.1280212402344,1.0,0.3838011026382446,0.8359872102737427,0.8359872102737427,1.0,1.0,-1.675936937332153,0.7339130640029907,0.9420238137245178,0.3471256494522095,0.0,0.0,1.0,114.26515197753906,107.0,1629.11962890625,-18380.28515625,593.0940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134826660156,310.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,15074.69921875,25560.0,0.0,0.0,0.29761403799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977001428604126,1.1977121829986572,-1.2120036444684956e-05,0.0,0.000302040396491,0.0,0.0,193.99501037597656,0.0,0.0,0.0,0.6931815147399902,4.0,0.0,1.0
726600,293.25372314453125,297.1499938964844,293.1499938964844,0.1591090261936187,-3324.00537109375,304.167724609375,0.7170432209968567,0.2261100113391876,0.2072307169437408,293.2984313964844,297.1499938964844,293.1499938964844,0.1043434217572212,-2496.48583984375,304.16943359375,0.6383105516433716,0.1594617068767547,0.1556258350610733,293.2373962402344,297.1499938964844,293.1499938964844,0.3024946749210357,-4299.9443359375,304.1742248535156,0.8453598618507385,0.3796387910842895,0.2679285109043121,293.3033447265625,297.1499938964844,293.1499938964844,0.4471715688705444,-7911.7568359375,304.1718139648437,0.9415292143821716,0.5180006623268127,0.4930504262447357,293.17822265625,297.1499938964844,293.1499938964844,0.0199217423796653,-4365.8369140625,304.1534423828125,0.4244110286235809,0.0564213544130325,0.2725138366222381,290.7051086425781,291.1499938964844,268.9908447265625,266.5644836425781,282.6435852050781,293.2794189453125,291.1280212402344,1.0,0.3838011026382446,0.8359872102737427,0.8359872102737427,1.0,1.0,-1.675936937332153,0.7339130640029907,0.9420238137245178,0.3471256494522095,0.0,0.0,1.0,114.26515197753906,107.0,1629.11962890625,-18380.28515625,593.0940551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134826660156,310.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,15074.69921875,25560.0,0.0,0.0,0.29761403799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977001428604126,1.1977121829986572,-1.2120036444684956e-05,0.0,0.000302040396491,0.0,0.0,193.99501037597656,0.0,0.0,0.0,0.6931815147399902,4.0,0.0,1.0
726660,293.2522888183594,297.1499938964844,293.1499938964844,0.176297590136528,-3639.51220703125,304.1275939941406,0.7153545022010803,0.2237593382596969,0.2050007730722427,293.2978820800781,297.1499938964844,293.1499938964844,0.1137600839138031,-2703.068603515625,304.1436767578125,0.6343954801559448,0.155803844332695,0.1520913690328598,293.2376403808594,297.1499938964844,293.1499938964844,0.3367284834384918,-4716.70751953125,304.0983581542969,0.8445621728897095,0.3773439824581146,0.2661945223808288,293.30340576171875,297.1499938964844,293.1499938964844,0.4958717226982116,-8647.345703125,304.06768798828125,0.9398615956306458,0.514050304889679,0.4890380203723907,293.177978515625,297.1499938964844,293.1499938964844,0.022747203707695,-4778.9287109375,304.1466979980469,0.422699898481369,0.0557577423751354,0.269277960062027,289.3569030761719,291.1499938964844,269.04376220703125,266.60943603515625,282.67645263671875,293.2794494628906,289.6154479980469,1.0,0.3805312812328338,0.835163414478302,0.835163414478302,1.0,1.0,-1.6582322120666504,0.725496232509613,0.9327359795570374,0.342437744140625,0.0,0.0,1.0,113.22949981689452,95.0,-341.3598327636719,-17098.94140625,578.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1927490234375,309.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,15895.763671875,25560.0,0.0,0.0,0.2929037511348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925418734550476,0.9254275560379028,-8.795300345809665e-06,0.0,0.0002972600923385,0.0,0.0,102.56896209716795,0.0,0.0,0.0,0.5881229043006897,4.0,0.0,1.0
726720,293.2522888183594,297.1499938964844,293.1499938964844,0.176297590136528,-3639.51220703125,304.1275939941406,0.7153545022010803,0.2237593382596969,0.2050007730722427,293.2978820800781,297.1499938964844,293.1499938964844,0.1137600839138031,-2703.068603515625,304.1436767578125,0.6343954801559448,0.155803844332695,0.1520913690328598,293.2376403808594,297.1499938964844,293.1499938964844,0.3367284834384918,-4716.70751953125,304.0983581542969,0.8445621728897095,0.3773439824581146,0.2661945223808288,293.30340576171875,297.1499938964844,293.1499938964844,0.4958717226982116,-8647.345703125,304.06768798828125,0.9398615956306458,0.514050304889679,0.4890380203723907,293.177978515625,297.1499938964844,293.1499938964844,0.022747203707695,-4778.9287109375,304.1466979980469,0.422699898481369,0.0557577423751354,0.269277960062027,289.3569030761719,291.1499938964844,269.04376220703125,266.60943603515625,282.67645263671875,293.2794494628906,289.6154479980469,1.0,0.3805312812328338,0.835163414478302,0.835163414478302,1.0,1.0,-1.6582322120666504,0.725496232509613,0.9327359795570374,0.342437744140625,0.0,0.0,1.0,113.22949981689452,95.0,-341.3598327636719,-17098.94140625,578.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1927490234375,309.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,15895.763671875,25560.0,0.0,0.0,0.2929037511348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925418734550476,0.9254275560379028,-8.795300345809665e-06,0.0,0.0002972600923385,0.0,0.0,102.56896209716795,0.0,0.0,0.0,0.5881229043006897,4.0,0.0,1.0
726780,293.2508544921875,297.1499938964844,293.1499938964844,0.1676205545663833,-3490.22802734375,304.136962890625,0.718597412109375,0.2214567065238952,0.2027990520000457,293.2969055175781,297.1499938964844,293.1499938964844,0.1065410450100898,-2558.85986328125,304.1498413085937,0.6346441507339478,0.1522545665502548,0.1485414355993271,293.23876953125,297.1499938964844,293.1499938964844,0.3217045068740845,-4545.091796875,304.11676025390625,0.8495520949363708,0.3748906850814819,0.2644836008548736,293.3047790527344,297.1499938964844,293.1499938964844,0.4732977151870727,-8327.55859375,304.0982971191406,0.9459555149078368,0.5098763108253479,0.4852332174777984,293.1771545410156,297.1499938964844,293.1499938964844,0.0211862605065107,-4579.86962890625,304.1482849121094,0.4251697659492492,0.0552156642079353,0.2658637464046478,290.130615234375,291.1499938964844,269.0961608886719,266.6541442871094,282.7092590332031,293.2796630859375,289.62896728515625,1.0,0.3739587366580963,0.8343396186828613,0.8343396186828613,1.0,1.0,-1.6406069993972778,0.7171187400817871,0.9234882593154908,0.3378104567527771,0.0,0.0,1.0,108.27112579345705,83.0,-2611.920654296875,-8255.0947265625,552.9263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,29330.783203125,25560.0,0.0,0.0,0.2982892692089081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992613971233368,0.1992683410644531,-6.956851848372025e-06,0.0,0.0003027256752829,0.0,0.0,12.852965354919434,0.0,0.0,0.0,0.3649677336215973,4.0,0.0,1.0
726840,293.2508544921875,297.1499938964844,293.1499938964844,0.1676205545663833,-3490.22802734375,304.136962890625,0.718597412109375,0.2214567065238952,0.2027990520000457,293.2969055175781,297.1499938964844,293.1499938964844,0.1065410450100898,-2558.85986328125,304.1498413085937,0.6346441507339478,0.1522545665502548,0.1485414355993271,293.23876953125,297.1499938964844,293.1499938964844,0.3217045068740845,-4545.091796875,304.11676025390625,0.8495520949363708,0.3748906850814819,0.2644836008548736,293.3047790527344,297.1499938964844,293.1499938964844,0.4732977151870727,-8327.55859375,304.0982971191406,0.9459555149078368,0.5098763108253479,0.4852332174777984,293.1771545410156,297.1499938964844,293.1499938964844,0.0211862605065107,-4579.86962890625,304.1482849121094,0.4251697659492492,0.0552156642079353,0.2658637464046478,290.130615234375,291.1499938964844,269.0961608886719,266.6541442871094,282.7092590332031,293.2796630859375,289.62896728515625,1.0,0.3739587366580963,0.8343396186828613,0.8343396186828613,1.0,1.0,-1.6406069993972778,0.7171187400817871,0.9234882593154908,0.3378104567527771,0.0,0.0,1.0,108.27112579345705,83.0,-2611.920654296875,-8255.0947265625,552.9263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,302.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,29330.783203125,25560.0,0.0,0.0,0.2982892692089081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992613971233368,0.1992683410644531,-6.956851848372025e-06,0.0,0.0003027256752829,0.0,0.0,12.852965354919434,0.0,0.0,0.0,0.3649677336215973,4.0,0.0,1.0
726900,293.2489929199219,297.1499938964844,293.1499938964844,0.1533849537372589,-3227.509521484375,304.16802978515625,0.7218545079231262,0.2205445021390915,0.2018372118473053,293.29595947265625,297.1499938964844,293.1499938964844,0.09671001881361,-2347.817626953125,304.16949462890625,0.6361268758773804,0.1505819708108902,0.146813690662384,293.2366943359375,297.1499938964844,293.1499938964844,0.295611172914505,-4221.8154296875,304.1756286621094,0.854154109954834,0.3741787075996399,0.2638509273529053,293.3010559082031,297.1499938964844,293.1499938964844,0.4357717335224151,-7746.927734375,304.1837158203125,0.95166277885437,0.5086579322814941,0.483848363161087,293.176513671875,297.1499938964844,293.1499938964844,0.0186398923397064,-4218.83642578125,304.1537170410156,0.4278213381767273,0.0549941025674343,0.2641569375991821,290.7426147460937,291.1499938964844,269.12213134765625,266.6763916015625,282.7235107421875,293.27703857421875,291.1739501953125,1.0,0.3698087036609649,0.8339277505874634,0.8339277505874634,1.0,1.0,-1.6329050064086914,0.7134611010551453,0.9194438457489014,0.3357680737972259,0.0,0.0,0.9894338846206664,104.7340316772461,83.0,1657.5023193359375,-17987.26953125,538.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,310.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,15812.73046875,26640.0,0.0,0.0,0.2960184514522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227495193481445,1.2275078296661377,-1.2725731721729971e-05,0.0,0.0003004210884682,0.0,0.0,208.7825622558593,0.0,0.0,0.0,0.7099921703338623,4.0,0.0,1.0
726960,293.24859619140625,297.1499938964844,293.1499938964844,0.1427166759967804,-3034.349609375,304.1822204589844,0.7254694104194641,0.2193701565265655,0.2007231712341308,293.2952880859375,297.1499938964844,293.1499938964844,0.0893187746405601,-2192.126708984375,304.1781921386719,0.6380500197410583,0.1488621681928634,0.1450522541999817,293.23846435546875,297.1499938964844,293.1499938964844,0.2755518555641174,-3981.270263671875,304.2037658691406,0.8592171669006348,0.3727305233478546,0.2629230320453644,293.3038024902344,297.1499938964844,293.1499938964844,0.4061586558818817,-7308.87841796875,304.22613525390625,0.9576476216316224,0.5062066912651062,0.4818300902843475,293.1758728027344,297.1499938964844,293.1499938964844,0.0169421713799238,-3960.5654296875,304.15582275390625,0.4311268329620361,0.0547856613993644,0.2625040411949157,291.8038330078125,291.1499938964844,269.14801025390625,266.6986083984375,282.740478515625,293.27813720703125,291.4664611816406,1.0,0.3651801645755768,0.8335436582565308,0.8335436582565308,1.0,1.0,-1.6239333152770996,0.7091973423957825,0.9147359728813172,0.3334518074989319,0.0,0.0,0.0,100.88420867919922,71.0,-468.60784912109375,-7376.41845703125,521.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,304.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,35326.7734375,26640.0,0.0,0.0,0.3008755445480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726013422012329,0.1726095974445343,-8.256535693362821e-06,0.0,0.0003053504333365,0.0,0.0,13.10484218597412,0.0,0.0,0.0,0.3702808916568756,4.0,0.0,1.0
727020,293.2453918457031,297.1499938964844,293.1499938964844,0.1381675153970718,-2949.99609375,304.1898193359375,0.7353954911231995,0.2175314128398895,0.1987161934375763,293.2930908203125,297.1499938964844,293.1499938964844,0.0849208384752273,-2101.266357421875,304.1827392578125,0.6442705392837524,0.1456286162137985,0.1416277587413787,293.236328125,297.1499938964844,293.1499938964844,0.2683138251304626,-3889.496826171875,304.2186584472656,0.873138427734375,0.3709422051906585,0.2613822221755981,293.2998046875,297.1499938964844,293.1499938964844,0.3953584730625152,-7137.7880859375,304.2486877441406,0.97295480966568,0.5031452775001526,0.4784996211528778,293.17431640625,297.1499938964844,293.1499938964844,0.0161293391138315,-3838.32763671875,304.1569519042969,0.4406566917896271,0.0544442683458328,0.259267121553421,291.8145446777344,291.1499938964844,269.19927978515625,266.74285888671875,282.7704162597656,293.2750244140625,292.0092163085937,1.0,0.3548666536808014,0.8327754735946655,0.8327754735946655,1.0,1.0,-1.60767662525177,0.7014802694320679,0.906196355819702,0.3292232155799866,0.0,0.0,0.0,92.03182220458984,59.0,1975.3839111328125,-16083.345703125,487.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,37208.0078125,26640.0,0.0,0.0,0.2990067601203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058893918991088,0.9059028029441832,-1.339787559118122e-05,0.0,0.000303453853121,0.0,0.0,137.0212860107422,0.0,0.0,0.0,0.4597938954830169,4.0,0.0,1.0
727080,293.2453918457031,297.1499938964844,293.1499938964844,0.1381675153970718,-2949.99609375,304.1898193359375,0.7353954911231995,0.2175314128398895,0.1987161934375763,293.2930908203125,297.1499938964844,293.1499938964844,0.0849208384752273,-2101.266357421875,304.1827392578125,0.6442705392837524,0.1456286162137985,0.1416277587413787,293.236328125,297.1499938964844,293.1499938964844,0.2683138251304626,-3889.496826171875,304.2186584472656,0.873138427734375,0.3709422051906585,0.2613822221755981,293.2998046875,297.1499938964844,293.1499938964844,0.3953584730625152,-7137.7880859375,304.2486877441406,0.97295480966568,0.5031452775001526,0.4784996211528778,293.17431640625,297.1499938964844,293.1499938964844,0.0161293391138315,-3838.32763671875,304.1569519042969,0.4406566917896271,0.0544442683458328,0.259267121553421,291.8145446777344,291.1499938964844,269.19927978515625,266.74285888671875,282.7704162597656,293.2750244140625,292.0092163085937,1.0,0.3548666536808014,0.8327754735946655,0.8327754735946655,1.0,1.0,-1.60767662525177,0.7014802694320679,0.906196355819702,0.3292232155799866,0.0,0.0,0.0,92.03182220458984,59.0,1975.3839111328125,-16083.345703125,487.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,37208.0078125,26640.0,0.0,0.0,0.2990067601203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058893918991088,0.9059028029441832,-1.339787559118122e-05,0.0,0.000303453853121,0.0,0.0,137.0212860107422,0.0,0.0,0.0,0.4597938954830169,4.0,0.0,1.0
727140,293.2419738769531,297.1499938964844,293.1499938964844,0.1501499414443969,-3175.97216796875,304.163330078125,0.7486125826835632,0.2158009558916092,0.1967061012983322,293.2906188964844,297.1499938964844,293.1499938964844,0.0907101035118103,-2232.6845703125,304.1662902832031,0.6534578800201416,0.1425060629844665,0.1382578909397125,293.2340393066406,297.1499938964844,293.1499938964844,0.2929255068302154,-4195.05224609375,304.167724609375,0.8913509845733643,0.3692029416561126,0.2597214579582214,293.2956848144531,297.1499938964844,293.1499938964844,0.4303255677223205,-7676.0390625,304.17608642578125,0.9900002479553224,0.500156044960022,0.4749218225479126,293.1726379394531,297.1499938964844,293.1499938964844,0.0178142767399549,-4132.3818359375,304.1529235839844,0.4543462693691253,0.0541672259569168,0.2561864554882049,290.5922241210937,291.1499938964844,269.25,266.7868347167969,282.8003845214844,293.2720031738281,291.0689392089844,1.0,0.3434236943721771,0.8320072889328003,0.8320072889328003,1.0,1.0,-1.591227889060974,0.6936722993850708,0.8975555896759033,0.3249866962432861,0.0,0.0,1.0,82.35335540771484,47.0,1591.9061279296875,-17705.302734375,451.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,310.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,16218.82421875,27720.0,0.0,0.0,0.2921141386032104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287297248840332,1.228742599487305,-1.2835984307457691e-05,0.0,0.0002964587183669,0.0,0.0,210.3558959960937,0.0,0.0,0.0,0.7143936157226562,4.0,0.0,1.0
727200,293.2419738769531,297.1499938964844,293.1499938964844,0.1501499414443969,-3175.97216796875,304.163330078125,0.7486125826835632,0.2158009558916092,0.1967061012983322,293.2906188964844,297.1499938964844,293.1499938964844,0.0907101035118103,-2232.6845703125,304.1662902832031,0.6534578800201416,0.1425060629844665,0.1382578909397125,293.2340393066406,297.1499938964844,293.1499938964844,0.2929255068302154,-4195.05224609375,304.167724609375,0.8913509845733643,0.3692029416561126,0.2597214579582214,293.2956848144531,297.1499938964844,293.1499938964844,0.4303255677223205,-7676.0390625,304.17608642578125,0.9900002479553224,0.500156044960022,0.4749218225479126,293.1726379394531,297.1499938964844,293.1499938964844,0.0178142767399549,-4132.3818359375,304.1529235839844,0.4543462693691253,0.0541672259569168,0.2561864554882049,290.5922241210937,291.1499938964844,269.25,266.7868347167969,282.8003845214844,293.2720031738281,291.0689392089844,1.0,0.3434236943721771,0.8320072889328003,0.8320072889328003,1.0,1.0,-1.591227889060974,0.6936722993850708,0.8975555896759033,0.3249866962432861,0.0,0.0,1.0,82.35335540771484,47.0,1591.9061279296875,-17705.302734375,451.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6695251464844,310.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,16218.82421875,27720.0,0.0,0.0,0.2921141386032104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287297248840332,1.228742599487305,-1.2835984307457691e-05,0.0,0.0002964587183669,0.0,0.0,210.3558959960937,0.0,0.0,0.0,0.7143936157226562,4.0,0.0,1.0
727260,293.2389831542969,297.1499938964844,293.1499938964844,0.1660868525505066,-3473.87158203125,304.1249084472656,0.7634967565536499,0.2140638530254364,0.1947502791881561,293.2879333496094,297.1499938964844,293.1499938964844,0.0985321700572967,-2411.1826171875,304.1434020996094,0.6639469265937805,0.1394792795181274,0.1350065469741821,293.2331848144531,297.1499938964844,293.1499938964844,0.3251319825649261,-4592.41845703125,304.0936279296875,0.9115146398544312,0.3672161698341369,0.2580013871192932,293.2901306152344,297.1499938964844,293.1499938964844,0.4640669226646423,-8201.927734375,304.0922546386719,0.9990000128746032,0.4975104629993438,0.4607936143875122,293.1707763671875,297.1499938964844,293.1499938964844,0.0203335061669349,-4529.53955078125,304.1466064453125,0.4698205590248108,0.0539720579981803,0.2535695731639862,289.3840637207031,291.1499938964844,269.299072265625,266.8296813964844,282.8361511230469,293.2688903808594,289.4281311035156,1.0,0.3307487368583679,0.8312878012657166,0.8312878012657166,1.0,1.0,-1.5628246068954468,0.680199921131134,0.882624626159668,0.3179894685745239,0.0,0.0,1.0,73.23257446289062,35.0,-1040.88330078125,-15598.6728515625,411.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059020996094,309.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19338.29296875,27720.0,0.0,0.0,0.2857210636138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774696350097656,0.7774776816368103,-8.043917659961153e-06,0.0,0.0002899705723393,0.0,0.0,73.75996398925781,0.0,0.0,0.0,0.5527516603469849,4.0,0.0,1.0
727320,293.2389831542969,297.1499938964844,293.1499938964844,0.1660868525505066,-3473.87158203125,304.1249084472656,0.7634967565536499,0.2140638530254364,0.1947502791881561,293.2879333496094,297.1499938964844,293.1499938964844,0.0985321700572967,-2411.1826171875,304.1434020996094,0.6639469265937805,0.1394792795181274,0.1350065469741821,293.2331848144531,297.1499938964844,293.1499938964844,0.3251319825649261,-4592.41845703125,304.0936279296875,0.9115146398544312,0.3672161698341369,0.2580013871192932,293.2901306152344,297.1499938964844,293.1499938964844,0.4640669226646423,-8201.927734375,304.0922546386719,0.9990000128746032,0.4975104629993438,0.4607936143875122,293.1707763671875,297.1499938964844,293.1499938964844,0.0203335061669349,-4529.53955078125,304.1466064453125,0.4698205590248108,0.0539720579981803,0.2535695731639862,289.3840637207031,291.1499938964844,269.299072265625,266.8296813964844,282.8361511230469,293.2688903808594,289.4281311035156,1.0,0.3307487368583679,0.8312878012657166,0.8312878012657166,1.0,1.0,-1.5628246068954468,0.680199921131134,0.882624626159668,0.3179894685745239,0.0,0.0,1.0,73.23257446289062,35.0,-1040.88330078125,-15598.6728515625,411.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059020996094,309.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19338.29296875,27720.0,0.0,0.0,0.2857210636138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774696350097656,0.7774776816368103,-8.043917659961153e-06,0.0,0.0002899705723393,0.0,0.0,73.75996398925781,0.0,0.0,0.0,0.5527516603469849,4.0,0.0,1.0
727380,293.2366027832031,297.1499938964844,293.1499938964844,0.1486757546663284,-3158.858154296875,304.1521301269531,0.779586911201477,0.2122951745986938,0.192970335483551,293.2853088378906,297.1499938964844,293.1499938964844,0.0867689549922943,-2160.7333984375,304.1591491699219,0.6752048134803772,0.1365166008472442,0.1319222301244735,293.2334899902344,297.1499938964844,293.1499938964844,0.2920376062393188,-4196.6826171875,304.14776611328125,0.9347304701805116,0.3650543391704559,0.2564695477485657,293.2539978027344,297.1499938964844,293.1499938964844,0.3870241343975067,-7056.16943359375,304.2125244140625,0.9990000128746032,0.5012275576591492,0.4291558861732483,293.1684265136719,297.1499938964844,293.1499938964844,0.0175819266587495,-4121.94873046875,304.1507568359375,0.4827024340629577,0.0539177432656288,0.2517823278903961,290.85064697265625,291.1499938964844,269.3455810546875,266.8706359863281,282.87506103515625,293.2544860839844,290.3114929199219,1.0,0.3161795139312744,0.830568253993988,0.830568253993988,1.0,1.0,-1.5150206089019775,0.6576828360557556,0.8573378324508667,0.3061603307723999,0.0,0.0,0.3103732764720917,64.83283233642578,25.0,-2149.546142578125,-5566.69775390625,364.4756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501953125,302.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,33225.52734375,27720.0,0.0,0.0,0.2911574244499206,0.0,0.0,0.0,0.0,1.0,0.0021504275500774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077961772680282,0.1231424361467361,-0.0153462551534175,0.0,0.0002954877563752,0.0,0.0,8.626444816589355,0.0,0.0,0.0,0.3581774234771728,4.0,0.0,1.0
727440,293.2366027832031,297.1499938964844,293.1499938964844,0.1486757546663284,-3158.858154296875,304.1521301269531,0.779586911201477,0.2122951745986938,0.192970335483551,293.2853088378906,297.1499938964844,293.1499938964844,0.0867689549922943,-2160.7333984375,304.1591491699219,0.6752048134803772,0.1365166008472442,0.1319222301244735,293.2334899902344,297.1499938964844,293.1499938964844,0.2920376062393188,-4196.6826171875,304.14776611328125,0.9347304701805116,0.3650543391704559,0.2564695477485657,293.2539978027344,297.1499938964844,293.1499938964844,0.3870241343975067,-7056.16943359375,304.2125244140625,0.9990000128746032,0.5012275576591492,0.4291558861732483,293.1684265136719,297.1499938964844,293.1499938964844,0.0175819266587495,-4121.94873046875,304.1507568359375,0.4827024340629577,0.0539177432656288,0.2517823278903961,290.85064697265625,291.1499938964844,269.3455810546875,266.8706359863281,282.87506103515625,293.2544860839844,290.3114929199219,1.0,0.3161795139312744,0.830568253993988,0.830568253993988,1.0,1.0,-1.5150206089019775,0.6576828360557556,0.8573378324508667,0.3061603307723999,0.0,0.0,0.3103732764720917,64.83283233642578,25.0,-2149.546142578125,-5566.69775390625,364.4756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501953125,302.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,33225.52734375,27720.0,0.0,0.0,0.2911574244499206,0.0,0.0,0.0,0.0,1.0,0.0021504275500774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077961772680282,0.1231424361467361,-0.0153462551534175,0.0,0.0002954877563752,0.0,0.0,8.626444816589355,0.0,0.0,0.0,0.3581774234771728,4.0,0.0,1.0
727500,293.2342834472656,297.1499938964844,293.1499938964844,0.151671290397644,-3211.968994140625,304.14923095703125,0.7892869710922241,0.2116539776325225,0.1921776235103607,293.28375244140625,297.1499938964844,293.1499938964844,0.0876600220799446,-2181.015869140625,304.1575622558594,0.6821448802947998,0.1351124793291092,0.1304212659597396,293.23065185546875,297.1499938964844,293.1499938964844,0.2988441884517669,-4274.1357421875,304.1415710449219,0.9482879042625428,0.3645577430725097,0.2558534741401672,293.2215576171875,297.1499938964844,293.1499938964844,0.3786969780921936,-6927.72119140625,304.22369384765625,0.9990000128746032,0.5062745809555054,0.4122170507907867,293.1670837402344,297.1499938964844,293.1499938964844,0.018038272857666,-4196.62451171875,304.1502685546875,0.4893949627876282,0.053952045738697,0.2511195838451385,290.1033630371094,291.1499938964844,269.367919921875,266.8904724121094,282.89276123046875,293.2435913085937,290.62359619140625,1.0,0.3086280226707458,0.8302085399627686,0.8302085399627686,1.0,1.0,-1.4903957843780518,0.6461104154586792,0.8442853689193726,0.3001169860363006,0.0,0.0,1.0,60.58631134033203,25.0,1183.503662109375,-16994.041015625,341.5166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14892578125,310.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16237.3564453125,26640.0,0.0,0.0,0.2828211188316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646734476089478,1.1646853685379028,-1.1909186468983536e-05,0.0,0.0002870274765882,0.0,0.0,183.1184997558593,0.0,0.0,0.0,0.6633142828941345,4.0,0.0,1.0
727560,293.233642578125,297.1499938964844,293.1499938964844,0.1278544962406158,-2766.805908203125,304.19122314453125,0.7998570203781128,0.2107119560241699,0.1913166642189026,293.2825927734375,297.1499938964844,293.1499938964844,0.0727599039673805,-1862.95263671875,304.18243408203125,0.6898710131645203,0.1336457133293151,0.1289121657609939,293.2320251464844,297.1499938964844,293.1499938964844,0.2523204684257507,-3699.744873046875,304.2248229980469,0.9621095061302184,0.3632702231407165,0.2551130652427673,293.1883239746094,297.1499938964844,293.1499938964844,0.3051853477954864,-5780.302734375,304.3402404785156,0.9990000128746032,0.5118924379348755,0.3947664797306061,293.16571044921875,297.1499938964844,293.1499938964844,0.0146402521058917,-3613.886474609375,304.1561584472656,0.49661985039711,0.0540021210908889,0.2506118714809418,292.22283935546875,291.1499938964844,269.38970947265625,266.90985107421875,282.9132385253906,293.2373046875,292.1809997558594,1.0,0.300877958536148,0.8300406336784363,0.8300406336784363,1.0,1.0,-1.4651039838790894,0.6342507600784302,0.8308532238006592,0.2939981520175934,0.0,0.0,0.0,56.383331298828125,43.0,965.2483520507812,-8979.40625,319.0226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,306.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,36502.51171875,26640.0,0.0,0.0,0.2881442904472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497922629117965,0.2498009651899337,-8.70314943313133e-06,0.0,0.0002924298460129,0.0,0.0,20.272335052490234,0.0,0.0,0.0,0.3816774487495422,4.0,0.0,1.0
727620,293.23065185546875,297.1499938964844,293.1499938964844,0.1371577680110931,-2944.5185546875,304.1719665527344,0.8061444163322449,0.2091998606920242,0.1898109018802642,293.2801818847656,297.1499938964844,293.1499938964844,0.0769219100475311,-1955.860595703125,304.1705627441406,0.6920124888420105,0.1307747364044189,0.1260967254638672,293.2295837402344,297.1499938964844,293.1499938964844,0.2716659605503082,-3941.994873046875,304.1872863769531,0.9703798890113832,0.361681193113327,0.2537926435470581,293.11749267578125,297.1499938964844,293.1499938964844,0.3167626559734344,-5988.20654296875,304.2794494628906,0.9990000128746032,0.5253183245658875,0.382800281047821,293.1636047363281,297.1499938964844,293.1499938964844,0.0160949286073446,-3877.812255859375,304.1531982421875,0.5019639730453491,0.0540319122374057,0.2503834962844848,291.11834716796875,291.1499938964844,269.4316101074219,266.9474182128906,282.9452819824219,293.2383728027344,291.5975036621094,1.0,0.2959824800491333,0.8297048807144165,0.8297048807144165,1.0,1.0,-1.443669319152832,0.6242318749427795,0.8194374442100525,0.2887144386768341,0.0,0.0,0.3598193526268005,53.52792739868164,61.0,2084.29638671875,-16982.904296875,302.23394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059020996094,310.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17301.0859375,26640.0,0.0,0.0,0.2770856022834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590166330337524,1.2590302228927612,-1.3538277016778013e-05,0.0,0.0002812066522892,0.0,0.0,227.0019378662109,0.0,0.0,0.0,0.7037258148193359,4.0,0.0,1.0
