time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.23065185546875,297.1499938964844,293.1499938964844,0.1371577680110931,-2944.5185546875,304.1719665527344,0.8061444163322449,0.2091998606920242,0.1898109018802642,293.2801818847656,297.1499938964844,293.1499938964844,0.0769219100475311,-1955.860595703125,304.1705627441406,0.6920124888420105,0.1307747364044189,0.1260967254638672,293.2295837402344,297.1499938964844,293.1499938964844,0.2716659605503082,-3941.994873046875,304.1872863769531,0.9703798890113832,0.361681193113327,0.2537926435470581,293.11749267578125,297.1499938964844,293.1499938964844,0.3167626559734344,-5988.20654296875,304.2794494628906,0.9990000128746032,0.5253183245658875,0.382800281047821,293.1636047363281,297.1499938964844,293.1499938964844,0.0160949286073446,-3877.812255859375,304.1531982421875,0.5019639730453491,0.0540319122374057,0.2503834962844848,291.11834716796875,291.1499938964844,269.4316101074219,266.9474182128906,282.9452819824219,293.2383728027344,291.5975036621094,1.0,0.2959824800491333,0.8297048807144165,0.8297048807144165,1.0,1.0,-1.443669319152832,0.6242318749427795,0.8194374442100525,0.2887144386768341,0.0,0.0,0.3598193526268005,53.52792739868164,61.0,2084.29638671875,-16982.904296875,302.23394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059020996094,310.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17301.0859375,26640.0,0.0,0.0,0.2770856022834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590166330337524,1.2590302228927612,-1.3538277016778013e-05,0.0,0.0002812066522892,0.0,0.0,227.0019378662109,0.0,0.0,0.0,0.7037258148193359,4.0,0.0,1.0
727740,293.2288818359375,297.1499938964844,293.1499938964844,0.15787935256958,-3335.568115234375,304.1248474121094,0.7980207204818726,0.2075047045946121,0.1882901042699813,293.2784118652344,297.1499938964844,293.1499938964844,0.0872838273644447,-2188.295654296875,304.1434020996094,0.6814023852348328,0.1278349757194519,0.1233723610639572,293.2294616699219,297.1499938964844,293.1499938964844,0.3133682310581207,-4460.6494140625,304.0948181152344,0.96151602268219,0.3596592843532562,0.2523137629032135,293.0836181640625,297.1499938964844,293.1499938964844,0.3747165501117706,-6929.50341796875,304.1268310546875,0.9990000128746032,0.5330649614334106,0.3911336064338684,293.1620788574219,297.1499938964844,293.1499938964844,0.0196359623223543,-4446.17236328125,304.1454467773437,0.4982791841030121,0.0540020875632762,0.2506409585475921,289.4844970703125,291.1499938964844,269.4715270996094,266.9835205078125,282.9664001464844,293.246337890625,289.5291442871094,1.0,0.2989147007465362,0.829369068145752,0.829369068145752,1.0,1.0,-1.4470999240875244,0.6257860064506531,0.8213138580322266,0.2895588874816894,0.0,0.0,1.0,55.31071853637695,79.0,-972.2154541015624,-14981.630859375,308.1597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1108093261719,309.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18368.970703125,25560.0,0.0,0.0,0.2639641165733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231548428535461,0.7231621742248535,-7.329761501750909e-06,0.0,0.0002678900491446,0.0,0.0,61.78450393676758,0.0,0.0,0.0,0.5092582106590271,4.0,0.0,1.0
727800,293.2288818359375,297.1499938964844,293.1499938964844,0.15787935256958,-3335.568115234375,304.1248474121094,0.7980207204818726,0.2075047045946121,0.1882901042699813,293.2784118652344,297.1499938964844,293.1499938964844,0.0872838273644447,-2188.295654296875,304.1434020996094,0.6814023852348328,0.1278349757194519,0.1233723610639572,293.2294616699219,297.1499938964844,293.1499938964844,0.3133682310581207,-4460.6494140625,304.0948181152344,0.96151602268219,0.3596592843532562,0.2523137629032135,293.0836181640625,297.1499938964844,293.1499938964844,0.3747165501117706,-6929.50341796875,304.1268310546875,0.9990000128746032,0.5330649614334106,0.3911336064338684,293.1620788574219,297.1499938964844,293.1499938964844,0.0196359623223543,-4446.17236328125,304.1454467773437,0.4982791841030121,0.0540020875632762,0.2506409585475921,289.4844970703125,291.1499938964844,269.4715270996094,266.9835205078125,282.9664001464844,293.246337890625,289.5291442871094,1.0,0.2989147007465362,0.829369068145752,0.829369068145752,1.0,1.0,-1.4470999240875244,0.6257860064506531,0.8213138580322266,0.2895588874816894,0.0,0.0,1.0,55.31071853637695,79.0,-972.2154541015624,-14981.630859375,308.1597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1108093261719,309.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18368.970703125,25560.0,0.0,0.0,0.2639641165733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231548428535461,0.7231621742248535,-7.329761501750909e-06,0.0,0.0002678900491446,0.0,0.0,61.78450393676758,0.0,0.0,0.0,0.5092582106590271,4.0,0.0,1.0
727860,293.2281799316406,297.1499938964844,293.1499938964844,0.1417568922042846,-3039.841064453125,304.1503295898437,0.780404269695282,0.205653116106987,0.1869184523820877,293.27716064453125,297.1499938964844,293.1499938964844,0.0767791047692298,-1965.059814453125,304.157470703125,0.6627028584480286,0.1248336508870124,0.120762787759304,293.2311096191406,297.1499938964844,293.1499938964844,0.2819205522537231,-4081.048095703125,304.1463317871094,0.9396095275878906,0.3573185801506042,0.2510333061218261,293.0966186523437,297.1499938964844,293.1499938964844,0.3617928624153137,-6729.5126953125,304.1323547363281,0.9990000128746032,0.5322200655937195,0.414420485496521,293.16168212890625,297.1499938964844,293.1499938964844,0.0172963552176952,-4080.73046875,304.1493530273437,0.4883030951023102,0.0537788793444633,0.2508947551250458,290.9410705566406,291.1499938964844,269.5096130371094,267.0182189941406,282.9681701660156,293.2395935058594,290.3975524902344,1.0,0.3079834282398224,0.8288672566413879,0.8288672566413879,1.0,1.0,-1.4690358638763428,0.635956883430481,0.8330789804458618,0.2949049770832062,0.0,0.0,0.0,60.7021369934082,97.0,-2140.37451171875,-5406.95849609375,331.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317626953125,302.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,30230.4921875,25560.0,0.0,0.0,0.2668543756008148,0.0,0.0,0.0,0.0,1.0,0.0024185427464544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987922623753547,0.1161837801337242,-0.0173915196210145,0.0,0.0002708232786972,0.0,0.0,7.404250144958496,0.0,0.0,0.0,0.341707319021225,4.0,0.0,1.0
727920,293.2281799316406,297.1499938964844,293.1499938964844,0.1417568922042846,-3039.841064453125,304.1503295898437,0.780404269695282,0.205653116106987,0.1869184523820877,293.27716064453125,297.1499938964844,293.1499938964844,0.0767791047692298,-1965.059814453125,304.157470703125,0.6627028584480286,0.1248336508870124,0.120762787759304,293.2311096191406,297.1499938964844,293.1499938964844,0.2819205522537231,-4081.048095703125,304.1463317871094,0.9396095275878906,0.3573185801506042,0.2510333061218261,293.0966186523437,297.1499938964844,293.1499938964844,0.3617928624153137,-6729.5126953125,304.1323547363281,0.9990000128746032,0.5322200655937195,0.414420485496521,293.16168212890625,297.1499938964844,293.1499938964844,0.0172963552176952,-4080.73046875,304.1493530273437,0.4883030951023102,0.0537788793444633,0.2508947551250458,290.9410705566406,291.1499938964844,269.5096130371094,267.0182189941406,282.9681701660156,293.2395935058594,290.3975524902344,1.0,0.3079834282398224,0.8288672566413879,0.8288672566413879,1.0,1.0,-1.4690358638763428,0.635956883430481,0.8330789804458618,0.2949049770832062,0.0,0.0,0.0,60.7021369934082,97.0,-2140.37451171875,-5406.95849609375,331.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317626953125,302.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,30230.4921875,25560.0,0.0,0.0,0.2668543756008148,0.0,0.0,0.0,0.0,1.0,0.0024185427464544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987922623753547,0.1161837801337242,-0.0173915196210145,0.0,0.0002708232786972,0.0,0.0,7.404250144958496,0.0,0.0,0.0,0.341707319021225,4.0,0.0,1.0
727980,293.22711181640625,297.1499938964844,293.1499938964844,0.1227012351155281,-2676.410888671875,304.1878356933594,0.7582171559333801,0.2039008885622024,0.1857141554355621,293.27618408203125,297.1499938964844,293.1499938964844,0.0641949921846389,-1702.908203125,304.1792907714844,0.640844464302063,0.1218129992485046,0.1182485818862915,293.23095703125,297.1499938964844,293.1499938964844,0.2448638975620269,-3612.7666015625,304.2210693359375,0.9097973704338074,0.3553274571895599,0.2499919533729553,293.15087890625,297.1499938964844,293.1499938964844,0.3466449081897735,-6462.27685546875,304.1795349121094,0.9990000128746032,0.5226993560791016,0.4487620294094085,293.1628723144531,297.1499938964844,293.1499938964844,0.0145466979593038,-3597.81787109375,304.1550598144531,0.4728291630744934,0.0532415397465229,0.2503296136856079,292.24444580078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9598693847656,293.2281494140625,292.24139404296875,1.0,0.3216486275196075,0.8283655047416687,0.8283655047416687,1.0,1.0,-1.5038644075393677,0.6521690487861633,0.8516953587532043,0.303448885679245,0.0,0.0,0.0,69.23823547363281,100.0,1142.7939453125,-9482.3037109375,370.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292358398437,306.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,34621.8125,25560.0,0.0,0.0,0.2638792693614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644031643867492,0.2644114792346954,-8.318640539073385e-06,0.0,0.0002678039309103,0.0,0.0,20.608657836914062,0.0,0.0,0.0,0.3741243183612823,4.0,0.0,1.0
728040,293.22711181640625,297.1499938964844,293.1499938964844,0.1227012351155281,-2676.410888671875,304.1878356933594,0.7582171559333801,0.2039008885622024,0.1857141554355621,293.27618408203125,297.1499938964844,293.1499938964844,0.0641949921846389,-1702.908203125,304.1792907714844,0.640844464302063,0.1218129992485046,0.1182485818862915,293.23095703125,297.1499938964844,293.1499938964844,0.2448638975620269,-3612.7666015625,304.2210693359375,0.9097973704338074,0.3553274571895599,0.2499919533729553,293.15087890625,297.1499938964844,293.1499938964844,0.3466449081897735,-6462.27685546875,304.1795349121094,0.9990000128746032,0.5226993560791016,0.4487620294094085,293.1628723144531,297.1499938964844,293.1499938964844,0.0145466979593038,-3597.81787109375,304.1550598144531,0.4728291630744934,0.0532415397465229,0.2503296136856079,292.24444580078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9598693847656,293.2281494140625,292.24139404296875,1.0,0.3216486275196075,0.8283655047416687,0.8283655047416687,1.0,1.0,-1.5038644075393677,0.6521690487861633,0.8516953587532043,0.303448885679245,0.0,0.0,0.0,69.23823547363281,100.0,1142.7939453125,-9482.3037109375,370.2023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292358398437,306.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,34621.8125,25560.0,0.0,0.0,0.2638792693614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644031643867492,0.2644114792346954,-8.318640539073385e-06,0.0,0.0002678039309103,0.0,0.0,20.608657836914062,0.0,0.0,0.0,0.3741243183612823,4.0,0.0,1.0
728100,293.2264709472656,297.1499938964844,293.1499938964844,0.1522383987903595,-3238.70849609375,304.1268310546875,0.7488199472427368,0.2030469924211502,0.1849747747182846,293.2757263183594,297.1499938964844,293.1499938964844,0.0803374946117401,-2050.1103515625,304.1444091796875,0.631648600101471,0.1203067079186439,0.1169442981481552,293.2307434082031,297.1499938964844,293.1499938964844,0.3040260970592499,-4354.84619140625,304.09967041015625,0.897803544998169,0.3543378710746765,0.2491988837718963,293.1908264160156,297.1499938964844,293.1499938964844,0.4489214122295379,-8054.31005859375,303.9868469238281,0.9990000128746032,0.5148429274559021,0.4645499885082245,293.1637878417969,297.1499938964844,293.1499938964844,0.0191154666244983,-4375.7080078125,304.145751953125,0.4639233946800232,0.052900280803442,0.2495623975992202,289.8228759765625,291.1499938964844,269.56365966796875,267.0680847167969,282.96173095703125,293.23046875,289.4510498046875,1.0,0.3274451196193695,0.8281145691871643,0.8281145691871643,1.0,1.0,-1.518497347831726,0.6589593887329102,0.8595379590988159,0.3071436583995819,0.0,0.0,1.0,73.35765838623047,100.0,-2548.169921875,-9179.001953125,388.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.564208984375,303.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,26826.048828125,24480.0,0.0,0.0,0.2564553022384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371625900268554,0.2371690720319748,-6.481367108790437e-06,0.0,0.0002602695312816,0.0,0.0,14.41793727874756,0.0,0.0,0.0,0.3502712547779083,4.0,0.0,1.0
728160,293.2256774902344,297.1499938964844,293.1499938964844,0.1333897113800048,-2881.87939453125,304.1672058105469,0.7411736845970154,0.2022365182638168,0.1844152361154556,293.2752685546875,297.1499938964844,293.1499938964844,0.0690289363265037,-1807.6041259765625,304.16705322265625,0.6237094402313232,0.1188070699572563,0.115674190223217,293.22979736328125,297.1499938964844,293.1499938964844,0.2670364081859588,-3891.7890625,304.179931640625,0.888258695602417,0.3535086810588836,0.2487810254096985,293.2314147949219,297.1499938964844,293.1499938964844,0.4103176295757293,-7433.9599609375,304.0926208496094,0.9990000128746032,0.506368100643158,0.4784381985664367,293.16473388671875,297.1499938964844,293.1499938964844,0.0160587560385465,-3880.838623046875,304.1523742675781,0.4551548957824707,0.0525414273142814,0.2486676573753357,291.0294189453125,291.1499938964844,269.5809631347656,267.0841369628906,282.9685363769531,293.2392272949219,291.4867858886719,1.0,0.3327545523643493,0.8275505304336548,0.8275505304336548,1.0,1.0,-1.5313996076583862,0.6649252772331238,0.8664743900299072,0.310359239578247,0.0,0.0,0.4197470843791961,77.09413146972656,103.0,1970.7545166015625,-17397.333984375,404.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484436035156,310.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,15425.1162109375,24480.0,0.0,0.0,0.2564729154109955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942100524902344,1.1942222118377686,-1.2148590030847116e-05,0.0,0.0002602874301373,0.0,0.0,193.37664794921875,0.0,0.0,0.0,0.6700233817100525,4.0,0.0,1.0
728220,293.224609375,297.1499938964844,293.1499938964844,0.1524295359849929,-3243.067138671875,304.125732421875,0.7223031520843506,0.2005266845226287,0.1831897348165512,293.274169921875,297.1499938964844,293.1499938964844,0.0780720263719558,-2007.4190673828125,304.14404296875,0.6033108234405518,0.1158524453639984,0.1132528036832809,293.2300109863281,297.1499938964844,293.1499938964844,0.3056825697422027,-4373.21337890625,304.097412109375,0.864022970199585,0.3514156937599182,0.2474979609251022,293.28814697265625,297.1499938964844,293.1499938964844,0.4642722904682159,-8249.5419921875,304.0101623535156,0.9743592143058776,0.4926187098026275,0.4696505069732666,293.1667785644531,297.1499938964844,293.1499938964844,0.0190595127642154,-4380.7021484375,304.14599609375,0.4349164962768554,0.0517525114119052,0.2471310049295425,289.41827392578125,291.1499938964844,269.6146545410156,267.1156005859375,283.0086975097656,293.2618103027344,289.635986328125,1.0,0.340579092502594,0.8264223337173462,0.8264223337173462,1.0,1.0,-1.5131090879440308,0.6561063528060913,0.8570027351379395,0.3061887621879577,0.0,0.0,1.0,86.90313720703125,106.0,-399.703125,-15811.638671875,420.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941467285156,309.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,15015.353515625,24480.0,0.0,0.0,0.2495114803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409430384635925,0.8409507274627686,-7.690090569667518e-06,0.0,0.0002532224461901,0.0,0.0,80.22293853759766,0.0,0.0,0.0,0.5496674180030823,4.0,0.0,1.0
728280,293.224609375,297.1499938964844,293.1499938964844,0.1524295359849929,-3243.067138671875,304.125732421875,0.7223031520843506,0.2005266845226287,0.1831897348165512,293.274169921875,297.1499938964844,293.1499938964844,0.0780720263719558,-2007.4190673828125,304.14404296875,0.6033108234405518,0.1158524453639984,0.1132528036832809,293.2300109863281,297.1499938964844,293.1499938964844,0.3056825697422027,-4373.21337890625,304.097412109375,0.864022970199585,0.3514156937599182,0.2474979609251022,293.28814697265625,297.1499938964844,293.1499938964844,0.4642722904682159,-8249.5419921875,304.0101623535156,0.9743592143058776,0.4926187098026275,0.4696505069732666,293.1667785644531,297.1499938964844,293.1499938964844,0.0190595127642154,-4380.7021484375,304.14599609375,0.4349164962768554,0.0517525114119052,0.2471310049295425,289.41827392578125,291.1499938964844,269.6146545410156,267.1156005859375,283.0086975097656,293.2618103027344,289.635986328125,1.0,0.340579092502594,0.8264223337173462,0.8264223337173462,1.0,1.0,-1.5131090879440308,0.6561063528060913,0.8570027351379395,0.3061887621879577,0.0,0.0,1.0,86.90313720703125,106.0,-399.703125,-15811.638671875,420.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941467285156,309.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,15015.353515625,24480.0,0.0,0.0,0.2495114803314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8409430384635925,0.8409507274627686,-7.690090569667518e-06,0.0,0.0002532224461901,0.0,0.0,80.22293853759766,0.0,0.0,0.0,0.5496674180030823,4.0,0.0,1.0
728340,293.2245788574219,297.1499938964844,293.1499938964844,0.1415572315454483,-3044.253662109375,304.14166259765625,0.708337128162384,0.1986387372016906,0.1818650811910629,293.2736511230469,297.1499938964844,293.1499938964844,0.0706909745931625,-1854.6783447265625,304.152587890625,0.5863895416259766,0.1128093302249908,0.1107089594006538,293.2322082519531,297.1499938964844,293.1499938964844,0.2842969298362732,-4116.923828125,304.12994384765625,0.8478790521621704,0.3489436209201813,0.2461702227592468,293.306884765625,297.1499938964844,293.1499938964844,0.4282546937465668,-7706.82763671875,304.0856018066406,0.952009379863739,0.4852792024612427,0.4623142778873443,293.1687927246094,297.1499938964844,293.1499938964844,0.0172103848308324,-4101.42236328125,304.1488342285156,0.4217757284641266,0.0509185343980789,0.2448521554470062,290.52716064453125,291.1499938964844,269.647216796875,267.146240234375,283.0408935546875,293.2709655761719,290.0180053710937,1.0,0.3461363911628723,0.8252941370010376,0.8252941370010376,1.0,1.0,-1.4953272342681885,0.6475790143013,0.8477482199668884,0.3020147383213043,0.0,0.0,0.6786827445030212,94.46973419189452,94.0,-2359.02099609375,-5478.17626953125,430.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6756591796875,301.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,28757.646484375,23400.0,0.0,0.0,0.2562543749809265,0.0,0.0,0.0,0.0,1.0,0.0021359974052757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051026955246925,0.1183625012636184,-0.0132598048076033,0.0,0.0002600656298454,0.0,0.0,7.19835901260376,0.0,0.0,0.0,0.320781946182251,4.0,0.0,1.0
728400,293.2245788574219,297.1499938964844,293.1499938964844,0.1415572315454483,-3044.253662109375,304.14166259765625,0.708337128162384,0.1986387372016906,0.1818650811910629,293.2736511230469,297.1499938964844,293.1499938964844,0.0706909745931625,-1854.6783447265625,304.152587890625,0.5863895416259766,0.1128093302249908,0.1107089594006538,293.2322082519531,297.1499938964844,293.1499938964844,0.2842969298362732,-4116.923828125,304.12994384765625,0.8478790521621704,0.3489436209201813,0.2461702227592468,293.306884765625,297.1499938964844,293.1499938964844,0.4282546937465668,-7706.82763671875,304.0856018066406,0.952009379863739,0.4852792024612427,0.4623142778873443,293.1687927246094,297.1499938964844,293.1499938964844,0.0172103848308324,-4101.42236328125,304.1488342285156,0.4217757284641266,0.0509185343980789,0.2448521554470062,290.52716064453125,291.1499938964844,269.647216796875,267.146240234375,283.0408935546875,293.2709655761719,290.0180053710937,1.0,0.3461363911628723,0.8252941370010376,0.8252941370010376,1.0,1.0,-1.4953272342681885,0.6475790143013,0.8477482199668884,0.3020147383213043,0.0,0.0,0.6786827445030212,94.46973419189452,94.0,-2359.02099609375,-5478.17626953125,430.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6756591796875,301.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,28757.646484375,23400.0,0.0,0.0,0.2562543749809265,0.0,0.0,0.0,0.0,1.0,0.0021359974052757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051026955246925,0.1183625012636184,-0.0132598048076033,0.0,0.0002600656298454,0.0,0.0,7.19835901260376,0.0,0.0,0.0,0.320781946182251,4.0,0.0,1.0
728460,293.2236328125,297.1499938964844,293.1499938964844,0.1204379498958587,-2640.640380859375,304.1826171875,0.7042021751403809,0.1969506740570068,0.1804413050413131,293.2728576660156,297.1499938964844,293.1499938964844,0.0571721754968166,-1578.8968505859375,304.1759033203125,0.5785533785820007,0.1098396033048629,0.107950173318386,293.2324523925781,297.1499938964844,293.1499938964844,0.242678090929985,-3591.972412109375,304.2121276855469,0.8440624475479126,0.3468364179134369,0.2448573857545852,293.3105163574219,297.1499938964844,293.1499938964844,0.3654858767986297,-6722.31982421875,304.2206726074219,0.9455650448799132,0.48060142993927,0.4579233527183532,293.1698608398437,297.1499938964844,293.1499938964844,0.0139762321487069,-3531.027099609375,304.155029296875,0.417621374130249,0.0502259768545627,0.2418123930692672,292.109130859375,291.1499938964844,269.6788635253906,267.1762084960937,283.0669250488281,293.2724609375,291.98114013671875,1.0,0.3451137542724609,0.8246029019355774,0.8246029019355774,1.0,1.0,-1.4798104763031006,0.6401398777961731,0.8396706581115723,0.2985230088233948,0.0,0.0,0.0,95.61024475097656,82.0,537.1238403320312,-7892.45751953125,424.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,305.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,31931.708984375,23400.0,0.0,0.0,0.2585322558879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035602331161499,0.2035677880048751,-7.554694548161933e-06,0.0,0.0002623773762024,0.0,0.0,14.246217727661133,0.0,0.0,0.0,0.3550358712673187,4.0,0.0,1.0
728520,293.2236328125,297.1499938964844,293.1499938964844,0.1204379498958587,-2640.640380859375,304.1826171875,0.7042021751403809,0.1969506740570068,0.1804413050413131,293.2728576660156,297.1499938964844,293.1499938964844,0.0571721754968166,-1578.8968505859375,304.1759033203125,0.5785533785820007,0.1098396033048629,0.107950173318386,293.2324523925781,297.1499938964844,293.1499938964844,0.242678090929985,-3591.972412109375,304.2121276855469,0.8440624475479126,0.3468364179134369,0.2448573857545852,293.3105163574219,297.1499938964844,293.1499938964844,0.3654858767986297,-6722.31982421875,304.2206726074219,0.9455650448799132,0.48060142993927,0.4579233527183532,293.1698608398437,297.1499938964844,293.1499938964844,0.0139762321487069,-3531.027099609375,304.155029296875,0.417621374130249,0.0502259768545627,0.2418123930692672,292.109130859375,291.1499938964844,269.6788635253906,267.1762084960937,283.0669250488281,293.2724609375,291.98114013671875,1.0,0.3451137542724609,0.8246029019355774,0.8246029019355774,1.0,1.0,-1.4798104763031006,0.6401398777961731,0.8396706581115723,0.2985230088233948,0.0,0.0,0.0,95.61024475097656,82.0,537.1238403320312,-7892.45751953125,424.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,305.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,31931.708984375,23400.0,0.0,0.0,0.2585322558879852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035602331161499,0.2035677880048751,-7.554694548161933e-06,0.0,0.0002623773762024,0.0,0.0,14.246217727661133,0.0,0.0,0.0,0.3550358712673187,4.0,0.0,1.0
728580,293.2214660644531,297.1499938964844,293.1499938964844,0.1261527389287948,-2751.86572265625,304.1718139648437,0.7071517705917358,0.1955228447914123,0.1789565235376358,293.2714233398437,297.1499938964844,293.1499938964844,0.0587845370173454,-1616.1715087890625,304.1698608398437,0.5770581960678101,0.1070184111595153,0.1051167100667953,293.230712890625,297.1499938964844,293.1499938964844,0.2550967633724212,-3748.7119140625,304.1900329589844,0.8479118347167969,0.345102310180664,0.2434216439723968,293.3079528808594,297.1499938964844,293.1499938964844,0.383345752954483,-6995.98828125,304.1957397460937,0.949684739112854,0.4770561456680298,0.4540634453296661,293.1700134277344,297.1499938964844,293.1499938964844,0.0146486796438694,-3675.196044921875,304.1494140625,0.4196339547634125,0.050000000745058,0.2394751012325287,291.2688903808594,291.1499938964844,269.7098083496094,267.2055969238281,283.090576171875,293.2707824707031,291.6592712402344,1.0,0.3399749398231506,0.8239116668701172,0.8239116668701172,1.0,1.0,-1.4654606580734253,0.6332405805587769,0.8322200179100037,0.2953716516494751,0.0,0.0,0.187035858631134,92.19114685058594,70.0,2020.3526611328125,-16375.2412109375,408.4977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,310.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16260.3505859375,23400.0,0.0,0.0,0.2545413970947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842976808547974,1.1843098402023315,-1.219430942001054e-05,0.0,0.0002583271707408,0.0,0.0,191.2480010986328,0.0,0.0,0.0,0.6529322862625122,4.0,0.0,1.0
728640,293.2214660644531,297.1499938964844,293.1499938964844,0.1261527389287948,-2751.86572265625,304.1718139648437,0.7071517705917358,0.1955228447914123,0.1789565235376358,293.2714233398437,297.1499938964844,293.1499938964844,0.0587845370173454,-1616.1715087890625,304.1698608398437,0.5770581960678101,0.1070184111595153,0.1051167100667953,293.230712890625,297.1499938964844,293.1499938964844,0.2550967633724212,-3748.7119140625,304.1900329589844,0.8479118347167969,0.345102310180664,0.2434216439723968,293.3079528808594,297.1499938964844,293.1499938964844,0.383345752954483,-6995.98828125,304.1957397460937,0.949684739112854,0.4770561456680298,0.4540634453296661,293.1700134277344,297.1499938964844,293.1499938964844,0.0146486796438694,-3675.196044921875,304.1494140625,0.4196339547634125,0.050000000745058,0.2394751012325287,291.2688903808594,291.1499938964844,269.7098083496094,267.2055969238281,283.090576171875,293.2707824707031,291.6592712402344,1.0,0.3399749398231506,0.8239116668701172,0.8239116668701172,1.0,1.0,-1.4654606580734253,0.6332405805587769,0.8322200179100037,0.2953716516494751,0.0,0.0,0.187035858631134,92.19114685058594,70.0,2020.3526611328125,-16375.2412109375,408.4977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,310.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,16260.3505859375,23400.0,0.0,0.0,0.2545413970947265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842976808547974,1.1843098402023315,-1.219430942001054e-05,0.0,0.0002583271707408,0.0,0.0,191.2480010986328,0.0,0.0,0.0,0.6529322862625122,4.0,0.0,1.0
728700,293.2211303710937,297.1499938964844,293.1499938964844,0.1262233257293701,-2757.27734375,304.16583251953125,0.7103408575057983,0.194687470793724,0.1781225800514221,293.2707214355469,297.1499938964844,293.1499938964844,0.0580226220190525,-1604.976318359375,304.1665954589844,0.5779417157173157,0.1056197881698608,0.1036772429943084,293.23211669921875,297.1499938964844,293.1499938964844,0.2552742063999176,-3757.50341796875,304.1786499023437,0.8517042398452759,0.3437999486923218,0.2425120025873184,293.310302734375,297.1499938964844,293.1499938964844,0.3828802108764648,-7002.42236328125,304.1826477050781,0.9540777206420898,0.4745886325836181,0.4518125653266907,293.1700439453125,297.1499938964844,293.1499938964844,0.0147141274064779,-3693.261474609375,304.14501953125,0.4226930141448974,0.050000000745058,0.2389553785324096,291.5632019042969,291.1499938964844,269.7250366210937,267.2201232910156,283.1037292480469,293.2720642089844,291.0770568847656,1.0,0.3363058865070343,0.8235660791397095,0.8235660791397095,1.0,1.0,-1.4583147764205933,0.6297878623008728,0.8285268545150757,0.2938676476478576,0.0,0.0,0.0,89.39796447753906,70.0,-1265.5845947265625,-5610.1318359375,397.8425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,303.0453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,29493.69921875,22320.0,0.0,0.0,0.257134735584259,0.0,0.0,0.0,0.0,1.0,0.001921287854202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154501363635063,0.1266115307807922,-0.0111613878980278,0.0,0.0002609590592328,0.0,0.0,7.918797969818115,0.0,0.0,0.0,0.3226426541805267,4.0,0.0,1.0
728760,293.2193298339844,297.1499938964844,293.1499938964844,0.1453700214624405,-3120.941650390625,304.1298522949219,0.7147394418716431,0.1941370666027069,0.1773870289325714,293.2696533203125,297.1499938964844,293.1499938964844,0.0673798844218254,-1801.369384765625,304.1474914550781,0.5799934267997742,0.1042957007884979,0.1022627055644989,293.22979736328125,297.1499938964844,293.1499938964844,0.2947143018245697,-4246.6435546875,304.1051940917969,0.8571394085884094,0.3432123064994812,0.2417704612016677,293.3061828613281,297.1499938964844,293.1499938964844,0.4408755302429199,-7888.1259765625,304.0763244628906,0.9603711366653442,0.4733636975288391,0.4499705731868744,293.1700439453125,297.1499938964844,293.1499938964844,0.0175045076757669,-4193.9423828125,304.1346130371094,0.4268126487731933,0.050000000745058,0.2383362501859665,289.5030822753906,291.1499938964844,269.7401733398437,267.23455810546875,282.8666687011719,293.2698059082031,289.7397155761719,1.0,0.332074373960495,0.8588528633117676,0.8588528633117676,0.800000011920929,1.0,-1.4518870115280151,0.6442508101463318,0.8076362013816833,0.3101148903369903,0.0,0.0,1.0,85.99524688720703,58.0,-270.4642639160156,-15280.5078125,386.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,309.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,13227.525390625,22320.0,0.0,0.0,0.2476829290390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8464627861976624,0.8464701175689697,-7.342333901760867e-06,0.0,0.0002513666986487,0.0,0.0,78.36766815185547,0.0,0.0,0.0,0.5369263291358948,4.0,0.0,1.0
728820,293.2174377441406,297.1499938964844,293.1499938964844,0.1446515321731567,-3113.08642578125,304.126953125,0.7260563969612122,0.1927605122327804,0.1758808046579361,293.267822265625,297.1499938964844,293.1499938964844,0.0651452019810676,-1762.2032470703125,304.1462707519531,0.5869173407554626,0.1016348078846931,0.099425233900547,293.2297668457031,297.1499938964844,293.1499938964844,0.2938701808452606,-4243.662109375,304.0995788574219,0.8720325827598572,0.3411950469017029,0.2402269393205642,293.3055725097656,297.1499938964844,293.1499938964844,0.4386428296566009,-7868.14306640625,304.0722961425781,0.976271152496338,0.4695219099521637,0.4462558329105377,293.1699523925781,297.1499938964844,293.1499938964844,0.0174079556018114,-4192.64208984375,304.126953125,0.4383648335933685,0.050000000745058,0.2368658781051635,289.8375244140625,291.1499938964844,269.7701721191406,267.26324462890625,277.8074035644531,293.2691650390625,289.0443420410156,1.0,0.3222701847553253,0.8276751637458801,0.8276751637458801,0.4000000059604645,1.0,-1.4385955333709717,0.9705225229263306,0.4680730402469635,0.63968425989151,0.0,0.0,1.0,78.0009536743164,46.0,-4031.515380859375,-9464.490234375,360.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,301.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,25356.890625,22320.0,0.0,0.0,0.256627082824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095564752817154,0.2095625549554824,-6.081531864765566e-06,0.0,0.0002604438632261,0.0,0.0,11.886305809020996,0.0,0.0,0.0,0.3465526700019836,4.0,0.0,1.0
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1446515321731567,-3113.08642578125,304.126953125,0.7260563969612122,0.1927605122327804,0.1758808046579361,293.267822265625,297.1499938964844,293.1499938964844,0.0651452019810676,-1762.2032470703125,304.1462707519531,0.5869173407554626,0.1016348078846931,0.099425233900547,293.2297668457031,297.1499938964844,293.1499938964844,0.2938701808452606,-4243.662109375,304.0995788574219,0.8720325827598572,0.3411950469017029,0.2402269393205642,293.3055725097656,297.1499938964844,293.1499938964844,0.4386428296566009,-7868.14306640625,304.0722961425781,0.976271152496338,0.4695219099521637,0.4462558329105377,293.1699523925781,297.1499938964844,293.1499938964844,0.0174079556018114,-4192.64208984375,304.126953125,0.4383648335933685,0.050000000745058,0.2368658781051635,289.8375244140625,291.1499938964844,269.7701721191406,267.26324462890625,277.8074035644531,293.2691650390625,289.0443420410156,1.0,0.3222701847553253,0.8276751637458801,0.8276751637458801,0.4000000059604645,1.0,-1.4385955333709717,0.9705225229263306,0.4680730402469635,0.63968425989151,0.0,0.0,1.0,78.0009536743164,46.0,-4031.515380859375,-9464.490234375,360.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,301.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,25356.890625,22320.0,0.0,0.0,0.256627082824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095564752817154,0.2095625549554824,-6.081531864765566e-06,0.0,0.0002604438632261,0.0,0.0,11.886305809020996,0.0,0.0,0.0,0.3465526700019836,4.0,0.0,1.0
728940,293.2140808105469,297.1499938964844,293.1499938964844,0.1401445269584655,-3025.12451171875,304.1470642089844,0.7418394088745117,0.1917419284582138,0.1746491640806198,293.265625,297.1499938964844,293.1499938964844,0.0607851445674896,-1675.4862060546875,304.1572265625,0.5978636145591736,0.0991004556417465,0.0966620817780494,293.22564697265625,297.1499938964844,293.1499938964844,0.286355972290039,-4141.04248046875,304.1390380859375,0.8937695622444153,0.3400357365608215,0.2392055988311767,293.2978515625,297.1499938964844,293.1499938964844,0.4279512465000152,-7678.67578125,304.1309509277344,0.9957189559936525,0.4671944975852966,0.4438017308712005,293.1694030761719,297.1499938964844,293.1499938964844,0.0166085995733737,-4066.426025390625,304.12451171875,0.4555461406707763,0.050000000745058,0.2351772338151931,289.7821350097656,291.1499938964844,269.79998779296875,267.291748046875,277.69842529296875,293.2640686035156,289.859375,1.0,0.3111222982406616,0.6088463068008423,0.6088463068008423,0.3911536931991577,1.0,-1.427603006362915,0.9443475008010864,0.4832554757595062,0.6178553104400635,0.0,0.0,1.0,68.83443450927734,34.0,402.7496337890625,-18225.123046875,332.83380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0902709960937,307.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17234.771484375,23400.0,0.0,0.0,0.2795948684215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333784103393555,1.3337987661361694,-1.4700473911943844e-05,0.0,0.0002837532374542,0.0,0.0,263.92681884765625,0.0,0.0,0.0,0.7518290877342224,4.0,0.0,1.0
729000,293.2140808105469,297.1499938964844,293.1499938964844,0.1401445269584655,-3025.12451171875,304.1470642089844,0.7418394088745117,0.1917419284582138,0.1746491640806198,293.265625,297.1499938964844,293.1499938964844,0.0607851445674896,-1675.4862060546875,304.1572265625,0.5978636145591736,0.0991004556417465,0.0966620817780494,293.22564697265625,297.1499938964844,293.1499938964844,0.286355972290039,-4141.04248046875,304.1390380859375,0.8937695622444153,0.3400357365608215,0.2392055988311767,293.2978515625,297.1499938964844,293.1499938964844,0.4279512465000152,-7678.67578125,304.1309509277344,0.9957189559936525,0.4671944975852966,0.4438017308712005,293.1694030761719,297.1499938964844,293.1499938964844,0.0166085995733737,-4066.426025390625,304.12451171875,0.4555461406707763,0.050000000745058,0.2351772338151931,289.7821350097656,291.1499938964844,269.79998779296875,267.291748046875,277.69842529296875,293.2640686035156,289.859375,1.0,0.3111222982406616,0.6088463068008423,0.6088463068008423,0.3911536931991577,1.0,-1.427603006362915,0.9443475008010864,0.4832554757595062,0.6178553104400635,0.0,0.0,1.0,68.83443450927734,34.0,402.7496337890625,-18225.123046875,332.83380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0902709960937,307.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17234.771484375,23400.0,0.0,0.0,0.2795948684215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333784103393555,1.3337987661361694,-1.4700473911943844e-05,0.0,0.0002837532374542,0.0,0.0,263.92681884765625,0.0,0.0,0.0,0.7518290877342224,4.0,0.0,1.0
729060,293.2123718261719,297.1499938964844,293.1499938964844,0.1345357596874237,-2920.668701171875,304.1569519042969,0.7571077942848206,0.1904657632112503,0.1732274740934372,293.2635803222656,297.1499938964844,293.1499938964844,0.0560850836336612,-1585.151123046875,304.16241455078125,0.6075301766395569,0.0965828374028205,0.0939798653125763,293.22625732421875,297.1499938964844,293.1499938964844,0.2754295766353607,-4006.802734375,304.1600341796875,0.914672553539276,0.3379904627799988,0.2375936657190323,293.2857360839844,297.1499938964844,293.1499938964844,0.3904502391815185,-7111.5078125,304.1998596191406,0.9990000128746032,0.4658251404762268,0.4204675257205963,293.16851806640625,297.1499938964844,293.1499938964844,0.0158007740974426,-3931.99365234375,304.121826171875,0.47215136885643,0.050000000745058,0.2338101714849472,290.20166015625,291.1499938964844,269.829833984375,267.3202209472656,278.5027770996094,293.2583923339844,290.2204284667969,1.0,0.2980106174945831,0.5896446704864502,0.5896446704864502,0.4103553295135498,1.0,-1.391105890274048,0.8750432729721069,0.5160626769065857,0.5615208745002747,0.0,0.0,1.0,61.01234817504883,25.0,419.4100036621094,-16926.755859375,297.6501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2170715332031,306.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21845.505859375,23400.0,0.0,0.0,0.3106915354728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032938718795776,1.503312587738037,-1.866352613433264e-05,0.0,0.0003153124125674,0.0,0.0,377.7359619140625,0.0,0.0,0.0,0.8231189846992493,4.0,0.0,1.0
729120,293.2123718261719,297.1499938964844,293.1499938964844,0.1345357596874237,-2920.668701171875,304.1569519042969,0.7571077942848206,0.1904657632112503,0.1732274740934372,293.2635803222656,297.1499938964844,293.1499938964844,0.0560850836336612,-1585.151123046875,304.16241455078125,0.6075301766395569,0.0965828374028205,0.0939798653125763,293.22625732421875,297.1499938964844,293.1499938964844,0.2754295766353607,-4006.802734375,304.1600341796875,0.914672553539276,0.3379904627799988,0.2375936657190323,293.2857360839844,297.1499938964844,293.1499938964844,0.3904502391815185,-7111.5078125,304.1998596191406,0.9990000128746032,0.4658251404762268,0.4204675257205963,293.16851806640625,297.1499938964844,293.1499938964844,0.0158007740974426,-3931.99365234375,304.121826171875,0.47215136885643,0.050000000745058,0.2338101714849472,290.20166015625,291.1499938964844,269.829833984375,267.3202209472656,278.5027770996094,293.2583923339844,290.2204284667969,1.0,0.2980106174945831,0.5896446704864502,0.5896446704864502,0.4103553295135498,1.0,-1.391105890274048,0.8750432729721069,0.5160626769065857,0.5615208745002747,0.0,0.0,1.0,61.01234817504883,25.0,419.4100036621094,-16926.755859375,297.6501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2170715332031,306.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21845.505859375,23400.0,0.0,0.0,0.3106915354728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032938718795776,1.503312587738037,-1.866352613433264e-05,0.0,0.0003153124125674,0.0,0.0,377.7359619140625,0.0,0.0,0.0,0.8231189846992493,4.0,0.0,1.0
729180,293.2108764648437,297.1499938964844,293.1499938964844,0.1213520765304565,-2668.88818359375,304.177490234375,0.7744414806365967,0.1891890913248062,0.1718498319387436,293.2618713378906,297.1499938964844,293.1499938964844,0.0474395789206028,-1417.952880859375,304.17315673828125,0.6175227761268616,0.0940534099936485,0.0913325697183609,293.2269287109375,297.1499938964844,293.1499938964844,0.248647466301918,-3672.5546875,304.2031555175781,0.9395113587379456,0.3359273374080658,0.2360005229711532,293.2421264648437,297.1499938964844,293.1499938964844,0.3251263797283172,-6107.68798828125,304.2940979003906,0.9990000128746032,0.4711770713329315,0.3897098004817962,293.1671447753906,297.1499938964844,293.1499938964844,0.014010788872838,-3596.722900390625,304.12408447265625,0.4857634305953979,0.050000000745058,0.2325643897056579,291.2647705078125,291.1499938964844,269.8598327636719,267.34881591796875,282.85284423828125,293.2402038574219,291.4115600585937,1.0,0.2839896082878113,0.8482390642166138,0.8482390642166138,0.800000011920929,1.0,-1.3459453582763672,0.594224214553833,0.7517211437225342,0.2986411452293396,0.0,0.0,0.7004734873771667,53.72813415527344,28.0,1559.7845458984375,-14023.47265625,261.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8014221191406,306.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,23761.25,23400.0,0.0,0.0,0.3319682776927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5317226648330688,1.5317423343658447,-1.9620716557255943e-05,0.0,0.0003369055921211,0.0,0.0,402.9705200195313,0.0,0.0,0.0,0.8308944702148438,4.0,0.0,1.0
729240,293.2108764648437,297.1499938964844,293.1499938964844,0.1213520765304565,-2668.88818359375,304.177490234375,0.7744414806365967,0.1891890913248062,0.1718498319387436,293.2618713378906,297.1499938964844,293.1499938964844,0.0474395789206028,-1417.952880859375,304.17315673828125,0.6175227761268616,0.0940534099936485,0.0913325697183609,293.2269287109375,297.1499938964844,293.1499938964844,0.248647466301918,-3672.5546875,304.2031555175781,0.9395113587379456,0.3359273374080658,0.2360005229711532,293.2421264648437,297.1499938964844,293.1499938964844,0.3251263797283172,-6107.68798828125,304.2940979003906,0.9990000128746032,0.4711770713329315,0.3897098004817962,293.1671447753906,297.1499938964844,293.1499938964844,0.014010788872838,-3596.722900390625,304.12408447265625,0.4857634305953979,0.050000000745058,0.2325643897056579,291.2647705078125,291.1499938964844,269.8598327636719,267.34881591796875,282.85284423828125,293.2402038574219,291.4115600585937,1.0,0.2839896082878113,0.8482390642166138,0.8482390642166138,0.800000011920929,1.0,-1.3459453582763672,0.594224214553833,0.7517211437225342,0.2986411452293396,0.0,0.0,0.7004734873771667,53.72813415527344,28.0,1559.7845458984375,-14023.47265625,261.4060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8014221191406,306.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,23761.25,23400.0,0.0,0.0,0.3319682776927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5317226648330688,1.5317423343658447,-1.9620716557255943e-05,0.0,0.0003369055921211,0.0,0.0,402.9705200195313,0.0,0.0,0.0,0.8308944702148438,4.0,0.0,1.0
729300,293.2103576660156,297.1499938964844,293.1499938964844,0.1167602241039276,-2581.6455078125,304.1803894042969,0.7820960879325867,0.1885196417570114,0.171154111623764,293.2611999511719,297.1499938964844,293.1499938964844,0.0441849827766418,-1357.24072265625,304.17462158203125,0.6212227940559387,0.0927715674042701,0.0900229290127754,293.2276916503906,297.1499938964844,293.1499938964844,0.2391244322061538,-3555.25,304.2098999023437,0.9499527812004088,0.3348064124584198,0.2351498007774353,293.2137451171875,297.1499938964844,293.1499938964844,0.3015679717063904,-5746.3212890625,304.3094482421875,0.9990000128746032,0.4755796492099762,0.3770687282085418,293.16632080078125,297.1499938964844,293.1499938964844,0.0134477298706769,-3485.097900390625,304.1246643066406,0.4911912977695465,0.050000000745058,0.2320798635482788,291.7429504394531,291.1499938964844,269.8749694824219,267.3631896972656,283.29217529296875,293.2314147949219,291.6158752441406,1.0,0.2785846590995788,0.8102988004684448,0.8102988004684448,1.0,1.0,-1.3267556428909302,0.563512921333313,0.763242781162262,0.2757485210895538,0.0,0.0,0.0,50.90130615234375,28.0,217.11558532714844,-6850.63525390625,247.4279937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15826416015625,302.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,38177.8671875,22320.0,0.0,0.0,0.3368436694145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185509502887725,0.2185599505901336,-9.002205842989497e-06,0.0,0.0003418535052333,0.0,0.0,18.213281631469727,0.0,0.0,0.0,0.3691981136798858,4.0,0.0,1.0
729360,293.2090759277344,297.1499938964844,293.1499938964844,0.1349837481975555,-2935.865966796875,304.1419372558594,0.7886344194412231,0.1880072504281997,0.1705365926027298,293.26043701171875,297.1499938964844,293.1499938964844,0.0526662655174732,-1529.0567626953125,304.15484619140625,0.6238958239555359,0.0915131568908691,0.0887381285429,293.2262268066406,297.1499938964844,293.1499938964844,0.2767209708690643,-4032.7529296875,304.13104248046875,0.9585177302360536,0.3341072499752044,0.234432652592659,293.1818542480469,297.1499938964844,293.1499938964844,0.3376173079013824,-6345.14697265625,304.21539306640625,0.9990000128746032,0.4810315370559692,0.3666807115077972,293.1654968261719,297.1499938964844,293.1499938964844,0.0159818604588508,-3980.80322265625,304.11444091796875,0.4957931041717529,0.050000000745058,0.2316936403512954,289.97735595703125,291.1499938964844,269.89019775390625,267.3776550292969,283.31256103515625,293.22479248046875,289.8752136230469,1.0,0.274014800786972,0.8372056484222412,0.8372056484222412,1.0,1.0,-1.3106759786605835,0.5568974018096924,0.7537786364555359,0.275928795337677,0.0,0.0,1.0,48.64920425415039,46.0,-909.5906372070312,-12219.236328125,236.248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8881530761719,306.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17173.322265625,22320.0,0.0,0.0,0.3262362778186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254635691642761,0.7254706621170044,-7.079675015120301e-06,0.0,0.0003310883475933,0.0,0.0,60.42534255981445,0.0,0.0,0.0,0.5124745965003967,4.0,0.0,1.0
