time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.20806884765625,297.1499938964844,293.1499938964844,0.1159470230340957,-2570.001708984375,304.1723327636719,0.7885483503341675,0.1867217272520065,0.1694569438695907,293.2571716308594,297.1499938964844,293.1499938964844,0.0413705892860889,-1310.5089111328125,304.1699523925781,0.6198803186416626,0.0893538296222686,0.0864296481013298,293.2264404296875,297.1499938964844,293.1499938964844,0.2376497685909271,-3543.048828125,304.1943054199219,0.9588043093681335,0.3321434557437897,0.233220562338829,293.1326599121094,297.1499938964844,293.1499938964844,0.2884782254695892,-5567.6123046875,304.2647399902344,0.9990000128746032,0.4902706444263458,0.3644752204418182,293.1643371582031,297.1499938964844,293.1499938964844,0.0134907457977533,-3498.28955078125,304.1207580566406,0.4967962205410003,0.050000000745058,0.231613203883171,291.78564453125,291.1499938964844,269.9211120605469,267.4068298339844,283.2842102050781,293.2243347167969,291.3883361816406,1.0,0.2731501460075378,0.8910192847251892,0.8910192847251892,1.0,1.0,-1.3023957014083862,0.5557154417037964,0.7466802000999451,0.2801577150821686,0.0,0.0,0.0,48.16144561767578,64.0,-945.6107788085938,-5224.19775390625,232.07394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.556396484375,302.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,29460.689453125,22320.0,0.0,0.0,0.3274295926094055,0.0,0.0,0.0,0.0,1.0,0.0021276462357491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172945797443389,0.1307936310768127,-0.0134990569204092,0.0,0.0003322994161862,0.0,0.0,8.179917335510254,0.0,0.0,0.0,0.3371011018753052,4.0,0.0,1.0
729480,293.20806884765625,297.1499938964844,293.1499938964844,0.1159470230340957,-2570.001708984375,304.1723327636719,0.7885483503341675,0.1867217272520065,0.1694569438695907,293.2571716308594,297.1499938964844,293.1499938964844,0.0413705892860889,-1310.5089111328125,304.1699523925781,0.6198803186416626,0.0893538296222686,0.0864296481013298,293.2264404296875,297.1499938964844,293.1499938964844,0.2376497685909271,-3543.048828125,304.1943054199219,0.9588043093681335,0.3321434557437897,0.233220562338829,293.1326599121094,297.1499938964844,293.1499938964844,0.2884782254695892,-5567.6123046875,304.2647399902344,0.9990000128746032,0.4902706444263458,0.3644752204418182,293.1643371582031,297.1499938964844,293.1499938964844,0.0134907457977533,-3498.28955078125,304.1207580566406,0.4967962205410003,0.050000000745058,0.231613203883171,291.78564453125,291.1499938964844,269.9211120605469,267.4068298339844,283.2842102050781,293.2243347167969,291.3883361816406,1.0,0.2731501460075378,0.8910192847251892,0.8910192847251892,1.0,1.0,-1.3023957014083862,0.5557154417037964,0.7466802000999451,0.2801577150821686,0.0,0.0,0.0,48.16144561767578,64.0,-945.6107788085938,-5224.19775390625,232.07394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.556396484375,302.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,29460.689453125,22320.0,0.0,0.0,0.3274295926094055,0.0,0.0,0.0,0.0,1.0,0.0021276462357491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172945797443389,0.1307936310768127,-0.0134990569204092,0.0,0.0003322994161862,0.0,0.0,8.179917335510254,0.0,0.0,0.0,0.3371011018753052,4.0,0.0,1.0
729540,293.20660400390625,297.1499938964844,293.1499938964844,0.1119855716824531,-2491.848388671875,304.17919921875,0.7762672305107117,0.185550108551979,0.1685242801904678,293.2478942871094,297.1499938964844,293.1499938964844,0.0390651188790798,-1266.0682373046875,304.1710510253906,0.6097044348716736,0.0885333940386772,0.0856818854808807,293.2245788574219,297.1499938964844,293.1499938964844,0.2299073338508606,-3441.916259765625,304.2083435058594,0.9432138204574584,0.3305975496768951,0.2322160750627517,293.11871337890625,297.1499938964844,293.1499938964844,0.293033242225647,-5638.60107421875,304.2381896972656,0.9990000128746032,0.4936418831348419,0.3795221447944641,293.1637268066406,297.1499938964844,293.1499938964844,0.013116399757564,-3415.78369140625,304.1183776855469,0.4901278018951416,0.050000000745058,0.2321730256080627,291.79083251953125,291.1499938964844,269.9527893066406,267.4365234375,283.2478942871094,293.22100830078125,292.122314453125,1.0,0.2794272303581238,0.9448329210281372,0.9448329210281372,1.0,1.0,-1.317897915840149,0.5650574564933777,0.7528403997421265,0.2868008613586426,0.0,0.0,0.0,51.41254806518555,82.0,2117.386474609375,-14518.6748046875,245.16470336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,309.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26962.736328125,21240.0,0.0,0.0,0.3107464909553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975906491279602,0.9759183526039124,-1.1881011232617311e-05,0.0,0.0003153681755065,0.0,0.0,138.86453247070312,0.0,0.0,0.0,0.4747479259967804,4.0,0.0,1.0
729600,293.20660400390625,297.1499938964844,293.1499938964844,0.1119855716824531,-2491.848388671875,304.17919921875,0.7762672305107117,0.185550108551979,0.1685242801904678,293.2478942871094,297.1499938964844,293.1499938964844,0.0390651188790798,-1266.0682373046875,304.1710510253906,0.6097044348716736,0.0885333940386772,0.0856818854808807,293.2245788574219,297.1499938964844,293.1499938964844,0.2299073338508606,-3441.916259765625,304.2083435058594,0.9432138204574584,0.3305975496768951,0.2322160750627517,293.11871337890625,297.1499938964844,293.1499938964844,0.293033242225647,-5638.60107421875,304.2381896972656,0.9990000128746032,0.4936418831348419,0.3795221447944641,293.1637268066406,297.1499938964844,293.1499938964844,0.013116399757564,-3415.78369140625,304.1183776855469,0.4901278018951416,0.050000000745058,0.2321730256080627,291.79083251953125,291.1499938964844,269.9527893066406,267.4365234375,283.2478942871094,293.22100830078125,292.122314453125,1.0,0.2794272303581238,0.9448329210281372,0.9448329210281372,1.0,1.0,-1.317897915840149,0.5650574564933777,0.7528403997421265,0.2868008613586426,0.0,0.0,0.0,51.41254806518555,82.0,2117.386474609375,-14518.6748046875,245.16470336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,309.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26962.736328125,21240.0,0.0,0.0,0.3107464909553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975906491279602,0.9759183526039124,-1.1881011232617311e-05,0.0,0.0003153681755065,0.0,0.0,138.86453247070312,0.0,0.0,0.0,0.4747479259967804,4.0,0.0,1.0
729660,293.2057189941406,297.1499938964844,293.1499938964844,0.1331605911254882,-2906.79345703125,304.1333923339844,0.7560762763023376,0.1842905431985855,0.1675475537776947,293.2489013671875,297.1499938964844,293.1499938964844,0.0485316701233387,-1458.51708984375,304.14801025390625,0.5889125466346741,0.0858766287565231,0.0839816480875015,293.2237243652344,297.1499938964844,293.1499938964844,0.2737050950527191,-4002.72119140625,304.1141662597656,0.9150521159172058,0.328861266374588,0.2310180217027664,293.1499938964844,297.1499938964844,293.1499938964844,0.3810574114322662,-7048.302734375,304.0592956542969,0.9990000128746032,0.4881592690944671,0.4083846509456634,293.1644897460937,297.1499938964844,293.1499938964844,0.0163346733897924,-4037.1787109375,304.09820556640625,0.4777000546455383,0.050000000745058,0.2333101779222488,289.7057189941406,291.1499938964844,269.9853515625,267.46685791015625,283.1156921386719,293.2149963378906,289.9555053710937,1.0,0.2912758588790893,0.9668997526168824,0.9668997526168824,0.8782666325569153,1.0,-1.3492512702941897,0.5871753692626953,0.7620759010314941,0.3006331622600555,0.0,0.0,1.0,57.9663200378418,100.0,-98.7906494140625,-14988.1630859375,272.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369140625,310.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,12244.75390625,21240.0,0.0,0.0,0.2870239913463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102319836616516,0.810238778591156,-6.755589311069343e-06,0.0,0.0002912928466685,0.0,0.0,68.93737030029297,0.0,0.0,0.0,0.5150421857833862,4.0,0.0,1.0
729720,293.2057189941406,297.1499938964844,293.1499938964844,0.1331605911254882,-2906.79345703125,304.1333923339844,0.7560762763023376,0.1842905431985855,0.1675475537776947,293.2489013671875,297.1499938964844,293.1499938964844,0.0485316701233387,-1458.51708984375,304.14801025390625,0.5889125466346741,0.0858766287565231,0.0839816480875015,293.2237243652344,297.1499938964844,293.1499938964844,0.2737050950527191,-4002.72119140625,304.1141662597656,0.9150521159172058,0.328861266374588,0.2310180217027664,293.1499938964844,297.1499938964844,293.1499938964844,0.3810574114322662,-7048.302734375,304.0592956542969,0.9990000128746032,0.4881592690944671,0.4083846509456634,293.1644897460937,297.1499938964844,293.1499938964844,0.0163346733897924,-4037.1787109375,304.09820556640625,0.4777000546455383,0.050000000745058,0.2333101779222488,289.7057189941406,291.1499938964844,269.9853515625,267.46685791015625,283.1156921386719,293.2149963378906,289.9555053710937,1.0,0.2912758588790893,0.9668997526168824,0.9668997526168824,0.8782666325569153,1.0,-1.3492512702941897,0.5871753692626953,0.7620759010314941,0.3006331622600555,0.0,0.0,1.0,57.9663200378418,100.0,-98.7906494140625,-14988.1630859375,272.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.369140625,310.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,12244.75390625,21240.0,0.0,0.0,0.2870239913463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102319836616516,0.810238778591156,-6.755589311069343e-06,0.0,0.0002912928466685,0.0,0.0,68.93737030029297,0.0,0.0,0.0,0.5150421857833862,4.0,0.0,1.0
729780,293.2060241699219,297.1499938964844,293.1499938964844,0.1242889538407325,-2739.348388671875,304.1448669433594,0.7333760261535645,0.1828147023916244,0.1666289120912552,293.25653076171875,297.1499938964844,293.1499938964844,0.0413602665066719,-1325.549560546875,304.15625,0.5582561492919922,0.0818132758140564,0.0805631354451179,293.2254333496094,297.1499938964844,293.1499938964844,0.2553009986877441,-3777.29296875,304.1385803222656,0.8847264051437378,0.3266476988792419,0.2298859655857086,293.226806640625,297.1499938964844,293.1499938964844,0.397471010684967,-7292.97607421875,304.0358581542969,0.9990000128746032,0.4726764559745788,0.4472784698009491,293.1669311523437,297.1499938964844,293.1499938964844,0.015318701043725,-3846.545654296875,304.0912475585937,0.4579612612724304,0.050000000745058,0.2349744439125061,290.7891845703125,291.1499938964844,270.0190124511719,267.4979248046875,282.8088073730469,293.230224609375,290.25732421875,1.0,0.3072469234466553,0.9889665842056274,0.9889665842056274,0.7565332055091858,1.0,-1.3913674354553225,0.6259738802909851,0.7653935551643372,0.3270920217037201,0.0,0.0,0.1468455344438552,67.4939193725586,103.0,-2349.50146484375,-5174.181640625,312.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19781494140625,302.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,24889.47265625,21240.0,0.0,0.0,0.2813840806484222,0.0,0.0,0.0,0.0,1.0,0.0030105186160653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859026983380317,0.107361726462841,-0.0214590281248092,0.0,0.0002855690545402,0.0,0.0,5.6404523849487305,0.0,0.0,0.0,0.3108188211917877,4.0,0.0,1.0
729840,293.2060241699219,297.1499938964844,293.1499938964844,0.1242889538407325,-2739.348388671875,304.1448669433594,0.7333760261535645,0.1828147023916244,0.1666289120912552,293.25653076171875,297.1499938964844,293.1499938964844,0.0413602665066719,-1325.549560546875,304.15625,0.5582561492919922,0.0818132758140564,0.0805631354451179,293.2254333496094,297.1499938964844,293.1499938964844,0.2553009986877441,-3777.29296875,304.1385803222656,0.8847264051437378,0.3266476988792419,0.2298859655857086,293.226806640625,297.1499938964844,293.1499938964844,0.397471010684967,-7292.97607421875,304.0358581542969,0.9990000128746032,0.4726764559745788,0.4472784698009491,293.1669311523437,297.1499938964844,293.1499938964844,0.015318701043725,-3846.545654296875,304.0912475585937,0.4579612612724304,0.050000000745058,0.2349744439125061,290.7891845703125,291.1499938964844,270.0190124511719,267.4979248046875,282.8088073730469,293.230224609375,290.25732421875,1.0,0.3072469234466553,0.9889665842056274,0.9889665842056274,0.7565332055091858,1.0,-1.3913674354553225,0.6259738802909851,0.7653935551643372,0.3270920217037201,0.0,0.0,0.1468455344438552,67.4939193725586,103.0,-2349.50146484375,-5174.181640625,312.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19781494140625,302.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,24889.47265625,21240.0,0.0,0.0,0.2813840806484222,0.0,0.0,0.0,0.0,1.0,0.0030105186160653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859026983380317,0.107361726462841,-0.0214590281248092,0.0,0.0002855690545402,0.0,0.0,5.6404523849487305,0.0,0.0,0.0,0.3108188211917877,4.0,0.0,1.0
729900,293.205078125,297.1499938964844,293.1499938964844,0.12842458486557,-2817.168701171875,304.140380859375,0.7203368544578552,0.1822898834943771,0.1663311421871185,293.2582702636719,297.1499938964844,293.1499938964844,0.0420066304504871,-1341.29345703125,304.1549072265625,0.5412920117378235,0.0801193714141845,0.0791088044643402,293.22344970703125,297.1499938964844,293.1499938964844,0.2642146348953247,-3884.8701171875,304.1287841796875,0.8676439523696899,0.3260802924633026,0.2295450419187545,293.2623596191406,297.1499938964844,293.1499938964844,0.4106876850128174,-7475.67138671875,304.0399475097656,0.9839643836021424,0.4647023379802704,0.4444649815559387,293.16845703125,297.1499938964844,293.1499938964844,0.0161033850163221,-3982.017333984375,304.0790100097656,0.4449443817138672,0.050000000745058,0.236163392663002,289.9242248535156,291.1499938964844,270.03631591796875,267.5137939453125,282.5359191894531,293.244873046875,290.43121337890625,1.0,0.3134237825870514,1.0,1.0,0.6956665515899658,1.0,-1.386981964111328,0.6418060660362244,0.745175838470459,0.3456555902957916,0.0,0.0,1.0,73.80996704101562,103.0,919.43798828125,-16615.18359375,325.60308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07916259765625,311.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,11513.283203125,20160.0,0.0,0.0,0.2671198546886444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591233730316162,0.9591315388679504,-8.189914296963252e-06,0.0,0.0002710926928557,0.0,0.0,103.25458526611328,0.0,0.0,0.0,0.5486156344413757,4.0,0.0,1.0
729960,293.20556640625,297.1499938964844,293.1499938964844,0.1063454523682594,-2384.817626953125,304.1812438964844,0.7088454961776733,0.1814984381198883,0.1659591197967529,293.2593994140625,297.1499938964844,293.1499938964844,0.0307969823479652,-1116.59033203125,304.17388916015625,0.5273500084877014,0.0785282775759697,0.0777642503380775,293.2250671386719,297.1499938964844,293.1499938964844,0.218545064330101,-3300.91650390625,304.2135314941406,0.8538267016410828,0.3248344659805298,0.2290876805782318,293.28662109375,297.1499938964844,293.1499938964844,0.3362704217433929,-6302.03466796875,304.1918029785156,0.9654430747032166,0.4585053324699402,0.4381439983844757,293.17047119140625,297.1499938964844,293.1499938964844,0.0130488853901624,-3382.259521484375,304.088134765625,0.4350097477436065,0.050000000745058,0.2372596859931945,292.24371337890625,291.1499938964844,270.0539855957031,267.5298767089844,282.7987976074219,293.2572021484375,292.3078308105469,1.0,0.3186089396476745,0.9625927805900574,0.9625927805900574,0.7565332055091858,1.0,-1.378054976463318,0.6197997331619263,0.7582553029060364,0.3277536034584045,0.0,0.0,0.0,79.55384826660156,106.0,1323.0335693359375,-9274.271484375,335.0470886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30377197265625,307.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,28274.646484375,20160.0,0.0,0.0,0.269957035779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465158104896545,0.2465226352214813,-6.833583029219881e-06,0.0,0.0002739720803219,0.0,0.0,15.814112663269045,0.0,0.0,0.0,0.3391137421131134,4.0,0.0,1.0
730020,293.20513916015625,297.1499938964844,293.1499938964844,0.1194795295596122,-2645.0126953125,304.1558532714844,0.691311776638031,0.1801784634590149,0.1650507599115371,293.2477722167969,297.1499938964844,293.1499938964844,0.0362605825066566,-1232.348388671875,304.1598205566406,0.5117614269256592,0.0780855789780616,0.0768783465027809,293.224365234375,297.1499938964844,293.1499938964844,0.2459614276885986,-3654.982421875,304.160888671875,0.8349796533584595,0.3230641186237335,0.227970540523529,293.3013610839844,297.1499938964844,293.1499938964844,0.3739124238491058,-6893.6298828125,304.1360168457031,0.9369343519210817,0.4519889950752258,0.4307544231414795,293.1747436523437,297.1499938964844,293.1499938964844,0.015177140943706,-3801.1533203125,304.0560607910156,0.4225783348083496,0.050000000745058,0.238974928855896,290.6439819335937,291.1499938964844,270.09039306640625,267.5628662109375,283.2151184082031,293.263671875,291.22418212890625,1.0,0.3269667029380798,0.8877783417701721,0.8877783417701721,0.8782666325569153,1.0,-1.3677434921264648,0.5924990177154541,0.7752444744110107,0.3057527840137481,0.0,0.0,0.8875383734703064,88.59698486328125,94.0,1901.2403564453125,-16387.150390625,351.3822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1002197265625,312.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,11216.1826171875,20160.0,0.0,0.0,0.2510565817356109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017147421836853,1.0171562433242798,-8.819065442366991e-06,0.0,0.0002547905023675,0.0,0.0,119.5390853881836,0.0,0.0,0.0,0.5807971954345703,4.0,0.0,1.0
730080,293.20513916015625,297.1499938964844,293.1499938964844,0.1194795295596122,-2645.0126953125,304.1558532714844,0.691311776638031,0.1801784634590149,0.1650507599115371,293.2477722167969,297.1499938964844,293.1499938964844,0.0362605825066566,-1232.348388671875,304.1598205566406,0.5117614269256592,0.0780855789780616,0.0768783465027809,293.224365234375,297.1499938964844,293.1499938964844,0.2459614276885986,-3654.982421875,304.160888671875,0.8349796533584595,0.3230641186237335,0.227970540523529,293.3013610839844,297.1499938964844,293.1499938964844,0.3739124238491058,-6893.6298828125,304.1360168457031,0.9369343519210817,0.4519889950752258,0.4307544231414795,293.1747436523437,297.1499938964844,293.1499938964844,0.015177140943706,-3801.1533203125,304.0560607910156,0.4225783348083496,0.050000000745058,0.238974928855896,290.6439819335937,291.1499938964844,270.09039306640625,267.5628662109375,283.2151184082031,293.263671875,291.22418212890625,1.0,0.3269667029380798,0.8877783417701721,0.8877783417701721,0.8782666325569153,1.0,-1.3677434921264648,0.5924990177154541,0.7752444744110107,0.3057527840137481,0.0,0.0,0.8875383734703064,88.59698486328125,94.0,1901.2403564453125,-16387.150390625,351.3822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1002197265625,312.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,11216.1826171875,20160.0,0.0,0.0,0.2510565817356109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017147421836853,1.0171562433242798,-8.819065442366991e-06,0.0,0.0002547905023675,0.0,0.0,119.5390853881836,0.0,0.0,0.0,0.5807971954345703,4.0,0.0,1.0
730140,293.205078125,297.1499938964844,293.1499938964844,0.1289781928062439,-2834.657958984375,304.13104248046875,0.6854484677314758,0.1787839978933334,0.1638422608375549,293.2297668457031,297.1499938964844,293.1499938964844,0.0420082472264766,-1346.9697265625,304.1437683105469,0.5108371376991272,0.0792486742138862,0.0777882188558578,293.2258605957031,297.1499938964844,293.1499938964844,0.2656486928462982,-3912.268798828125,304.10986328125,0.8289822340011597,0.3208599388599396,0.2264696955680847,293.30731201171875,297.1499938964844,293.1499938964844,0.40129354596138,-7334.2705078125,304.0729675292969,0.9266378283500672,0.4469040632247925,0.425660103559494,293.1783752441406,297.1499938964844,293.1499938964844,0.0168498773127794,-4110.7421875,304.027099609375,0.4196889102458954,0.050000000745058,0.239446759223938,289.96075439453125,291.1499938964844,270.12847900390625,267.5970153808594,283.4626159667969,293.2655639648437,289.6756286621094,1.0,0.3281528353691101,0.8129639029502869,0.8129639029502869,1.0,1.0,-1.3600351810455322,0.5757831931114197,0.7842519879341125,0.2931333780288696,0.0,0.0,1.0,91.03553771972656,82.0,-2204.109375,-8152.37451171875,353.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2174987792969,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20938.0546875,19080.0,0.0,0.0,0.2395223826169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191821664571762,0.1918267011642456,-5.042530119681032e-06,0.0,0.0002430847671348,0.0,0.0,9.024155616760254,0.0,0.0,0.0,0.3023768365383148,4.0,0.0,1.0
730200,293.205078125,297.1499938964844,293.1499938964844,0.1289781928062439,-2834.657958984375,304.13104248046875,0.6854484677314758,0.1787839978933334,0.1638422608375549,293.2297668457031,297.1499938964844,293.1499938964844,0.0420082472264766,-1346.9697265625,304.1437683105469,0.5108371376991272,0.0792486742138862,0.0777882188558578,293.2258605957031,297.1499938964844,293.1499938964844,0.2656486928462982,-3912.268798828125,304.10986328125,0.8289822340011597,0.3208599388599396,0.2264696955680847,293.30731201171875,297.1499938964844,293.1499938964844,0.40129354596138,-7334.2705078125,304.0729675292969,0.9266378283500672,0.4469040632247925,0.425660103559494,293.1783752441406,297.1499938964844,293.1499938964844,0.0168498773127794,-4110.7421875,304.027099609375,0.4196889102458954,0.050000000745058,0.239446759223938,289.96075439453125,291.1499938964844,270.12847900390625,267.5970153808594,283.4626159667969,293.2655639648437,289.6756286621094,1.0,0.3281528353691101,0.8129639029502869,0.8129639029502869,1.0,1.0,-1.3600351810455322,0.5757831931114197,0.7842519879341125,0.2931333780288696,0.0,0.0,1.0,91.03553771972656,82.0,-2204.109375,-8152.37451171875,353.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2174987792969,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20938.0546875,19080.0,0.0,0.0,0.2395223826169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191821664571762,0.1918267011642456,-5.042530119681032e-06,0.0,0.0002430847671348,0.0,0.0,9.024155616760254,0.0,0.0,0.0,0.3023768365383148,4.0,0.0,1.0
730260,293.2042541503906,297.1499938964844,293.1499938964844,0.1071793958544731,-2407.82177734375,304.17108154296875,0.6874757409095764,0.1775588393211364,0.1627053916454315,293.2115478515625,297.1499938964844,293.1499938964844,0.033350508660078,-1169.4320068359375,304.1591186523437,0.517433226108551,0.0809218361973762,0.0792237669229507,293.2265319824219,297.1499938964844,293.1499938964844,0.2207251489162445,-3337.60400390625,304.1928405761719,0.8314079642295837,0.3188215494155884,0.225148856639862,293.30859375,297.1499938964844,293.1499938964844,0.3332428932189941,-6260.0595703125,304.2041931152344,0.9289544820785522,0.4426897466182709,0.421912133693695,293.1809387207031,297.1499938964844,293.1499938964844,0.0135686779394745,-3496.103515625,304.035888671875,0.4223476052284241,0.050000000745058,0.2390117645263672,292.1104736328125,291.1499938964844,270.1683654785156,267.6324157714844,283.5059509277344,293.2655944824219,291.6615905761719,1.0,0.3247767984867096,0.8130211234092712,0.8130211234092712,1.0,1.0,-1.3537887334823608,0.5720629692077637,0.7817257642745972,0.2926381230354309,0.0,0.0,0.0,88.64872741699219,70.0,-743.7854614257812,-5590.44970703125,344.99822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6934509277344,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,23833.931640625,19080.0,0.0,0.0,0.2329075038433075,0.0,0.0,0.0,0.0,1.0,0.0022429761011153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038755103945732,0.116067849099636,-0.012192340567708,0.0,0.0002363715029787,0.0,0.0,5.883201122283936,0.0,0.0,0.0,0.3044383227825165,4.0,0.0,1.0
730320,293.2042541503906,297.1499938964844,293.1499938964844,0.1071793958544731,-2407.82177734375,304.17108154296875,0.6874757409095764,0.1775588393211364,0.1627053916454315,293.2115478515625,297.1499938964844,293.1499938964844,0.033350508660078,-1169.4320068359375,304.1591186523437,0.517433226108551,0.0809218361973762,0.0792237669229507,293.2265319824219,297.1499938964844,293.1499938964844,0.2207251489162445,-3337.60400390625,304.1928405761719,0.8314079642295837,0.3188215494155884,0.225148856639862,293.30859375,297.1499938964844,293.1499938964844,0.3332428932189941,-6260.0595703125,304.2041931152344,0.9289544820785522,0.4426897466182709,0.421912133693695,293.1809387207031,297.1499938964844,293.1499938964844,0.0135686779394745,-3496.103515625,304.035888671875,0.4223476052284241,0.050000000745058,0.2390117645263672,292.1104736328125,291.1499938964844,270.1683654785156,267.6324157714844,283.5059509277344,293.2655944824219,291.6615905761719,1.0,0.3247767984867096,0.8130211234092712,0.8130211234092712,1.0,1.0,-1.3537887334823608,0.5720629692077637,0.7817257642745972,0.2926381230354309,0.0,0.0,0.0,88.64872741699219,70.0,-743.7854614257812,-5590.44970703125,344.99822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6934509277344,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,23833.931640625,19080.0,0.0,0.0,0.2329075038433075,0.0,0.0,0.0,0.0,1.0,0.0022429761011153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038755103945732,0.116067849099636,-0.012192340567708,0.0,0.0002363715029787,0.0,0.0,5.883201122283936,0.0,0.0,0.0,0.3044383227825165,4.0,0.0,1.0
730380,293.2019348144531,297.1499938964844,293.1499938964844,0.1080512404441833,-2424.736572265625,304.17120361328125,0.6949871182441711,0.1766595244407653,0.1616322845220565,293.1942749023437,297.1499938964844,293.1499938964844,0.0356925874948501,-1211.0985107421875,304.1564636230469,0.52930748462677,0.0828701108694076,0.0808274522423744,293.2240905761719,297.1499938964844,293.1499938964844,0.2229871600866317,-3364.583251953125,304.1925964355469,0.8396333456039429,0.3173791170120239,0.2238832414150238,293.3038330078125,297.1499938964844,293.1499938964844,0.3360943794250488,-6298.19091796875,304.20782470703125,0.9394965767860411,0.4396447837352752,0.4185607731342315,293.182373046875,297.1499938964844,293.1499938964844,0.013696551322937,-3527.348876953125,304.0163269042969,0.429190069437027,0.050000000745058,0.2380065768957138,291.5394897460937,291.1499938964844,270.2102966308594,267.66925048828125,283.5328674316406,293.2634582519531,292.0184936523437,1.0,0.3182246088981628,0.8130782842636108,0.8130782842636108,1.0,1.0,-1.347676157951355,0.5688765645027161,0.7787995934486389,0.2922530472278595,0.0,0.0,0.0,83.21227264404297,58.0,2403.190673828125,-15617.6015625,329.7091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7959899902344,311.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17060.728515625,19080.0,0.0,0.0,0.2197867631912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421929121017456,0.9422021508216858,-9.248992682842072e-06,0.0,0.0002230556274298,0.0,0.0,109.37516021728516,0.0,0.0,0.0,0.4981512427330017,4.0,0.0,1.0
730440,293.2019348144531,297.1499938964844,293.1499938964844,0.1080512404441833,-2424.736572265625,304.17120361328125,0.6949871182441711,0.1766595244407653,0.1616322845220565,293.1942749023437,297.1499938964844,293.1499938964844,0.0356925874948501,-1211.0985107421875,304.1564636230469,0.52930748462677,0.0828701108694076,0.0808274522423744,293.2240905761719,297.1499938964844,293.1499938964844,0.2229871600866317,-3364.583251953125,304.1925964355469,0.8396333456039429,0.3173791170120239,0.2238832414150238,293.3038330078125,297.1499938964844,293.1499938964844,0.3360943794250488,-6298.19091796875,304.20782470703125,0.9394965767860411,0.4396447837352752,0.4185607731342315,293.182373046875,297.1499938964844,293.1499938964844,0.013696551322937,-3527.348876953125,304.0163269042969,0.429190069437027,0.050000000745058,0.2380065768957138,291.5394897460937,291.1499938964844,270.2102966308594,267.66925048828125,283.5328674316406,293.2634582519531,292.0184936523437,1.0,0.3182246088981628,0.8130782842636108,0.8130782842636108,1.0,1.0,-1.347676157951355,0.5688765645027161,0.7787995934486389,0.2922530472278595,0.0,0.0,0.0,83.21227264404297,58.0,2403.190673828125,-15617.6015625,329.7091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7959899902344,311.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17060.728515625,19080.0,0.0,0.0,0.2197867631912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421929121017456,0.9422021508216858,-9.248992682842072e-06,0.0,0.0002230556274298,0.0,0.0,109.37516021728516,0.0,0.0,0.0,0.4981512427330017,4.0,0.0,1.0
730500,293.201416015625,297.1499938964844,293.1499938964844,0.1094359681010246,-2455.843505859375,304.1630249023437,0.700145959854126,0.1760986000299453,0.1610104888677597,293.1866760253906,297.1499938964844,293.1499938964844,0.0448979884386062,-1317.814453125,304.13629150390625,0.5366555452346802,0.0837991386651992,0.081566572189331,293.2251281738281,297.1499938964844,293.1499938964844,0.2256481349468231,-3405.374755859375,304.17626953125,0.8452157974243164,0.316235601902008,0.22304467856884,293.3052978515625,297.1499938964844,293.1499938964844,0.3392830193042755,-6362.970703125,304.1859436035156,0.9465128779411316,0.4374037086963653,0.4164552092552185,293.1828918457031,297.1499938964844,293.1499938964844,0.0138758644461631,-3574.455078125,304.0110168457031,0.4340437352657318,0.050000000745058,0.2373784333467483,291.7681884765625,291.1499938964844,270.2320861816406,267.688232421875,283.5492248535156,293.2657470703125,291.2504272460937,1.0,0.3140460252761841,0.813106894493103,0.813106894493103,1.0,1.0,-1.3435299396514893,0.5667799711227417,0.7767499089241028,0.2917911410331726,0.0,0.0,0.0,79.80574035644531,58.0,-1281.8525390625,-5218.724609375,320.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.552978515625,303.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,23096.89453125,18000.0,0.0,0.0,0.2174181640148162,0.0,0.0,0.0,0.0,1.0,0.002742413431406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918702036142349,0.1089728698134422,-0.0171026643365621,0.0,0.0002206517965532,0.0,0.0,5.334802150726318,0.0,0.0,0.0,0.2846770286560058,4.0,0.0,1.0
730560,293.1997375488281,297.1499938964844,293.1499938964844,0.1278481930494308,-2818.082763671875,304.1280822753906,0.7066870331764221,0.1757774949073791,0.1604792475700378,293.1794128417969,297.1499938964844,293.1499938964844,0.0475969761610031,-1446.131103515625,304.1329650878906,0.5453565120697021,0.0847652778029441,0.0823247581720352,293.22296142578125,297.1499938964844,293.1499938964844,0.264150470495224,-3898.139892578125,304.1033630371094,0.8524654507637024,0.315706342458725,0.2223624736070633,293.30126953125,297.1499938964844,293.1499938964844,0.3961206376552582,-7258.04052734375,304.07879638671875,0.9553990960121156,0.4362281560897827,0.414722591638565,293.18310546875,297.1499938964844,293.1499938964844,0.0166678354144096,-4110.8125,303.97467041015625,0.4401991963386535,0.050000000745058,0.2366636991500854,289.6468200683594,291.1499938964844,270.2544250488281,267.7076110839844,283.3105773925781,293.2645874023437,289.60748291015625,1.0,0.3093979358673095,0.8504855036735535,0.8504855036735535,0.800000011920929,1.0,-1.3400441408157349,0.582088828086853,0.7579552531242371,0.3083477318286896,0.0,0.0,1.0,75.94617462158203,46.0,-1235.630615234375,-13006.2099609375,309.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3897399902344,308.974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,13039.9404296875,18000.0,0.0,0.0,0.203625202178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990683197975158,0.499072790145874,-4.463671302801231e-06,0.0,0.0002066536981146,0.0,0.0,24.70805549621582,0.0,0.0,0.0,0.389131486415863,4.0,0.0,1.0
730620,293.1976928710937,297.1499938964844,293.1499938964844,0.1195339858531951,-2659.13623046875,304.1415710449219,0.7224372625350952,0.174930453300476,0.1594354808330536,293.1689453125,297.1499938964844,293.1499938964844,0.0450089275836944,-1392.1588134765625,304.1390075683594,0.5654867887496948,0.0861497595906257,0.0834883451461792,293.2225036621094,297.1499938964844,293.1499938964844,0.2468765676021576,-3683.313720703125,304.1318054199219,0.8716647028923035,0.3139596283435821,0.2210202813148498,293.2996826171875,297.1499938964844,293.1499938964844,0.3695322871208191,-6851.044921875,304.1233825683594,0.9764776825904846,0.4327232539653778,0.4113740622997284,293.1833190917969,297.1499938964844,293.1499938964844,0.0152575075626373,-3869.436767578125,303.9769897460937,0.4568817615509033,0.050000000745058,0.2350658029317855,290.6951904296875,291.1499938964844,270.3009338378906,267.7476501464844,278.1969909667969,293.266357421875,289.886474609375,1.0,0.2989481091499328,0.868240237236023,0.868240237236023,0.4000000059604645,1.0,-1.3326400518417358,0.9002071022987366,0.4324328899383545,0.6278055310249329,0.0,0.0,0.3285480439662933,67.36241149902344,34.0,-3458.71240234375,-5883.3095703125,287.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98858642578125,301.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21744.9765625,18000.0,0.0,0.0,0.2084251046180725,0.0,0.0,0.0,0.0,1.0,0.0030325888656079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865406095981597,0.1059016734361648,-0.0193610582500696,0.0,0.0002115249953931,0.0,0.0,4.880941867828369,0.0,0.0,0.0,0.2910985648632049,4.0,0.0,1.0
730680,293.1976928710937,297.1499938964844,293.1499938964844,0.1195339858531951,-2659.13623046875,304.1415710449219,0.7224372625350952,0.174930453300476,0.1594354808330536,293.1689453125,297.1499938964844,293.1499938964844,0.0450089275836944,-1392.1588134765625,304.1390075683594,0.5654867887496948,0.0861497595906257,0.0834883451461792,293.2225036621094,297.1499938964844,293.1499938964844,0.2468765676021576,-3683.313720703125,304.1318054199219,0.8716647028923035,0.3139596283435821,0.2210202813148498,293.2996826171875,297.1499938964844,293.1499938964844,0.3695322871208191,-6851.044921875,304.1233825683594,0.9764776825904846,0.4327232539653778,0.4113740622997284,293.1833190917969,297.1499938964844,293.1499938964844,0.0152575075626373,-3869.436767578125,303.9769897460937,0.4568817615509033,0.050000000745058,0.2350658029317855,290.6951904296875,291.1499938964844,270.3009338378906,267.7476501464844,278.1969909667969,293.266357421875,289.886474609375,1.0,0.2989481091499328,0.868240237236023,0.868240237236023,0.4000000059604645,1.0,-1.3326400518417358,0.9002071022987366,0.4324328899383545,0.6278055310249329,0.0,0.0,0.3285480439662933,67.36241149902344,34.0,-3458.71240234375,-5883.3095703125,287.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98858642578125,301.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,21744.9765625,18000.0,0.0,0.0,0.2084251046180725,0.0,0.0,0.0,0.0,1.0,0.0030325888656079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865406095981597,0.1059016734361648,-0.0193610582500696,0.0,0.0002115249953931,0.0,0.0,4.880941867828369,0.0,0.0,0.0,0.2910985648632049,4.0,0.0,1.0
730740,293.19403076171875,297.1499938964844,293.1499938964844,0.1234543919563293,-2733.202392578125,304.1455383300781,0.7425951957702637,0.1744768917560577,0.1586589962244033,293.1632385253906,297.1499938964844,293.1499938964844,0.0478128939867019,-1445.2789306640625,304.1419372558594,0.5883325934410095,0.0868331789970398,0.0839169472455978,293.2177124023437,297.1499938964844,293.1499938964844,0.2559583187103271,-3790.459716796875,304.1388854980469,0.8987472057342529,0.3131126463413238,0.2201301306486129,293.2907409667969,297.1499938964844,293.1499938964844,0.3823521435260772,-7029.73388671875,304.135009765625,0.9990000128746032,0.4307781755924225,0.408338725566864,293.1826477050781,297.1499938964844,293.1499938964844,0.0157265029847621,-3966.70263671875,303.9559936523437,0.4773784577846527,0.050000000745058,0.2333396971225738,289.8186950683594,291.1499938964844,270.3500061035156,267.7894592285156,277.705078125,293.26080322265625,289.9784240722656,1.0,0.2872285842895508,0.617937445640564,0.617937445640564,0.382062554359436,1.0,-1.3254461288452148,0.8972099423408508,0.4282362163066864,0.6269579529762268,0.0,0.0,1.0,58.04257583618164,25.0,654.8427124023438,-17620.578125,263.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,309.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,12539.6865234375,19080.0,0.0,0.0,0.2252595275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359280347824097,1.1359387636184692,-1.0671376912796404e-05,0.0,0.0002286097878823,0.0,0.0,163.1246795654297,0.0,0.0,0.0,0.6452382206916809,4.0,0.0,1.0
730800,293.19403076171875,297.1499938964844,293.1499938964844,0.1234543919563293,-2733.202392578125,304.1455383300781,0.7425951957702637,0.1744768917560577,0.1586589962244033,293.1632385253906,297.1499938964844,293.1499938964844,0.0478128939867019,-1445.2789306640625,304.1419372558594,0.5883325934410095,0.0868331789970398,0.0839169472455978,293.2177124023437,297.1499938964844,293.1499938964844,0.2559583187103271,-3790.459716796875,304.1388854980469,0.8987472057342529,0.3131126463413238,0.2201301306486129,293.2907409667969,297.1499938964844,293.1499938964844,0.3823521435260772,-7029.73388671875,304.135009765625,0.9990000128746032,0.4307781755924225,0.408338725566864,293.1826477050781,297.1499938964844,293.1499938964844,0.0157265029847621,-3966.70263671875,303.9559936523437,0.4773784577846527,0.050000000745058,0.2333396971225738,289.8186950683594,291.1499938964844,270.3500061035156,267.7894592285156,277.705078125,293.26080322265625,289.9784240722656,1.0,0.2872285842895508,0.617937445640564,0.617937445640564,0.382062554359436,1.0,-1.3254461288452148,0.8972099423408508,0.4282362163066864,0.6269579529762268,0.0,0.0,1.0,58.04257583618164,25.0,654.8427124023438,-17620.578125,263.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,309.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,12539.6865234375,19080.0,0.0,0.0,0.2252595275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359280347824097,1.1359387636184692,-1.0671376912796404e-05,0.0,0.0002286097878823,0.0,0.0,163.1246795654297,0.0,0.0,0.0,0.6452382206916809,4.0,0.0,1.0
730860,293.19219970703125,297.1499938964844,293.1499938964844,0.1168838217854499,-2605.7705078125,304.15728759765625,0.7596768140792847,0.17372827231884,0.1577666401863098,293.14862060546875,297.1499938964844,293.1499938964844,0.0461560860276222,-1408.69287109375,304.1468811035156,0.6091784238815308,0.0894232839345932,0.0853566154837608,293.21826171875,297.1499938964844,293.1499938964844,0.2420376092195511,-3614.53662109375,304.1643371582031,0.9221261143684388,0.3112834393978119,0.2187287807464599,293.2689514160156,297.1499938964844,293.1499938964844,0.3343588709831238,-6287.91748046875,304.2176818847656,0.9990000128746032,0.4315456449985504,0.3790012001991272,293.1817932128906,297.1499938964844,293.1499938964844,0.0146906543523073,-3777.97802734375,303.9573059082031,0.4903532862663269,0.050000000745058,0.2321532368659973,290.4850158691406,291.1499938964844,270.40289306640625,267.8341064453125,278.5048522949219,293.2420959472656,290.5077819824219,1.0,0.2744693458080292,0.598672091960907,0.598672091960907,0.4013279378414154,1.0,-1.2877875566482544,0.8297446966171265,0.4580428302288055,0.5709487199783325,0.0,0.0,1.0,51.15371322631836,25.0,585.9017944335938,-16220.978515625,233.6581420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2430725097656,307.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17227.599609375,19080.0,0.0,0.0,0.257963478565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334979772567749,1.3349944353103638,-1.4718229977006558e-05,0.0,0.000261800159933,0.0,0.0,264.53302001953125,0.0,0.0,0.0,0.731863796710968,4.0,0.0,1.0
730920,293.19219970703125,297.1499938964844,293.1499938964844,0.1168838217854499,-2605.7705078125,304.15728759765625,0.7596768140792847,0.17372827231884,0.1577666401863098,293.14862060546875,297.1499938964844,293.1499938964844,0.0461560860276222,-1408.69287109375,304.1468811035156,0.6091784238815308,0.0894232839345932,0.0853566154837608,293.21826171875,297.1499938964844,293.1499938964844,0.2420376092195511,-3614.53662109375,304.1643371582031,0.9221261143684388,0.3112834393978119,0.2187287807464599,293.2689514160156,297.1499938964844,293.1499938964844,0.3343588709831238,-6287.91748046875,304.2176818847656,0.9990000128746032,0.4315456449985504,0.3790012001991272,293.1817932128906,297.1499938964844,293.1499938964844,0.0146906543523073,-3777.97802734375,303.9573059082031,0.4903532862663269,0.050000000745058,0.2321532368659973,290.4850158691406,291.1499938964844,270.40289306640625,267.8341064453125,278.5048522949219,293.2420959472656,290.5077819824219,1.0,0.2744693458080292,0.598672091960907,0.598672091960907,0.4013279378414154,1.0,-1.2877875566482544,0.8297446966171265,0.4580428302288055,0.5709487199783325,0.0,0.0,1.0,51.15371322631836,25.0,585.9017944335938,-16220.978515625,233.6581420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2430725097656,307.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17227.599609375,19080.0,0.0,0.0,0.257963478565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334979772567749,1.3349944353103638,-1.4718229977006558e-05,0.0,0.000261800159933,0.0,0.0,264.53302001953125,0.0,0.0,0.0,0.731863796710968,4.0,0.0,1.0
730980,293.19073486328125,297.1499938964844,293.1499938964844,0.1054975539445877,-2380.52294921875,304.17462158203125,0.7756878137588501,0.1729578673839569,0.156910091638565,293.1259765625,297.1499938964844,293.1499938964844,0.0437611676752567,-1352.31396484375,304.1523742675781,0.6319705247879028,0.0940514579415321,0.0892964750528335,293.21881103515625,297.1499938964844,293.1499938964844,0.2179209887981414,-3304.3642578125,304.20135498046875,0.944279968738556,0.3094511926174164,0.2173374593257904,293.2206726074219,297.1499938964844,293.1499938964844,0.279661625623703,-5421.470703125,304.2876892089844,0.9990000128746032,0.4382910430431366,0.3541454374790191,293.18096923828125,297.1499938964844,293.1499938964844,0.0130825648084282,-3450.576904296875,303.9664306640625,0.5016517043113708,0.050000000745058,0.231242299079895,291.5560913085937,291.1499938964844,270.4605407714844,267.8824157714844,283.2701416015625,293.20489501953125,291.70928955078125,1.0,0.2643688917160034,0.8400341868400574,0.8400341868400574,0.800000011920929,1.0,-1.2588825225830078,0.5460179448127747,0.7128646373748779,0.2959192395210266,0.0,0.0,0.2362189292907714,45.82195663452149,28.0,1593.92236328125,-12751.482421875,211.35415649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.254150390625,306.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26771.28515625,19080.0,0.0,0.0,0.2820676863193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190346121788025,1.1903607845306396,-1.465857076254906e-05,0.0,0.0002862628316506,0.0,0.0,219.43505859375,0.0,0.0,0.0,0.6181619167327881,4.0,0.0,1.0
731040,293.19073486328125,297.1499938964844,293.1499938964844,0.1054975539445877,-2380.52294921875,304.17462158203125,0.7756878137588501,0.1729578673839569,0.156910091638565,293.1259765625,297.1499938964844,293.1499938964844,0.0437611676752567,-1352.31396484375,304.1523742675781,0.6319705247879028,0.0940514579415321,0.0892964750528335,293.21881103515625,297.1499938964844,293.1499938964844,0.2179209887981414,-3304.3642578125,304.20135498046875,0.944279968738556,0.3094511926174164,0.2173374593257904,293.2206726074219,297.1499938964844,293.1499938964844,0.279661625623703,-5421.470703125,304.2876892089844,0.9990000128746032,0.4382910430431366,0.3541454374790191,293.18096923828125,297.1499938964844,293.1499938964844,0.0130825648084282,-3450.576904296875,303.9664306640625,0.5016517043113708,0.050000000745058,0.231242299079895,291.5560913085937,291.1499938964844,270.4605407714844,267.8824157714844,283.2701416015625,293.20489501953125,291.70928955078125,1.0,0.2643688917160034,0.8400341868400574,0.8400341868400574,0.800000011920929,1.0,-1.2588825225830078,0.5460179448127747,0.7128646373748779,0.2959192395210266,0.0,0.0,0.2362189292907714,45.82195663452149,28.0,1593.92236328125,-12751.482421875,211.35415649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.254150390625,306.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26771.28515625,19080.0,0.0,0.0,0.2820676863193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190346121788025,1.1903607845306396,-1.465857076254906e-05,0.0,0.0002862628316506,0.0,0.0,219.43505859375,0.0,0.0,0.0,0.6181619167327881,4.0,0.0,1.0
731100,293.1900939941406,297.1499938964844,293.1499938964844,0.1082763448357582,-2438.615234375,304.1642150878906,0.7824241518974304,0.1725672781467437,0.156476154923439,293.1164245605469,297.1499938964844,293.1499938964844,0.0474779531359672,-1421.987060546875,304.1446838378906,0.6423407196998596,0.0962347835302352,0.0913852676749229,293.2190856933594,297.1499938964844,293.1499938964844,0.2233392000198364,-3379.82958984375,304.18035888671875,0.953004002571106,0.3085232973098755,0.2166094183921814,293.19305419921875,297.1499938964844,293.1499938964844,0.2776573002338409,-5407.09814453125,304.26397705078125,0.9990000128746032,0.4428145289421081,0.3443087339401245,293.1805725097656,297.1499938964844,293.1499938964844,0.0134626403450965,-3538.81689453125,303.9588928222656,0.5065619945526123,0.050000000745058,0.2308988571166992,291.4352111816406,291.1499938964844,270.49102783203125,267.9078063964844,283.7060546875,293.19293212890625,291.0443115234375,1.0,0.2605820000171661,0.8000426888465881,0.8000426888465881,1.0,1.0,-1.2477723360061646,0.5203357338905334,0.7274366617202759,0.2730726897716522,0.0,0.0,0.0106361592188477,43.8197021484375,28.0,-1103.0052490234375,-4528.85888671875,203.26043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6273193359375,300.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,27917.10546875,18000.0,0.0,0.0,0.2859081029891968,0.0,0.0,0.0,0.0,1.0,0.0031225024722516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074801459908485,0.1326082795858383,-0.0251281335949897,0.0,0.0002901603584177,0.0,0.0,7.8569655418396,0.0,0.0,0.0,0.3122000992298126,4.0,0.0,1.0
