time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.18878173828125,297.1499938964844,293.1499938964844,0.1188444569706916,-2648.09326171875,304.1435546875,0.7882317900657654,0.1723160743713379,0.1561392247676849,293.1093444824219,297.1499938964844,293.1499938964844,0.0555900260806083,-1579.866943359375,304.1315612792969,0.6516307592391968,0.0980530604720115,0.0932331904768943,293.2173156738281,297.1499938964844,293.1499938964844,0.2452959716320037,-3662.9404296875,304.13726806640625,0.9602439999580384,0.3079904317855835,0.2160673439502716,293.1627197265625,297.1499938964844,293.1499938964844,0.2966108918190002,-5730.22412109375,304.211669921875,0.9990000128746032,0.4482278227806091,0.3362244665622711,293.1801147460937,297.1499938964844,293.1499938964844,0.0149934217333793,-3852.3076171875,303.93023681640625,0.5108433961868286,0.050000000745058,0.2306238263845443,290.0395812988281,291.1499938964844,270.5225524902344,267.9340209960937,283.7528076171875,293.1861267089844,290.2749328613281,1.0,0.2574997544288635,0.8016363978385925,0.8016363978385925,1.0,1.0,-1.2388993501663208,0.5156911015510559,0.7232083082199097,0.2705221772193908,0.0,0.0,1.0,42.21749114990234,46.0,180.3489990234375,-12310.4326171875,196.8863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0768737792969,307.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,10809.064453125,18000.0,0.0,0.0,0.2769434750080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645421266555786,0.8645491003990173,-6.983245384617476e-06,0.0,0.0002810624137055,0.0,0.0,78.19901275634766,0.0,0.0,0.0,0.5189889669418335,4.0,0.0,1.0
731220,293.1879272460937,297.1499938964844,293.1499938964844,0.1084908843040466,-2445.396728515625,304.15753173828125,0.7850395441055298,0.1715129017829895,0.1555021107196808,293.1085510253906,297.1499938964844,293.1499938964844,0.0516443289816379,-1496.4991455078125,304.14111328125,0.6546924114227295,0.0992876514792442,0.0952818542718887,293.2177429199219,297.1499938964844,293.1499938964844,0.2232046425342559,-3382.73095703125,304.1671142578125,0.9558813571929932,0.306202620267868,0.2149605453014373,293.12158203125,297.1499938964844,293.1499938964844,0.272823691368103,-5351.88671875,304.2164001464844,0.9990000128746032,0.456318199634552,0.3388424813747406,293.1796264648437,297.1499938964844,293.1499938964844,0.0135614080354571,-3565.28369140625,303.9436340332031,0.5094309449195862,0.050000000745058,0.230712354183197,291.3570861816406,291.1499938964844,270.5885925292969,267.9887390136719,283.7670593261719,293.1855773925781,290.8846130371094,1.0,0.2592787742614746,0.8048236966133118,0.8048236966133118,1.0,1.0,-1.242500901222229,0.5179833173751831,0.7245176434516907,0.2707750499248504,0.0,0.0,0.0,42.72000503540039,64.0,-1566.2152099609375,-4348.83544921875,199.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.470947265625,301.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,22698.921875,18000.0,0.0,0.0,0.2811793088912964,0.0,0.0,0.0,0.0,1.0,0.0033058871049433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086249940097332,0.109494574368,-0.0232446305453777,0.0,0.0002853612531907,0.0,0.0,5.26304292678833,0.0,0.0,0.0,0.2965747416019439,4.0,0.0,1.0
731280,293.1879272460937,297.1499938964844,293.1499938964844,0.1084908843040466,-2445.396728515625,304.15753173828125,0.7850395441055298,0.1715129017829895,0.1555021107196808,293.1085510253906,297.1499938964844,293.1499938964844,0.0516443289816379,-1496.4991455078125,304.14111328125,0.6546924114227295,0.0992876514792442,0.0952818542718887,293.2177429199219,297.1499938964844,293.1499938964844,0.2232046425342559,-3382.73095703125,304.1671142578125,0.9558813571929932,0.306202620267868,0.2149605453014373,293.12158203125,297.1499938964844,293.1499938964844,0.272823691368103,-5351.88671875,304.2164001464844,0.9990000128746032,0.456318199634552,0.3388424813747406,293.1796264648437,297.1499938964844,293.1499938964844,0.0135614080354571,-3565.28369140625,303.9436340332031,0.5094309449195862,0.050000000745058,0.230712354183197,291.3570861816406,291.1499938964844,270.5885925292969,267.9887390136719,283.7670593261719,293.1855773925781,290.8846130371094,1.0,0.2592787742614746,0.8048236966133118,0.8048236966133118,1.0,1.0,-1.242500901222229,0.5179833173751831,0.7245176434516907,0.2707750499248504,0.0,0.0,0.0,42.72000503540039,64.0,-1566.2152099609375,-4348.83544921875,199.1530914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.470947265625,301.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,22698.921875,18000.0,0.0,0.0,0.2811793088912964,0.0,0.0,0.0,0.0,1.0,0.0033058871049433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086249940097332,0.109494574368,-0.0232446305453777,0.0,0.0002853612531907,0.0,0.0,5.26304292678833,0.0,0.0,0.0,0.2965747416019439,4.0,0.0,1.0
731340,293.1868896484375,297.1499938964844,293.1499938964844,0.099539041519165,-2264.02880859375,304.1753845214844,0.7684440016746521,0.170766144990921,0.1550190299749374,293.1294860839844,297.1499938964844,293.1499938964844,0.0448963567614555,-1365.0616455078125,304.1587829589844,0.6382288336753845,0.096144363284111,0.0935879051685333,293.2164306640625,297.1499938964844,293.1499938964844,0.2045078724622726,-3134.576171875,304.2038879394531,0.9332513213157654,0.304770290851593,0.2141149193048477,293.1210327148437,297.1499938964844,293.1499938964844,0.2687621712684631,-5271.06298828125,304.215087890625,0.9990000128746032,0.4572667777538299,0.3597496151924133,293.1798400878906,297.1499938964844,293.1499938964844,0.0124598341062664,-3317.322265625,303.9456787109375,0.4989835917949676,0.050000000745058,0.2314427644014358,291.966796875,291.1499938964844,270.6583251953125,268.04620361328125,283.7615966796875,293.1865234375,292.2322998046875,1.0,0.2677556872367859,0.8080110549926758,0.8080110549926758,1.0,1.0,-1.2648383378982544,0.5293065905570984,0.735531747341156,0.2742262780666351,0.0,0.0,0.0,46.9057731628418,82.0,1933.612548828125,-11462.1591796875,215.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26690.322265625,18000.0,0.0,0.0,0.2704846560955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549687922000885,0.5496957898139954,-7.87097178545082e-06,0.0,0.0002745075325947,0.0,0.0,45.251556396484375,0.0,0.0,0.0,0.3486263751983642,4.0,0.0,1.0
731400,293.1868896484375,297.1499938964844,293.1499938964844,0.099539041519165,-2264.02880859375,304.1753845214844,0.7684440016746521,0.170766144990921,0.1550190299749374,293.1294860839844,297.1499938964844,293.1499938964844,0.0448963567614555,-1365.0616455078125,304.1587829589844,0.6382288336753845,0.096144363284111,0.0935879051685333,293.2164306640625,297.1499938964844,293.1499938964844,0.2045078724622726,-3134.576171875,304.2038879394531,0.9332513213157654,0.304770290851593,0.2141149193048477,293.1210327148437,297.1499938964844,293.1499938964844,0.2687621712684631,-5271.06298828125,304.215087890625,0.9990000128746032,0.4572667777538299,0.3597496151924133,293.1798400878906,297.1499938964844,293.1499938964844,0.0124598341062664,-3317.322265625,303.9456787109375,0.4989835917949676,0.050000000745058,0.2314427644014358,291.966796875,291.1499938964844,270.6583251953125,268.04620361328125,283.7615966796875,293.1865234375,292.2322998046875,1.0,0.2677556872367859,0.8080110549926758,0.8080110549926758,1.0,1.0,-1.2648383378982544,0.5293065905570984,0.735531747341156,0.2742262780666351,0.0,0.0,0.0,46.9057731628418,82.0,1933.612548828125,-11462.1591796875,215.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26690.322265625,18000.0,0.0,0.0,0.2704846560955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549687922000885,0.5496957898139954,-7.87097178545082e-06,0.0,0.0002745075325947,0.0,0.0,45.251556396484375,0.0,0.0,0.0,0.3486263751983642,4.0,0.0,1.0
731460,293.1864318847656,297.1499938964844,293.1499938964844,0.1196890771389007,-2668.633056640625,304.13385009765625,0.7448228001594543,0.1699229031801223,0.1544685661792755,293.17242431640625,297.1499938964844,293.1499938964844,0.0516128428280353,-1511.5462646484375,304.1451721191406,0.6056183576583862,0.0880104377865791,0.0874148160219192,293.2155456542969,297.1499938964844,293.1499938964844,0.2459096908569336,-3677.766845703125,304.117919921875,0.8999439477920532,0.3032498359680176,0.2131103277206421,293.16845703125,297.1499938964844,293.1499938964844,0.3614108860492706,-6770.90283203125,304.039794921875,0.9990000128746032,0.4484661221504211,0.3945315182209015,293.1818542480469,297.1499938964844,293.1499938964844,0.0155195239931344,-3951.240234375,303.8842468261719,0.4837077260017395,0.050000000745058,0.2327548563480377,289.7574462890625,291.1499938964844,270.7313232421875,268.10614013671875,282.3550109863281,293.1861572265625,290.0190734863281,1.0,0.2813615500926971,0.8848066329956055,0.8848066329956055,0.6000000238418579,1.0,-1.2988821268081665,0.6378623247146606,0.6610198616981506,0.3701144456863403,0.0,0.0,1.0,54.36032104492188,85.0,-77.3939437866211,-14563.6796875,244.52813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5037536621094,309.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,9646.6435546875,18000.0,0.0,0.0,0.2520811557769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853642106056213,0.7853701114654541,-5.92707783653168e-06,0.0,0.000255830324022,0.0,0.0,59.79138946533203,0.0,0.0,0.0,0.4812540709972381,4.0,0.0,1.0
731520,293.1864318847656,297.1499938964844,293.1499938964844,0.1196890771389007,-2668.633056640625,304.13385009765625,0.7448228001594543,0.1699229031801223,0.1544685661792755,293.17242431640625,297.1499938964844,293.1499938964844,0.0516128428280353,-1511.5462646484375,304.1451721191406,0.6056183576583862,0.0880104377865791,0.0874148160219192,293.2155456542969,297.1499938964844,293.1499938964844,0.2459096908569336,-3677.766845703125,304.117919921875,0.8999439477920532,0.3032498359680176,0.2131103277206421,293.16845703125,297.1499938964844,293.1499938964844,0.3614108860492706,-6770.90283203125,304.039794921875,0.9990000128746032,0.4484661221504211,0.3945315182209015,293.1818542480469,297.1499938964844,293.1499938964844,0.0155195239931344,-3951.240234375,303.8842468261719,0.4837077260017395,0.050000000745058,0.2327548563480377,289.7574462890625,291.1499938964844,270.7313232421875,268.10614013671875,282.3550109863281,293.1861572265625,290.0190734863281,1.0,0.2813615500926971,0.8848066329956055,0.8848066329956055,0.6000000238418579,1.0,-1.2988821268081665,0.6378623247146606,0.6610198616981506,0.3701144456863403,0.0,0.0,1.0,54.36032104492188,85.0,-77.3939437866211,-14563.6796875,244.52813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5037536621094,309.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,9646.6435546875,18000.0,0.0,0.0,0.2520811557769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853642106056213,0.7853701114654541,-5.92707783653168e-06,0.0,0.000255830324022,0.0,0.0,59.79138946533203,0.0,0.0,0.0,0.4812540709972381,4.0,0.0,1.0
731580,293.18621826171875,297.1499938964844,293.1499938964844,0.1280823200941085,-2836.0263671875,304.1168212890625,0.7235398292541504,0.1690358072519302,0.1539699584245681,293.2306823730469,297.1499938964844,293.1499938964844,0.0452753007411956,-1414.82373046875,304.1529541015625,0.5548232793807983,0.0756229534745216,0.0766222476959228,293.2154846191406,297.1499938964844,293.1499938964844,0.2629893720149994,-3899.866455078125,304.08270263671875,0.8714089393615723,0.3015905022621155,0.2122166007757187,293.2474060058594,297.1499938964844,293.1499938964844,0.4115159213542938,-7542.984375,303.9697570800781,0.9892286658287048,0.4319845736026764,0.4135207235813141,293.1846618652344,297.1499938964844,293.1499938964844,0.0170165672898292,-4232.56103515625,303.84991455078125,0.46648770570755,0.050000000745058,0.2342942357063293,289.22125244140625,291.1499938964844,270.80731201171875,268.1683044433594,277.0184631347656,293.2312316894531,288.5108642578125,1.0,0.2923825085163116,0.6435955762863159,0.6435955762863159,0.3564044237136841,1.0,-1.308929443359375,0.9420711398124696,0.3668583333492279,0.6682435274124146,0.0,0.0,1.0,62.73311614990234,88.0,-3665.91650390625,-13972.57421875,267.3967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513977050781,305.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,16000.2216796875,18000.0,0.0,0.0,0.2581190466880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479547768831253,0.4795527756214142,-5.018992396799149e-06,0.0,0.0002619580191094,0.0,0.0,25.822717666625977,0.0,0.0,0.0,0.3963691294193268,4.0,0.0,1.0
731640,293.18621826171875,297.1499938964844,293.1499938964844,0.1280823200941085,-2836.0263671875,304.1168212890625,0.7235398292541504,0.1690358072519302,0.1539699584245681,293.2306823730469,297.1499938964844,293.1499938964844,0.0452753007411956,-1414.82373046875,304.1529541015625,0.5548232793807983,0.0756229534745216,0.0766222476959228,293.2154846191406,297.1499938964844,293.1499938964844,0.2629893720149994,-3899.866455078125,304.08270263671875,0.8714089393615723,0.3015905022621155,0.2122166007757187,293.2474060058594,297.1499938964844,293.1499938964844,0.4115159213542938,-7542.984375,303.9697570800781,0.9892286658287048,0.4319845736026764,0.4135207235813141,293.1846618652344,297.1499938964844,293.1499938964844,0.0170165672898292,-4232.56103515625,303.84991455078125,0.46648770570755,0.050000000745058,0.2342942357063293,289.22125244140625,291.1499938964844,270.80731201171875,268.1683044433594,277.0184631347656,293.2312316894531,288.5108642578125,1.0,0.2923825085163116,0.6435955762863159,0.6435955762863159,0.3564044237136841,1.0,-1.308929443359375,0.9420711398124696,0.3668583333492279,0.6682435274124146,0.0,0.0,1.0,62.73311614990234,88.0,-3665.91650390625,-13972.57421875,267.3967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513977050781,305.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,16000.2216796875,18000.0,0.0,0.0,0.2581190466880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.479547768831253,0.4795527756214142,-5.018992396799149e-06,0.0,0.0002619580191094,0.0,0.0,25.822717666625977,0.0,0.0,0.0,0.3963691294193268,4.0,0.0,1.0
731700,293.185546875,297.1499938964844,293.1499938964844,0.1235750541090965,-2744.8173828125,304.132568359375,0.7123719453811646,0.168709710240364,0.1538813412189483,293.2489929199219,297.1499938964844,293.1499938964844,0.0378699675202369,-1280.7646484375,304.16650390625,0.529052197933197,0.0709990486502647,0.0716334655880928,293.2137145996094,297.1499938964844,293.1499938964844,0.2538770735263824,-3777.411865234375,304.1146240234375,0.8573682904243469,0.3011125922203064,0.2120204716920852,293.26824951171875,297.1499938964844,293.1499938964844,0.3924214541912079,-7223.43798828125,304.0419311523437,0.9709998965263368,0.4266465604305267,0.4074218571186065,293.1859741210937,297.1499938964844,293.1499938964844,0.0164421666413545,-4114.94384765625,303.8414001464844,0.4549273550510406,0.050000000745058,0.2352341115474701,289.2250671386719,291.1499938964844,270.8462829589844,268.2001037597656,277.7179870605469,293.2505187988281,289.5579833984375,1.0,0.2965814769268036,0.625552237033844,0.625552237033844,0.374447762966156,1.0,-1.296401858329773,0.8960326910018921,0.4003691673278808,0.6254846453666687,0.0,0.0,1.0,67.5494613647461,88.0,135.220703125,-17087.61328125,273.0453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,308.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,11432.751953125,19080.0,0.0,0.0,0.2669278979301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069091558456421,1.069101095199585,-9.526105714030564e-06,0.0,0.0002708979009184,0.0,0.0,136.70431518554688,0.0,0.0,0.0,0.6131884455680847,4.0,0.0,1.0
731760,293.1859741210937,297.1499938964844,293.1499938964844,0.1149641424417495,-2575.403076171875,304.1509704589844,0.7027688026428223,0.1681794077157974,0.1536412388086319,293.26025390625,297.1499938964844,293.1499938964844,0.0306225884705781,-1141.8699951171875,304.17645263671875,0.5108224153518677,0.0675279796123504,0.0679953694343566,293.214599609375,297.1499938964844,293.1499938964844,0.2359607219696045,-3547.60986328125,304.1528015136719,0.8465088605880737,0.3001351356506347,0.2116103768348693,293.28253173828125,297.1499938964844,293.1499938964844,0.3618917763233185,-6738.8466796875,304.1156921386719,0.955109715461731,0.4223358631134033,0.4030252695083618,293.1877746582031,297.1499938964844,293.1499938964844,0.0151542453095316,-3871.248779296875,303.8533630371094,0.4462785124778747,0.050000000745058,0.2360334694385528,290.246337890625,291.1499938964844,270.8858642578125,268.2323608398437,278.1929016113281,293.2625732421875,290.3309631347656,1.0,0.3002368509769439,0.6140959858894348,0.6140959858894348,0.3859039843082428,1.0,-1.2869343757629397,0.8648592233657837,0.4220751523971557,0.5964860320091248,0.0,0.0,1.0,71.66090393066406,76.0,742.58447265625,-16854.62890625,278.25885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7182312011719,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,14870.5341796875,19080.0,0.0,0.0,0.2790524363517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396554946899414,1.2396681308746338,-1.2694837096205449e-05,0.0,0.0002832027385011,0.0,0.0,211.8548126220703,0.0,0.0,0.0,0.6840603351593018,4.0,0.0,1.0
731820,293.1867370605469,297.1499938964844,293.1499938964844,0.1078716441988945,-2435.158447265625,304.1626892089844,0.6953876614570618,0.1671122163534164,0.1527847647666931,293.27215576171875,297.1499938964844,293.1499938964844,0.0237373821437358,-1000.491455078125,304.1789855957031,0.4916010797023773,0.0622978135943412,0.0626600831747055,293.2166748046875,297.1499938964844,293.1499938964844,0.2210314869880676,-3355.14013671875,304.1771850585937,0.8383631706237793,0.2980762124061584,0.2102707773447036,293.2957763671875,297.1499938964844,293.1499938964844,0.3361092209815979,-6326.86376953125,304.17041015625,0.9410365223884584,0.4162643551826477,0.3967050611972809,293.1915588378906,297.1499938964844,293.1499938964844,0.0141894547268748,-3680.26806640625,303.8454284667969,0.4409689307212829,0.050000000745058,0.2365826219320297,290.91668701171875,291.1499938964844,270.9666748046875,268.2980651855469,281.6942749023437,293.27496337890625,291.0654602050781,1.0,0.300822913646698,0.8763536214828491,0.8763536214828491,0.6000000238418579,1.0,-1.2709649801254272,0.6440263390541077,0.6269386410713196,0.379520833492279,0.0,0.0,1.0,74.29875946044922,64.0,1273.3514404296875,-14472.486328125,277.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3948669433594,307.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.15234375,19080.0,0.0,0.0,0.3011179864406585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359079360961914,1.3590946197509766,-1.5254410755005663e-05,0.0,0.0003055964771192,0.0,0.0,279.1194763183594,0.0,0.0,0.0,0.7439597249031067,4.0,0.0,1.0
731880,293.1867370605469,297.1499938964844,293.1499938964844,0.1078716441988945,-2435.158447265625,304.1626892089844,0.6953876614570618,0.1671122163534164,0.1527847647666931,293.27215576171875,297.1499938964844,293.1499938964844,0.0237373821437358,-1000.491455078125,304.1789855957031,0.4916010797023773,0.0622978135943412,0.0626600831747055,293.2166748046875,297.1499938964844,293.1499938964844,0.2210314869880676,-3355.14013671875,304.1771850585937,0.8383631706237793,0.2980762124061584,0.2102707773447036,293.2957763671875,297.1499938964844,293.1499938964844,0.3361092209815979,-6326.86376953125,304.17041015625,0.9410365223884584,0.4162643551826477,0.3967050611972809,293.1915588378906,297.1499938964844,293.1499938964844,0.0141894547268748,-3680.26806640625,303.8454284667969,0.4409689307212829,0.050000000745058,0.2365826219320297,290.91668701171875,291.1499938964844,270.9666748046875,268.2980651855469,281.6942749023437,293.27496337890625,291.0654602050781,1.0,0.300822913646698,0.8763536214828491,0.8763536214828491,0.6000000238418579,1.0,-1.2709649801254272,0.6440263390541077,0.6269386410713196,0.379520833492279,0.0,0.0,1.0,74.29875946044922,64.0,1273.3514404296875,-14472.486328125,277.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3948669433594,307.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.15234375,19080.0,0.0,0.0,0.3011179864406585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359079360961914,1.3590946197509766,-1.5254410755005663e-05,0.0,0.0003055964771192,0.0,0.0,279.1194763183594,0.0,0.0,0.0,0.7439597249031067,4.0,0.0,1.0
731940,293.1867980957031,297.1499938964844,293.1499938964844,0.1083457544445991,-2448.30712890625,304.1538391113281,0.6975550651550293,0.1661632508039474,0.151813194155693,293.2778625488281,297.1499938964844,293.1499938964844,0.0209116041660308,-943.7718505859376,304.1729431152344,0.4818915724754333,0.0580434277653694,0.0584345571696758,293.2180480957031,297.1499938964844,293.1499938964844,0.2215261608362198,-3368.29296875,304.1593933105469,0.8404849171638489,0.2960983216762543,0.2087825238704681,293.3001403808594,297.1499938964844,293.1499938964844,0.3348790109157562,-6320.78515625,304.1536560058594,0.942155420780182,0.4116660356521606,0.3919673264026642,293.1949462890625,297.1499938964844,293.1499938964844,0.0142638990655541,-3709.626220703125,303.8223571777344,0.4442666172981262,0.050000000745058,0.2362367808818817,291.0118103027344,291.1499938964844,271.04937744140625,268.3651123046875,283.9380798339844,293.2801208496094,290.5728454589844,1.0,0.2966741323471069,0.7939226627349854,0.7939226627349854,1.0,1.0,-1.2568364143371582,0.5270434617996216,0.7297930121421814,0.265187919139862,0.0,0.0,0.4876718521118164,72.20247650146484,52.0,-1633.5465087890625,-4530.98681640625,267.0580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0499267578125,300.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,25598.53515625,18000.0,0.0,0.0,0.3052958250045776,0.0,0.0,0.0,0.0,1.0,0.0033311473671346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973991677165031,0.1233416870236396,-0.0259425155818462,0.0,0.0003098364686593,0.0,0.0,6.694058418273926,0.0,0.0,0.0,0.3006971180438995,4.0,0.0,1.0
732000,293.1867980957031,297.1499938964844,293.1499938964844,0.1083457544445991,-2448.30712890625,304.1538391113281,0.6975550651550293,0.1661632508039474,0.151813194155693,293.2778625488281,297.1499938964844,293.1499938964844,0.0209116041660308,-943.7718505859376,304.1729431152344,0.4818915724754333,0.0580434277653694,0.0584345571696758,293.2180480957031,297.1499938964844,293.1499938964844,0.2215261608362198,-3368.29296875,304.1593933105469,0.8404849171638489,0.2960983216762543,0.2087825238704681,293.3001403808594,297.1499938964844,293.1499938964844,0.3348790109157562,-6320.78515625,304.1536560058594,0.942155420780182,0.4116660356521606,0.3919673264026642,293.1949462890625,297.1499938964844,293.1499938964844,0.0142638990655541,-3709.626220703125,303.8223571777344,0.4442666172981262,0.050000000745058,0.2362367808818817,291.0118103027344,291.1499938964844,271.04937744140625,268.3651123046875,283.9380798339844,293.2801208496094,290.5728454589844,1.0,0.2966741323471069,0.7939226627349854,0.7939226627349854,1.0,1.0,-1.2568364143371582,0.5270434617996216,0.7297930121421814,0.265187919139862,0.0,0.0,0.4876718521118164,72.20247650146484,52.0,-1633.5465087890625,-4530.98681640625,267.0580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0499267578125,300.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,25598.53515625,18000.0,0.0,0.0,0.3052958250045776,0.0,0.0,0.0,0.0,1.0,0.0033311473671346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973991677165031,0.1233416870236396,-0.0259425155818462,0.0,0.0003098364686593,0.0,0.0,6.694058418273926,0.0,0.0,0.0,0.3006971180438995,4.0,0.0,1.0
732060,293.18572998046875,297.1499938964844,293.1499938964844,0.0940489098429679,-2158.32763671875,304.1797180175781,0.7067457437515259,0.1654520332813263,0.1509983241558075,293.283447265625,297.1499938964844,293.1499938964844,0.0151494601741433,-774.024169921875,304.1756591796875,0.4754805862903595,0.0536742210388183,0.0541728399693965,293.21710205078125,297.1499938964844,293.1499938964844,0.1920118331909179,-2976.001953125,304.2123718261719,0.8504226207733154,0.2945819795131683,0.2076290696859359,293.2984313964844,297.1499938964844,293.1499938964844,0.2897158563137054,-5581.9130859375,304.238037109375,0.9540426135063172,0.4082328677177429,0.3885924518108368,293.1973876953125,297.1499938964844,293.1499938964844,0.0122127123177051,-3267.19873046875,303.8377685546875,0.4539597034454345,0.050000000745058,0.235320582985878,292.28973388671875,291.1499938964844,271.13360595703125,268.4332275390625,284.00457763671875,293.2811889648437,292.39996337890625,1.0,0.2892215847969055,0.7970092296600342,0.7970092296600342,1.0,1.0,-1.2442073822021484,0.5211473107337952,0.7230600714683533,0.2609817683696747,0.0,0.0,0.0,67.09729766845703,40.0,1370.292236328125,-7833.365234375,251.3352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5246887207031,306.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26434.0703125,18000.0,0.0,0.0,0.2941382229328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243888109922409,0.2438945174217224,-6.410331025108462e-06,0.0,0.0002985128958243,0.0,0.0,14.69841480255127,0.0,0.0,0.0,0.3280457556247711,4.0,0.0,1.0
732120,293.18572998046875,297.1499938964844,293.1499938964844,0.0940489098429679,-2158.32763671875,304.1797180175781,0.7067457437515259,0.1654520332813263,0.1509983241558075,293.283447265625,297.1499938964844,293.1499938964844,0.0151494601741433,-774.024169921875,304.1756591796875,0.4754805862903595,0.0536742210388183,0.0541728399693965,293.21710205078125,297.1499938964844,293.1499938964844,0.1920118331909179,-2976.001953125,304.2123718261719,0.8504226207733154,0.2945819795131683,0.2076290696859359,293.2984313964844,297.1499938964844,293.1499938964844,0.2897158563137054,-5581.9130859375,304.238037109375,0.9540426135063172,0.4082328677177429,0.3885924518108368,293.1973876953125,297.1499938964844,293.1499938964844,0.0122127123177051,-3267.19873046875,303.8377685546875,0.4539597034454345,0.050000000745058,0.235320582985878,292.28973388671875,291.1499938964844,271.13360595703125,268.4332275390625,284.00457763671875,293.2811889648437,292.39996337890625,1.0,0.2892215847969055,0.7970092296600342,0.7970092296600342,1.0,1.0,-1.2442073822021484,0.5211473107337952,0.7230600714683533,0.2609817683696747,0.0,0.0,0.0,67.09729766845703,40.0,1370.292236328125,-7833.365234375,251.3352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5246887207031,306.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26434.0703125,18000.0,0.0,0.0,0.2941382229328155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243888109922409,0.2438945174217224,-6.410331025108462e-06,0.0,0.0002985128958243,0.0,0.0,14.69841480255127,0.0,0.0,0.0,0.3280457556247711,4.0,0.0,1.0
732180,293.183837890625,297.1499938964844,293.1499938964844,0.1103297919034957,-2489.78173828125,304.1457824707031,0.7208080291748047,0.164928138256073,0.1501826345920562,293.28887939453125,297.1499938964844,293.1499938964844,0.0158397797495126,-825.5197143554688,304.1548156738281,0.4714254438877105,0.050000000745058,0.0498057231307029,293.21484375,297.1499938964844,293.1499938964844,0.2253955155611038,-3420.976806640625,304.1423034667969,0.8670333027839661,0.2933291494846344,0.2063938826322555,293.2938842773437,297.1499938964844,293.1499938964844,0.338534951210022,-6382.68310546875,304.1366577148437,0.9724807143211364,0.4053726196289062,0.3852245509624481,293.1988525390625,297.1499938964844,293.1499938964844,0.0144851198419928,-3773.680419921875,303.757080078125,0.4693146347999573,0.050000000745058,0.2340611815452575,290.262939453125,291.1499938964844,271.218994140625,268.50213623046875,284.0384826660156,293.2812194824219,290.7013854980469,1.0,0.2793171405792236,0.8000958561897278,0.8000958561897278,1.0,1.0,-1.2309468984603882,0.5157069563865662,0.715239942073822,0.2573148906230926,0.0,0.0,1.0,60.15222930908203,28.0,964.1737670898438,-13764.9765625,231.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8601379394531,310.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,9412.62109375,18000.0,0.0,0.0,0.2692328095436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504262566566467,0.850432813167572,-6.520436272694496e-06,0.0,0.0002732370630837,0.0,0.0,72.606689453125,0.0,0.0,0.0,0.5030143857002258,4.0,0.0,1.0
732240,293.183837890625,297.1499938964844,293.1499938964844,0.1103297919034957,-2489.78173828125,304.1457824707031,0.7208080291748047,0.164928138256073,0.1501826345920562,293.28887939453125,297.1499938964844,293.1499938964844,0.0158397797495126,-825.5197143554688,304.1548156738281,0.4714254438877105,0.050000000745058,0.0498057231307029,293.21484375,297.1499938964844,293.1499938964844,0.2253955155611038,-3420.976806640625,304.1423034667969,0.8670333027839661,0.2933291494846344,0.2063938826322555,293.2938842773437,297.1499938964844,293.1499938964844,0.338534951210022,-6382.68310546875,304.1366577148437,0.9724807143211364,0.4053726196289062,0.3852245509624481,293.1988525390625,297.1499938964844,293.1499938964844,0.0144851198419928,-3773.680419921875,303.757080078125,0.4693146347999573,0.050000000745058,0.2340611815452575,290.262939453125,291.1499938964844,271.218994140625,268.50213623046875,284.0384826660156,293.2812194824219,290.7013854980469,1.0,0.2793171405792236,0.8000958561897278,0.8000958561897278,1.0,1.0,-1.2309468984603882,0.5157069563865662,0.715239942073822,0.2573148906230926,0.0,0.0,1.0,60.15222930908203,28.0,964.1737670898438,-13764.9765625,231.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8601379394531,310.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,9412.62109375,18000.0,0.0,0.0,0.2692328095436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504262566566467,0.850432813167572,-6.520436272694496e-06,0.0,0.0002732370630837,0.0,0.0,72.606689453125,0.0,0.0,0.0,0.5030143857002258,4.0,0.0,1.0
732300,293.18341064453125,297.1499938964844,293.1499938964844,0.091412529349327,-2106.51611328125,304.1802978515625,0.7298744916915894,0.1645794063806533,0.1497859954833984,293.29296875,297.1499938964844,293.1499938964844,0.0124431168660521,-688.2374877929688,304.1282043457031,0.4777951240539551,0.050000000745058,0.0492054112255573,293.2152709960937,297.1499938964844,293.1499938964844,0.1863331794738769,-2902.6123046875,304.2133483886719,0.8788325190544128,0.2924267947673797,0.205807164311409,293.2941589355469,297.1499938964844,293.1499938964844,0.279847502708435,-5425.1787109375,304.2437744140625,0.98397696018219,0.4034994542598724,0.3836637437343597,293.1995849609375,297.1499938964844,293.1499938964844,0.0117664970457553,-3179.65087890625,303.8148193359375,0.4777145981788635,0.050000000745058,0.2333129197359085,292.4648132324219,291.1499938964844,271.26202392578125,268.53680419921875,284.05401611328125,293.2826538085937,292.5968017578125,1.0,0.2736949324607849,0.8016391396522522,0.8016391396522522,1.0,1.0,-1.226274013519287,0.5139387845993042,0.7123351693153381,0.2557685971260071,0.0,0.0,0.0,56.07253646850586,28.0,1481.8016357421875,-7583.681640625,221.6253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5817565917969,307.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,24599.55859375,18000.0,0.0,0.0,0.2689740061759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045319378376007,0.2045378386974334,-5.89873525314033e-06,0.0,0.0002729744301177,0.0,0.0,11.246944427490234,0.0,0.0,0.0,0.314898282289505,4.0,0.0,1.0
732360,293.1826171875,297.1499938964844,293.1499938964844,0.1060978919267654,-2408.28759765625,304.1475524902344,0.7404245138168335,0.1643119305372238,0.1493323594331741,293.2995300292969,297.1499938964844,293.1499938964844,0.0145543133839964,-785.0042724609375,304.0726928710937,0.4862091243267059,0.050000000745058,0.0490202568471431,293.2149658203125,297.1499938964844,293.1499938964844,0.2161948084831237,-3306.55078125,304.1463928222656,0.892687201499939,0.2916575372219085,0.2050579786300659,293.29315185546875,297.1499938964844,293.1499938964844,0.3235424160957336,-6155.08203125,304.14556884765625,0.9956875443458556,0.4018643200397491,0.3817435204982757,293.2000732421875,297.1499938964844,293.1499938964844,0.0137079134583473,-3634.258544921875,303.75799560546875,0.4862068295478821,0.050000000745058,0.2325279712677002,291.005615234375,291.1499938964844,271.3052062988281,268.5715637207031,283.82183837890625,293.28497314453125,290.5848388671875,1.0,0.2676759660243988,0.8413112759590149,0.8413112759590149,0.800000011920929,1.0,-1.221360206604004,0.5282823443412781,0.693077802658081,0.2703381478786468,0.0,0.0,0.0,51.79612350463867,25.0,-1894.9569091796875,-4398.3134765625,211.02017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2024841308594,301.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,20541.4765625,18000.0,0.0,0.0,0.2594264149665832,0.0,0.0,0.0,0.0,1.0,0.0039830328896641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673779174685478,0.0959855616092681,-0.02860764041543,0.0,0.0002632848336361,0.0,0.0,4.156445026397705,0.0,0.0,0.0,0.2818670868873596,4.0,0.0,1.0
732420,293.18048095703125,297.1499938964844,293.1499938964844,0.0961105972528457,-2204.403076171875,304.16925048828125,0.7565314769744873,0.1639285236597061,0.1488067656755447,293.3145751953125,297.1499938964844,293.1499938964844,0.0127597032114863,-711.8109741210938,303.9890441894531,0.4979208111763,0.050000000745058,0.0488087646663188,293.212646484375,297.1499938964844,293.1499938964844,0.1955410540103912,-3029.4892578125,304.1908264160156,0.9139360785484314,0.2904937267303467,0.2041416317224502,293.2757873535156,297.1499938964844,293.1499938964844,0.2770101130008697,-5393.60107421875,304.23797607421875,0.9990000128746032,0.4017167687416076,0.3620361089706421,293.20050048828125,297.1499938964844,293.1499938964844,0.0122888479381799,-3319.452392578125,303.76763916015625,0.4979208111763,0.050000000745058,0.2315277606248855,291.8180847167969,291.1499938964844,271.3918762207031,268.6412353515625,278.841552734375,293.28466796875,291.9937438964844,1.0,0.2574919164180755,0.9206556677818298,0.9206556677818298,0.4000000059604645,1.0,-1.1945282220840454,0.8151211738586426,0.3794070482254028,0.5622022151947021,0.0,0.0,0.0,46.11239242553711,25.0,1214.37060546875,-13080.560546875,190.6049194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7106018066406,309.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25498.33203125,18000.0,0.0,0.0,0.2426808625459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305146038532257,0.4305214881896972,-6.903864232299384e-06,0.0,0.0002462902339175,0.0,0.0,29.84001541137696,0.0,0.0,0.0,0.3321585655212402,4.0,0.0,1.0
732480,293.18048095703125,297.1499938964844,293.1499938964844,0.0961105972528457,-2204.403076171875,304.16925048828125,0.7565314769744873,0.1639285236597061,0.1488067656755447,293.3145751953125,297.1499938964844,293.1499938964844,0.0127597032114863,-711.8109741210938,303.9890441894531,0.4979208111763,0.050000000745058,0.0488087646663188,293.212646484375,297.1499938964844,293.1499938964844,0.1955410540103912,-3029.4892578125,304.1908264160156,0.9139360785484314,0.2904937267303467,0.2041416317224502,293.2757873535156,297.1499938964844,293.1499938964844,0.2770101130008697,-5393.60107421875,304.23797607421875,0.9990000128746032,0.4017167687416076,0.3620361089706421,293.20050048828125,297.1499938964844,293.1499938964844,0.0122888479381799,-3319.452392578125,303.76763916015625,0.4979208111763,0.050000000745058,0.2315277606248855,291.8180847167969,291.1499938964844,271.3918762207031,268.6412353515625,278.841552734375,293.28466796875,291.9937438964844,1.0,0.2574919164180755,0.9206556677818298,0.9206556677818298,0.4000000059604645,1.0,-1.1945282220840454,0.8151211738586426,0.3794070482254028,0.5622022151947021,0.0,0.0,0.0,46.11239242553711,25.0,1214.37060546875,-13080.560546875,190.6049194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7106018066406,309.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25498.33203125,18000.0,0.0,0.0,0.2426808625459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305146038532257,0.4305214881896972,-6.903864232299384e-06,0.0,0.0002462902339175,0.0,0.0,29.84001541137696,0.0,0.0,0.0,0.3321585655212402,4.0,0.0,1.0
732540,293.1778259277344,297.1499938964844,293.1499938964844,0.1201451122760772,-2687.84130859375,304.12762451171875,0.7699333429336548,0.163687527179718,0.1483635455369949,293.325927734375,297.1499938964844,293.1499938964844,0.0161709189414978,-864.23681640625,303.83575439453125,0.5075941681861877,0.050000000745058,0.0486624427139759,293.20947265625,297.1499938964844,293.1499938964844,0.244858980178833,-3676.059814453125,304.1049194335937,0.9322984218597412,0.2895397543907165,0.2032079696655273,293.2341003417969,297.1499938964844,293.1499938964844,0.3257501721382141,-6207.828125,304.1407470703125,0.9990000128746032,0.4069300591945648,0.3423234224319458,293.2002258300781,297.1499938964844,293.1499938964844,0.0156837943941354,-4054.507080078125,303.6513977050781,0.5075941681861877,0.050000000745058,0.2308336794376373,288.9170837402344,291.1499938964844,271.4786376953125,268.7108459472656,277.7209167480469,293.2763366699219,289.4363708496094,1.0,0.2492290884256363,0.634247362613678,0.634247362613678,0.3657526075839996,1.0,-1.168202519416809,0.8308076858520508,0.3373947739601135,0.5839287638664246,0.0,0.0,1.0,42.04094696044922,28.0,311.4576721191406,-16861.0625,174.34254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2765197753906,311.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,10252.2177734375,19080.0,0.0,0.0,0.2366879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929499626159668,0.9929582476615906,-8.305703886435367e-06,0.0,0.0002402081736363,0.0,0.0,110.3202667236328,0.0,0.0,0.0,0.5768265128135681,4.0,0.0,1.0
732600,293.1778259277344,297.1499938964844,293.1499938964844,0.1201451122760772,-2687.84130859375,304.12762451171875,0.7699333429336548,0.163687527179718,0.1483635455369949,293.325927734375,297.1499938964844,293.1499938964844,0.0161709189414978,-864.23681640625,303.83575439453125,0.5075941681861877,0.050000000745058,0.0486624427139759,293.20947265625,297.1499938964844,293.1499938964844,0.244858980178833,-3676.059814453125,304.1049194335937,0.9322984218597412,0.2895397543907165,0.2032079696655273,293.2341003417969,297.1499938964844,293.1499938964844,0.3257501721382141,-6207.828125,304.1407470703125,0.9990000128746032,0.4069300591945648,0.3423234224319458,293.2002258300781,297.1499938964844,293.1499938964844,0.0156837943941354,-4054.507080078125,303.6513977050781,0.5075941681861877,0.050000000745058,0.2308336794376373,288.9170837402344,291.1499938964844,271.4786376953125,268.7108459472656,277.7209167480469,293.2763366699219,289.4363708496094,1.0,0.2492290884256363,0.634247362613678,0.634247362613678,0.3657526075839996,1.0,-1.168202519416809,0.8308076858520508,0.3373947739601135,0.5839287638664246,0.0,0.0,1.0,42.04094696044922,28.0,311.4576721191406,-16861.0625,174.34254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2765197753906,311.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,10252.2177734375,19080.0,0.0,0.0,0.2366879433393478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929499626159668,0.9929582476615906,-8.305703886435367e-06,0.0,0.0002402081736363,0.0,0.0,110.3202667236328,0.0,0.0,0.0,0.5768265128135681,4.0,0.0,1.0
732660,293.1769714355469,297.1499938964844,293.1499938964844,0.1016023904085159,-2317.32568359375,304.1634216308594,0.7792513370513916,0.1631602346897125,0.147893339395523,293.3385009765625,297.1499938964844,293.1499938964844,0.013082455843687,-738.3208618164062,303.7909240722656,0.5146951675415039,0.050000000745058,0.0485704503953456,293.2109680175781,297.1499938964844,293.1499938964844,0.2060643136501312,-3170.525390625,304.1793518066406,0.9442648887634276,0.2877339124679565,0.2020954340696334,293.19256591796875,297.1499938964844,293.1499938964844,0.2632045745849609,-5190.83203125,304.2406005859375,0.9990000128746032,0.4132300317287445,0.3293229341506958,293.20074462890625,297.1499938964844,293.1499938964844,0.0129278292879462,-3484.159912109375,303.71124267578125,0.5146951675415039,0.050000000745058,0.2303972989320755,291.17291259765625,291.1499938964844,271.5651550292969,268.7801208496094,278.5417785644531,293.27618408203125,291.23834228515625,1.0,0.243703156709671,0.6181074976921082,0.6181074976921082,0.4000000059604645,1.0,-1.1500608921051023,0.773231565952301,0.3768292665481567,0.5304244756698608,0.0,0.0,0.6029940247535706,39.44472503662109,31.0,1163.5096435546875,-15854.67578125,163.7903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,309.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,20097.515625,19080.0,0.0,0.0,0.2569139897823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184299349784851,1.1843124628067017,-1.3062106518191284e-05,0.0,0.0002607350179459,0.0,0.0,200.5643615722656,0.0,0.0,0.0,0.6435593366622925,4.0,0.0,1.0
732720,293.1769714355469,297.1499938964844,293.1499938964844,0.1016023904085159,-2317.32568359375,304.1634216308594,0.7792513370513916,0.1631602346897125,0.147893339395523,293.3385009765625,297.1499938964844,293.1499938964844,0.013082455843687,-738.3208618164062,303.7909240722656,0.5146951675415039,0.050000000745058,0.0485704503953456,293.2109680175781,297.1499938964844,293.1499938964844,0.2060643136501312,-3170.525390625,304.1793518066406,0.9442648887634276,0.2877339124679565,0.2020954340696334,293.19256591796875,297.1499938964844,293.1499938964844,0.2632045745849609,-5190.83203125,304.2406005859375,0.9990000128746032,0.4132300317287445,0.3293229341506958,293.20074462890625,297.1499938964844,293.1499938964844,0.0129278292879462,-3484.159912109375,303.71124267578125,0.5146951675415039,0.050000000745058,0.2303972989320755,291.17291259765625,291.1499938964844,271.5651550292969,268.7801208496094,278.5417785644531,293.27618408203125,291.23834228515625,1.0,0.243703156709671,0.6181074976921082,0.6181074976921082,0.4000000059604645,1.0,-1.1500608921051023,0.773231565952301,0.3768292665481567,0.5304244756698608,0.0,0.0,0.6029940247535706,39.44472503662109,31.0,1163.5096435546875,-15854.67578125,163.7903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,309.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,20097.515625,19080.0,0.0,0.0,0.2569139897823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184299349784851,1.1843124628067017,-1.3062106518191284e-05,0.0,0.0002607350179459,0.0,0.0,200.5643615722656,0.0,0.0,0.0,0.6435593366622925,4.0,0.0,1.0
732780,293.1761779785156,297.1499938964844,293.1499938964844,0.1037526354193687,-2362.841796875,304.1542053222656,0.7840824127197266,0.1626365035772323,0.1473645120859146,293.3561706542969,297.1499938964844,293.1499938964844,0.0131243476644158,-747.70849609375,303.6667175292969,0.5188338160514832,0.050000000745058,0.0485219769179821,293.2117919921875,297.1499938964844,293.1499938964844,0.209575816988945,-3221.2861328125,304.1613464355469,0.9496570825576782,0.2860145568847656,0.2007985562086105,293.157470703125,297.1499938964844,293.1499938964844,0.2620103061199188,-5188.36865234375,304.2093505859375,0.9990000128746032,0.4192805886268616,0.3222574591636657,293.20147705078125,297.1499938964844,293.1499938964844,0.0132061522454023,-3556.31689453125,303.6828308105469,0.5188338160514832,0.050000000745058,0.2301673740148544,290.96258544921875,291.1499938964844,271.65106201171875,268.8488464355469,283.840576171875,293.2923278808594,290.8171691894531,1.0,0.2403088063001632,0.8318943977355957,0.8318943977355957,0.800000011920929,1.0,-1.139050841331482,0.4934605956077575,0.6455902457237244,0.2535350024700165,0.0,0.0,0.7157132029533386,38.01326370239258,34.0,-369.2176818847656,-8444.6298828125,157.53050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21616.287109375,19080.0,0.0,0.0,0.2582196891307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903825044631958,0.2903879582881927,-5.455886821437161e-06,0.0,0.0002620601444505,0.0,0.0,15.250187873840332,0.0,0.0,0.0,0.3367364704608917,4.0,0.0,1.0
732840,293.1761779785156,297.1499938964844,293.1499938964844,0.1037526354193687,-2362.841796875,304.1542053222656,0.7840824127197266,0.1626365035772323,0.1473645120859146,293.3561706542969,297.1499938964844,293.1499938964844,0.0131243476644158,-747.70849609375,303.6667175292969,0.5188338160514832,0.050000000745058,0.0485219769179821,293.2117919921875,297.1499938964844,293.1499938964844,0.209575816988945,-3221.2861328125,304.1613464355469,0.9496570825576782,0.2860145568847656,0.2007985562086105,293.157470703125,297.1499938964844,293.1499938964844,0.2620103061199188,-5188.36865234375,304.2093505859375,0.9990000128746032,0.4192805886268616,0.3222574591636657,293.20147705078125,297.1499938964844,293.1499938964844,0.0132061522454023,-3556.31689453125,303.6828308105469,0.5188338160514832,0.050000000745058,0.2301673740148544,290.96258544921875,291.1499938964844,271.65106201171875,268.8488464355469,283.840576171875,293.2923278808594,290.8171691894531,1.0,0.2403088063001632,0.8318943977355957,0.8318943977355957,0.800000011920929,1.0,-1.139050841331482,0.4934605956077575,0.6455902457237244,0.2535350024700165,0.0,0.0,0.7157132029533386,38.01326370239258,34.0,-369.2176818847656,-8444.6298828125,157.53050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21616.287109375,19080.0,0.0,0.0,0.2582196891307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903825044631958,0.2903879582881927,-5.455886821437161e-06,0.0,0.0002620601444505,0.0,0.0,15.250187873840332,0.0,0.0,0.0,0.3367364704608917,4.0,0.0,1.0
