time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1759033203125,297.1499938964844,293.1499938964844,0.0974420756101608,-2233.794677734375,304.1656188964844,0.7854652404785156,0.1623588502407074,0.1471197605133056,293.36639404296875,297.1499938964844,293.1499938964844,0.0122107379138469,-704.8106689453125,303.62353515625,0.5201572179794312,0.050000000745058,0.0485071837902069,293.2117004394531,297.1499938964844,293.1499938964844,0.196450725197792,-3045.40673828125,304.1845703125,0.951105773448944,0.2852519750595093,0.2002634704113006,293.1431884765625,297.1499938964844,293.1499938964844,0.2441577315330505,-4885.91552734375,304.2327880859375,0.9990000128746032,0.4219923317432403,0.3200699388980865,293.2018127441406,297.1499938964844,293.1499938964844,0.0123927360400557,-3366.12060546875,303.691650390625,0.5201572179794312,0.050000000745058,0.2300972044467926,291.4411926269531,291.1499938964844,271.69366455078125,268.88287353515625,284.2875671386719,293.3019714355469,291.8266296386719,1.0,0.2393105328083038,0.7898679971694946,0.7898679971694946,1.0,1.0,-1.1353858709335327,0.4725040793418884,0.6628818511962891,0.2329836338758468,0.0,0.0,0.1996083855628967,37.5771484375,34.0,1841.2132568359373,-12565.30078125,155.64035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21746826171875,309.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,15191.0205078125,18000.0,0.0,0.0,0.2557267248630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925116002559662,0.9251246452331544,-8.63252080307575e-06,0.0,0.000259530119365,0.0,0.0,101.1515655517578,0.0,0.0,0.0,0.4992412626743316,4.0,0.0,1.0
732960,293.1761169433594,297.1499938964844,293.1499938964844,0.0925093814730644,-2134.50927734375,304.1707458496094,0.7858881950378418,0.1619858890771865,0.1468168199062347,293.3757629394531,297.1499938964844,293.1499938964844,0.0114452363923192,-669.6395874023438,303.6010131835937,0.5208678245544434,0.050000000745058,0.0484993830323219,293.21258544921875,297.1499938964844,293.1499938964844,0.1860351711511612,-2908.3095703125,304.1951904296875,0.9512901306152344,0.284295916557312,0.1996426731348037,293.1332092285156,297.1499938964844,293.1499938964844,0.2307488471269607,-4662.66259765625,304.2395935058594,0.9990000128746032,0.4240398406982422,0.3189090490341186,293.20233154296875,297.1499938964844,293.1499938964844,0.0117167057469487,-3212.897705078125,303.7126770019531,0.5208678245544434,0.050000000745058,0.230060189962387,292.26519775390625,291.1499938964844,271.7359924316406,268.91668701171875,284.3402099609375,293.3078308105469,291.95050048828125,1.0,0.2387136965990066,0.7914383411407471,0.7914383411407471,1.0,1.0,-1.1328290700912476,0.4709719121456146,0.6618571281433105,0.231444239616394,0.0,0.0,0.0,37.33407974243164,52.0,-406.5850830078125,-4695.6484375,154.44866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,303.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,22319.2421875,18000.0,0.0,0.0,0.2539943158626556,0.0,0.0,0.0,0.0,1.0,0.0025129721034318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962510034441948,0.1104018613696098,-0.0141508560627698,0.0,0.0002577719278633,0.0,0.0,5.236613750457764,0.0,0.0,0.0,0.2946785986423492,4.0,0.0,1.0
733020,293.1759338378906,297.1499938964844,293.1499938964844,0.1023196652531623,-2335.00537109375,304.1521911621094,0.7737339735031128,0.1613609343767166,0.1463149636983871,293.3911437988281,297.1499938964844,293.1499938964844,0.0125869670882821,-732.5382080078125,303.4012145996094,0.5127882957458496,0.050000000745058,0.0485941544175148,293.2109680175781,297.1499938964844,293.1499938964844,0.2057235389947891,-3172.862548828125,304.1568298339844,0.9345635771751404,0.2830388247966766,0.198735162615776,293.1282043457031,297.1499938964844,293.1499938964844,0.2689692080020904,-5311.599609375,304.15740966796875,0.9990000128746032,0.4255511164665222,0.3327010571956634,293.2030639648437,297.1499938964844,293.1499938964844,0.013130203820765,-3540.226318359375,303.6322631835937,0.5127882957458496,0.050000000745058,0.2305097430944442,290.7283630371094,291.1499938964844,271.8196105957031,268.9833984375,284.347900390625,293.3187255859375,291.2684936523437,1.0,0.2447720468044281,0.7945790886878967,0.7945790886878967,1.0,1.0,-1.148332595825195,0.4793071150779724,0.6690254807472229,0.2324847280979156,0.0,0.0,0.7988391518592834,39.87832260131836,70.0,1645.6129150390625,-13441.392578125,163.8396453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32012939453125,311.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,9263.3740234375,18000.0,0.0,0.0,0.2293251901865005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951930403709412,0.8952000141143799,-6.961222879908746e-06,0.0,0.0002327359106857,0.0,0.0,82.54680633544922,0.0,0.0,0.0,0.517417848110199,4.0,0.0,1.0
733080,293.1759338378906,297.1499938964844,293.1499938964844,0.1023196652531623,-2335.00537109375,304.1521911621094,0.7737339735031128,0.1613609343767166,0.1463149636983871,293.3911437988281,297.1499938964844,293.1499938964844,0.0125869670882821,-732.5382080078125,303.4012145996094,0.5127882957458496,0.050000000745058,0.0485941544175148,293.2109680175781,297.1499938964844,293.1499938964844,0.2057235389947891,-3172.862548828125,304.1568298339844,0.9345635771751404,0.2830388247966766,0.198735162615776,293.1282043457031,297.1499938964844,293.1499938964844,0.2689692080020904,-5311.599609375,304.15740966796875,0.9990000128746032,0.4255511164665222,0.3327010571956634,293.2030639648437,297.1499938964844,293.1499938964844,0.013130203820765,-3540.226318359375,303.6322631835937,0.5127882957458496,0.050000000745058,0.2305097430944442,290.7283630371094,291.1499938964844,271.8196105957031,268.9833984375,284.347900390625,293.3187255859375,291.2684936523437,1.0,0.2447720468044281,0.7945790886878967,0.7945790886878967,1.0,1.0,-1.148332595825195,0.4793071150779724,0.6690254807472229,0.2324847280979156,0.0,0.0,0.7988391518592834,39.87832260131836,70.0,1645.6129150390625,-13441.392578125,163.8396453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32012939453125,311.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,9263.3740234375,18000.0,0.0,0.0,0.2293251901865005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951930403709412,0.8952000141143799,-6.961222879908746e-06,0.0,0.0002327359106857,0.0,0.0,82.54680633544922,0.0,0.0,0.0,0.517417848110199,4.0,0.0,1.0
733140,293.17559814453125,297.1499938964844,293.1499938964844,0.1032585799694061,-2356.9326171875,304.14410400390625,0.7522531151771545,0.1607670038938522,0.1459435373544693,293.4051818847656,297.1499938964844,293.1499938964844,0.0124516934156417,-734.3917846679688,303.2878112792969,0.4982461035251617,0.050000000745058,0.0488036759197711,293.2124328613281,297.1499938964844,293.1499938964844,0.2066345065832138,-3191.034912109375,304.141357421875,0.9038315415382384,0.2811872065067291,0.1976388692855835,293.1662902832031,297.1499938964844,293.1499938964844,0.2992350161075592,-5810.29150390625,304.0882873535156,0.9990000128746032,0.4184652864933014,0.3613362312316894,293.2054443359375,297.1499938964844,293.1499938964844,0.0132714780047535,-3583.287109375,303.6143493652344,0.4982461035251617,0.050000000745058,0.2315036356449127,290.949462890625,291.1499938964844,271.90155029296875,269.0487060546875,284.33428955078125,293.3316345214844,290.6084289550781,1.0,0.2568173408508301,0.7977198362350464,0.7977198362350464,1.0,1.0,-1.1823786497116089,0.4965989291667938,0.6857796907424927,0.2362279146909713,0.0,0.0,0.0,45.55167007446289,73.0,-1849.8193359375,-3343.746826171875,185.43641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5499572753906,300.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19960.943359375,18000.0,0.0,0.0,0.219048872590065,0.0,0.0,0.0,0.0,1.0,0.0057267565280199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377234630286693,0.0798445641994476,-0.0421210974454879,0.0,0.0002223067567683,0.0,0.0,3.32530164718628,0.0,0.0,0.0,0.2754930257797241,4.0,0.0,1.0
733200,293.17559814453125,297.1499938964844,293.1499938964844,0.1032585799694061,-2356.9326171875,304.14410400390625,0.7522531151771545,0.1607670038938522,0.1459435373544693,293.4051818847656,297.1499938964844,293.1499938964844,0.0124516934156417,-734.3917846679688,303.2878112792969,0.4982461035251617,0.050000000745058,0.0488036759197711,293.2124328613281,297.1499938964844,293.1499938964844,0.2066345065832138,-3191.034912109375,304.141357421875,0.9038315415382384,0.2811872065067291,0.1976388692855835,293.1662902832031,297.1499938964844,293.1499938964844,0.2992350161075592,-5810.29150390625,304.0882873535156,0.9990000128746032,0.4184652864933014,0.3613362312316894,293.2054443359375,297.1499938964844,293.1499938964844,0.0132714780047535,-3583.287109375,303.6143493652344,0.4982461035251617,0.050000000745058,0.2315036356449127,290.949462890625,291.1499938964844,271.90155029296875,269.0487060546875,284.33428955078125,293.3316345214844,290.6084289550781,1.0,0.2568173408508301,0.7977198362350464,0.7977198362350464,1.0,1.0,-1.1823786497116089,0.4965989291667938,0.6857796907424927,0.2362279146909713,0.0,0.0,0.0,45.55167007446289,73.0,-1849.8193359375,-3343.746826171875,185.43641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5499572753906,300.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19960.943359375,18000.0,0.0,0.0,0.219048872590065,0.0,0.0,0.0,0.0,1.0,0.0057267565280199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377234630286693,0.0798445641994476,-0.0421210974454879,0.0,0.0002223067567683,0.0,0.0,3.32530164718628,0.0,0.0,0.0,0.2754930257797241,4.0,0.0,1.0
733260,293.1754455566406,297.1499938964844,293.1499938964844,0.0886822193861007,-2056.971923828125,304.1752319335937,0.7352929711341858,0.160161554813385,0.1456988453865051,293.4174194335937,297.1499938964844,293.1499938964844,0.0107076950371265,-639.8881225585938,303.26934814453125,0.4865792095661163,0.050000000745058,0.0490127056837081,293.2120361328125,297.1499938964844,293.1499938964844,0.1768766045570373,-2785.847900390625,304.2036437988281,0.8809599876403809,0.2796997427940368,0.1968418806791305,293.2333374023437,297.1499938964844,293.1499938964844,0.2797324657440185,-5454.126953125,304.15728759765625,0.9990000128746032,0.4045225381851196,0.3868923187255859,293.2084045410156,297.1499938964844,293.1499938964844,0.0114463381469249,-3140.3837890625,303.6490173339844,0.4865792095661163,0.050000000745058,0.2324951738119125,292.3210754394531,291.1499938964844,271.9814453125,269.11236572265625,284.21697998046875,293.34490966796875,292.6756896972656,1.0,0.2674354016780853,0.8786318898200989,0.8786318898200989,0.9784637093544006,1.0,-1.2132576704025269,0.5187210440635681,0.6945366859436035,0.2466501891613006,0.0,0.0,0.0,51.19844055175781,76.0,2277.255615234375,-9625.7119140625,207.0225372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,309.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23999.212890625,18000.0,0.0,0.0,0.2030175477266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055379986763,0.3055440485477447,-6.044186193321366e-06,0.0,0.0002060370024992,0.0,0.0,17.77568817138672,0.0,0.0,0.0,0.3193619847297668,4.0,0.0,1.0
733320,293.1754455566406,297.1499938964844,293.1499938964844,0.0886822193861007,-2056.971923828125,304.1752319335937,0.7352929711341858,0.160161554813385,0.1456988453865051,293.4174194335937,297.1499938964844,293.1499938964844,0.0107076950371265,-639.8881225585938,303.26934814453125,0.4865792095661163,0.050000000745058,0.0490127056837081,293.2120361328125,297.1499938964844,293.1499938964844,0.1768766045570373,-2785.847900390625,304.2036437988281,0.8809599876403809,0.2796997427940368,0.1968418806791305,293.2333374023437,297.1499938964844,293.1499938964844,0.2797324657440185,-5454.126953125,304.15728759765625,0.9990000128746032,0.4045225381851196,0.3868923187255859,293.2084045410156,297.1499938964844,293.1499938964844,0.0114463381469249,-3140.3837890625,303.6490173339844,0.4865792095661163,0.050000000745058,0.2324951738119125,292.3210754394531,291.1499938964844,271.9814453125,269.11236572265625,284.21697998046875,293.34490966796875,292.6756896972656,1.0,0.2674354016780853,0.8786318898200989,0.8786318898200989,0.9784637093544006,1.0,-1.2132576704025269,0.5187210440635681,0.6945366859436035,0.2466501891613006,0.0,0.0,0.0,51.19844055175781,76.0,2277.255615234375,-9625.7119140625,207.0225372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,309.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23999.212890625,18000.0,0.0,0.0,0.2030175477266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055379986763,0.3055440485477447,-6.044186193321366e-06,0.0,0.0002060370024992,0.0,0.0,17.77568817138672,0.0,0.0,0.0,0.3193619847297668,4.0,0.0,1.0
733380,293.1763916015625,297.1499938964844,293.1499938964844,0.1105112209916114,-2504.487548828125,304.13006591796875,0.7140183448791504,0.1593209505081176,0.1452096402645111,293.4286804199219,297.1499938964844,293.1499938964844,0.0130749642848968,-777.9215087890625,302.9496154785156,0.4702011346817016,0.050000000745058,0.0493272133171558,293.2119445800781,297.1499938964844,293.1499938964844,0.2202579975128173,-3373.569091796875,304.1125793457031,0.853344202041626,0.2781321108341217,0.195839837193489,293.2784423828125,297.1499938964844,293.1499938964844,0.3390260636806488,-6434.9970703125,304.05419921875,0.9653348326683044,0.3931286633014679,0.3750829398632049,293.21173095703125,297.1499938964844,293.1499938964844,0.0145242875441908,-3855.505859375,303.5086975097656,0.4702011346817016,0.050000000745058,0.2339870631694793,289.933349609375,291.1499938964844,272.0589294433594,269.174072265625,284.1894836425781,293.3551025390625,289.8243103027344,1.0,0.2756595015525818,0.9595439434051514,0.9595439434051514,0.9569274187088012,1.0,-1.199468016624451,0.5163978934288025,0.6830701231956482,0.2479795664548874,0.0,0.0,1.0,58.97618103027344,79.0,-1443.7821044921875,-9835.220703125,218.2740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88037109375,306.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15840.681640625,18000.0,0.0,0.0,0.1813849508762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981879115104675,0.2981920838356018,-4.174835339654237e-06,0.0,0.0001840826589614,0.0,0.0,12.247273445129396,0.0,0.0,0.0,0.3217042982578277,4.0,0.0,1.0
733440,293.1763916015625,297.1499938964844,293.1499938964844,0.1105112209916114,-2504.487548828125,304.13006591796875,0.7140183448791504,0.1593209505081176,0.1452096402645111,293.4286804199219,297.1499938964844,293.1499938964844,0.0130749642848968,-777.9215087890625,302.9496154785156,0.4702011346817016,0.050000000745058,0.0493272133171558,293.2119445800781,297.1499938964844,293.1499938964844,0.2202579975128173,-3373.569091796875,304.1125793457031,0.853344202041626,0.2781321108341217,0.195839837193489,293.2784423828125,297.1499938964844,293.1499938964844,0.3390260636806488,-6434.9970703125,304.05419921875,0.9653348326683044,0.3931286633014679,0.3750829398632049,293.21173095703125,297.1499938964844,293.1499938964844,0.0145242875441908,-3855.505859375,303.5086975097656,0.4702011346817016,0.050000000745058,0.2339870631694793,289.933349609375,291.1499938964844,272.0589294433594,269.174072265625,284.1894836425781,293.3551025390625,289.8243103027344,1.0,0.2756595015525818,0.9595439434051514,0.9595439434051514,0.9569274187088012,1.0,-1.199468016624451,0.5163978934288025,0.6830701231956482,0.2479795664548874,0.0,0.0,1.0,58.97618103027344,79.0,-1443.7821044921875,-9835.220703125,218.2740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88037109375,306.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15840.681640625,18000.0,0.0,0.0,0.1813849508762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981879115104675,0.2981920838356018,-4.174835339654237e-06,0.0,0.0001840826589614,0.0,0.0,12.247273445129396,0.0,0.0,0.0,0.3217042982578277,4.0,0.0,1.0
733500,293.17706298828125,297.1499938964844,293.1499938964844,0.0934397056698799,-2155.541015625,304.1654663085937,0.7056356072425842,0.15885591506958,0.1449709832668304,293.434326171875,297.1499938964844,293.1499938964844,0.0111606940627098,-671.0525512695312,303.03387451171875,0.4627313315868377,0.050000000745058,0.049456100910902,293.21209716796875,297.1499938964844,293.1499938964844,0.1859090030193328,-2910.90478515625,304.1833801269531,0.8439056873321533,0.2773228287696838,0.1954780369997024,293.2869873046875,297.1499938964844,293.1499938964844,0.284509927034378,-5531.744140625,304.17303466796875,0.9512689709663392,0.389828085899353,0.3717659711837768,293.213623046875,297.1499938964844,293.1499938964844,0.0122408978641033,-3329.766845703125,303.5736694335937,0.4627313315868377,0.050000000745058,0.2345984578132629,291.6127319335937,291.1499938964844,272.0966796875,269.2041320800781,284.18408203125,293.3610534667969,292.167236328125,1.0,0.2791805267333984,1.0,1.0,0.9461592435836792,1.0,-1.195653796195984,0.5161420106887817,0.6795118451118469,0.2485554069280624,0.0,0.0,0.0,62.18513107299805,79.0,2566.672119140625,-13808.466796875,223.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13427734375,312.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18706.5546875,18000.0,0.0,0.0,0.1817078441381454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060733675956726,0.8060815334320068,-8.176105438906234e-06,0.0,0.0001844103535404,0.0,0.0,78.765869140625,0.0,0.0,0.0,0.423353374004364,4.0,0.0,1.0
733560,293.1781311035156,297.1499938964844,293.1499938964844,0.0921938046813011,-2132.388671875,304.1634826660156,0.6978791356086731,0.1583014279603958,0.1446045637130737,293.4405822753906,297.1499938964844,293.1499938964844,0.0108003988862037,-657.8368530273438,303.02215576171875,0.455751359462738,0.050000000745058,0.0495761595666408,293.2137145996094,297.1499938964844,293.1499938964844,0.1831020712852478,-2877.04833984375,304.1795349121094,0.8354682922363281,0.276216983795166,0.1948562860488891,293.2939147949219,297.1499938964844,293.1499938964844,0.2786525189876556,-5442.9765625,304.1750793457031,0.9381934404373168,0.3867230415344238,0.3687798678874969,293.2159118652344,297.1499938964844,293.1499938964844,0.0120292613282799,-3293.054931640625,303.58319091796875,0.455751359462738,0.050000000745058,0.2351679652929306,292.164306640625,291.1499938964844,272.1336975097656,269.2336120605469,284.0506286621094,293.3670349121094,291.6959228515625,1.0,0.2823678851127624,1.0,1.0,0.810808002948761,1.0,-1.1917110681533811,0.5243262648582458,0.6673848628997803,0.2576287984848022,0.0,0.0,0.0,65.17108917236328,67.0,-839.3916015625,-4895.69189453125,228.17323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8722229003906,304.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21258.63671875,18000.0,0.0,0.0,0.1788285374641418,0.0,0.0,0.0,0.0,1.0,0.0030180120375007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853518098592758,0.1041690930724144,-0.0188172794878482,0.0,0.0001814882270991,0.0,0.0,4.694304466247559,0.0,0.0,0.0,0.2880150377750397,4.0,0.0,1.0
733620,293.17822265625,297.1499938964844,293.1499938964844,0.1088141873478889,-2472.46630859375,304.1313171386719,0.6943581700325012,0.1579024344682693,0.1442124247550964,293.4460144042969,297.1499938964844,293.1499938964844,0.0125947715714573,-763.9098510742188,302.748291015625,0.4530276656150818,0.050000000745058,0.0496262647211551,293.21307373046875,297.1499938964844,293.1499938964844,0.2164207547903061,-3326.035400390625,304.1145324707031,0.8316442966461182,0.2754797339439392,0.1942332237958908,293.2945861816406,297.1499938964844,293.1499938964844,0.3280057311058044,-6258.68408203125,304.0823974609375,0.9316130876541138,0.3846413493156433,0.3663253486156463,293.2176208496094,297.1499938964844,293.1499938964844,0.0144051359966397,-3837.91796875,303.4617614746094,0.4530276656150818,0.050000000745058,0.2354056388139724,290.08404541015625,291.1499938964844,272.1723327636719,269.2643737792969,283.509521484375,293.37237548828125,289.8077392578125,1.0,0.283069759607315,1.0,1.0,0.6663973927497864,1.0,-1.1878910064697266,0.5574373602867126,0.6304537057876587,0.2915057241916656,0.0,0.0,0.949999988079071,66.39075469970703,67.0,-2182.067626953125,-6272.978515625,229.3114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3509521484375,301.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18531.623046875,18000.0,0.0,0.0,0.1678262799978256,0.0,0.0,0.0,0.0,1.0,0.0008024987764656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291634142398834,0.1305207461118698,-0.00135734223295,0.0,0.0001703223388176,0.0,0.0,5.2619452476501465,0.0,0.0,0.0,0.2823359072208404,4.0,0.0,1.0
733680,293.1781616210937,297.1499938964844,293.1499938964844,0.1017651334404945,-2328.043212890625,304.1484069824219,0.694107174873352,0.1575800627470016,0.1439232230186462,293.4505310058594,297.1499938964844,293.1499938964844,0.0118679348379373,-721.1988525390625,302.7322692871094,0.4532605409622192,0.050000000745058,0.0496219210326671,293.21240234375,297.1499938964844,293.1499938964844,0.2023451477289199,-3135.414794921875,304.1483764648437,0.8313577175140381,0.2748691439628601,0.1938258856534958,293.2937927246094,297.1499938964844,293.1499938964844,0.3063796460628509,-5896.48974609375,304.13653564453125,0.9304779171943665,0.3830914199352264,0.3648173809051513,293.21893310546875,297.1499938964844,293.1499938964844,0.0134736066684126,-3623.809326171875,303.4710998535156,0.4532605409622192,0.050000000745058,0.2353850305080413,290.5380554199219,291.1499938964844,272.205322265625,269.2906494140625,282.11102294921875,293.37664794921875,291.0737609863281,1.0,0.2825119197368622,1.0,1.0,0.5401055812835693,1.0,-1.185214877128601,0.642401397228241,0.5428134799003601,0.3767417371273041,0.0,0.0,0.8747843503952026,66.25440979003906,55.0,1497.8123779296875,-15145.8720703125,228.1381683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9268493652344,311.952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,9305.515625,18000.0,0.0,0.0,0.1659400016069412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920346736907959,0.9203540086746216,-7.248069323395612e-06,0.0,0.0001684080052655,0.0,0.0,88.78611755371094,0.0,0.0,0.0,0.5278043746948242,4.0,0.0,1.0
733740,293.1781311035156,297.1499938964844,293.1499938964844,0.1206432804465293,-2710.975830078125,304.11053466796875,0.698954701423645,0.1568646878004074,0.1431153714656829,293.4602966308594,297.1499938964844,293.1499938964844,0.013402878306806,-826.7622680664062,302.38385009765625,0.4592899680137634,0.050000000745058,0.049513965845108,293.2123718261719,297.1499938964844,293.1499938964844,0.2401679456233978,-3638.49462890625,304.0718688964844,0.8362141251564026,0.2732773721218109,0.1925632357597351,293.2931823730469,297.1499938964844,293.1499938964844,0.3619567155838012,-6803.732421875,304.0272216796875,0.9359170198440552,0.3795394897460937,0.3611180186271667,293.2215270996094,297.1499938964844,293.1499938964844,0.0160903446376323,-4214.84228515625,303.338623046875,0.4592899680137634,0.050000000745058,0.2348729372024536,288.7245178222656,291.1499938964844,272.2735290527344,269.3450012207031,276.9620666503906,293.38623046875,288.1707763671875,1.0,0.2782550454139709,0.6758009791374207,0.6758009791374207,0.3241990208625793,1.0,-1.1775459051132202,0.9139215350151062,0.2636243402957916,0.6490636467933655,0.0,0.0,1.0,63.46309661865234,43.0,-3565.94775390625,-13996.0625,220.1459808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9085693359375,306.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,13370.4423828125,18000.0,0.0,0.0,0.1684774756431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044388175010681,0.504443347454071,-4.570745659293607e-06,0.0,0.0001709832140477,0.0,0.0,25.56229019165039,0.0,0.0,0.0,0.3935770392417907,4.0,0.0,1.0
733800,293.1781311035156,297.1499938964844,293.1499938964844,0.1206432804465293,-2710.975830078125,304.11053466796875,0.698954701423645,0.1568646878004074,0.1431153714656829,293.4602966308594,297.1499938964844,293.1499938964844,0.013402878306806,-826.7622680664062,302.38385009765625,0.4592899680137634,0.050000000745058,0.049513965845108,293.2123718261719,297.1499938964844,293.1499938964844,0.2401679456233978,-3638.49462890625,304.0718688964844,0.8362141251564026,0.2732773721218109,0.1925632357597351,293.2931823730469,297.1499938964844,293.1499938964844,0.3619567155838012,-6803.732421875,304.0272216796875,0.9359170198440552,0.3795394897460937,0.3611180186271667,293.2215270996094,297.1499938964844,293.1499938964844,0.0160903446376323,-4214.84228515625,303.338623046875,0.4592899680137634,0.050000000745058,0.2348729372024536,288.7245178222656,291.1499938964844,272.2735290527344,269.3450012207031,276.9620666503906,293.38623046875,288.1707763671875,1.0,0.2782550454139709,0.6758009791374207,0.6758009791374207,0.3241990208625793,1.0,-1.1775459051132202,0.9139215350151062,0.2636243402957916,0.6490636467933655,0.0,0.0,1.0,63.46309661865234,43.0,-3565.94775390625,-13996.0625,220.1459808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9085693359375,306.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,13370.4423828125,18000.0,0.0,0.0,0.1684774756431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044388175010681,0.504443347454071,-4.570745659293607e-06,0.0,0.0001709832140477,0.0,0.0,25.56229019165039,0.0,0.0,0.0,0.3935770392417907,4.0,0.0,1.0
733860,293.1775817871094,297.1499938964844,293.1499938964844,0.0994309335947036,-2281.85546875,304.1596984863281,0.710307240486145,0.1562728881835937,0.142462357878685,293.4685363769531,297.1499938964844,293.1499938964844,0.0110566718503832,-691.7855224609375,302.4930725097656,0.4709424078464508,0.050000000745058,0.0493138767778873,293.2115783691406,297.1499938964844,293.1499938964844,0.1975809037685394,-3071.3447265625,304.1702880859375,0.8483051657676697,0.2718729376792907,0.1915944665670395,293.2904052734375,297.1499938964844,293.1499938964844,0.2977072596549988,-5748.47412109375,304.1773986816406,0.9511770606040956,0.376508891582489,0.3583983182907104,293.22283935546875,297.1499938964844,293.1499938964844,0.0129908788949251,-3543.015380859375,303.4253845214844,0.4709424078464508,0.050000000745058,0.2339237928390503,290.806396484375,291.1499938964844,272.337890625,269.3963317871094,281.8293762207031,293.3949584960937,291.0419921875,1.0,0.2707358002662658,0.9127243161201476,0.9127243161201476,0.5616418719291687,1.0,-1.1709563732147217,0.6287541389465332,0.5422022342681885,0.3668620884418487,0.0,0.0,0.9823961853981018,58.26381301879883,31.0,1838.9501953125,-14013.7109375,207.2409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9200134277344,309.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,13890.625,18000.0,0.0,0.0,0.197648137807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982094049453735,1.198221206665039,-1.1859667210956104e-05,0.0,0.0002005877322517,0.0,0.0,191.3026885986328,0.0,0.0,0.0,0.661332905292511,4.0,0.0,1.0
733920,293.1775817871094,297.1499938964844,293.1499938964844,0.0994309335947036,-2281.85546875,304.1596984863281,0.710307240486145,0.1562728881835937,0.142462357878685,293.4685363769531,297.1499938964844,293.1499938964844,0.0110566718503832,-691.7855224609375,302.4930725097656,0.4709424078464508,0.050000000745058,0.0493138767778873,293.2115783691406,297.1499938964844,293.1499938964844,0.1975809037685394,-3071.3447265625,304.1702880859375,0.8483051657676697,0.2718729376792907,0.1915944665670395,293.2904052734375,297.1499938964844,293.1499938964844,0.2977072596549988,-5748.47412109375,304.1773986816406,0.9511770606040956,0.376508891582489,0.3583983182907104,293.22283935546875,297.1499938964844,293.1499938964844,0.0129908788949251,-3543.015380859375,303.4253845214844,0.4709424078464508,0.050000000745058,0.2339237928390503,290.806396484375,291.1499938964844,272.337890625,269.3963317871094,281.8293762207031,293.3949584960937,291.0419921875,1.0,0.2707358002662658,0.9127243161201476,0.9127243161201476,0.5616418719291687,1.0,-1.1709563732147217,0.6287541389465332,0.5422022342681885,0.3668620884418487,0.0,0.0,0.9823961853981018,58.26381301879883,31.0,1838.9501953125,-14013.7109375,207.2409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9200134277344,309.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,13890.625,18000.0,0.0,0.0,0.197648137807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982094049453735,1.198221206665039,-1.1859667210956104e-05,0.0,0.0002005877322517,0.0,0.0,191.3026885986328,0.0,0.0,0.0,0.661332905292511,4.0,0.0,1.0
733980,293.1776428222656,297.1499938964844,293.1499938964844,0.1011371687054634,-2320.009033203125,304.1499938964844,0.726212739944458,0.1555598527193069,0.1415325254201889,293.4781494140625,297.1499938964844,293.1499938964844,0.0108087565749883,-691.0637817382812,302.3471374511719,0.4847061336040497,0.050000000745058,0.0490491650998592,293.2131042480469,297.1499938964844,293.1499938964844,0.2004387080669403,-3115.380615234375,304.1514892578125,0.8672550916671753,0.2699957191944122,0.1900401711463928,293.2914123535156,297.1499938964844,293.1499938964844,0.3007098734378814,-5810.7646484375,304.1523742675781,0.972493588924408,0.3727301061153412,0.3544443845748901,293.2246398925781,297.1499938964844,293.1499938964844,0.0130722969770431,-3589.986328125,303.39129638671875,0.4847061336040497,0.050000000745058,0.2326681166887283,290.7723693847656,291.1499938964844,272.3980712890625,269.4444274902344,284.3334045410156,293.40338134765625,290.3857727050781,1.0,0.260714590549469,0.8254485726356506,0.8254485726356506,0.8538806438446045,1.0,-1.1614032983779907,0.4995874762535095,0.6618158221244812,0.2408750802278518,0.0,0.0,0.6505042910575867,51.42254638671875,25.0,-1384.8740234375,-4502.20703125,190.50672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53277587890625,300.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22327.15234375,18000.0,0.0,0.0,0.2086010128259658,0.0,0.0,0.0,0.0,1.0,0.0028861449100077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997272953391075,0.1179484948515892,-0.0182212013751268,0.0,0.0002117035182891,0.0,0.0,5.609048843383789,0.0,0.0,0.0,0.2979677617549896,4.0,0.0,1.0
734040,293.1776428222656,297.1499938964844,293.1499938964844,0.1011371687054634,-2320.009033203125,304.1499938964844,0.726212739944458,0.1555598527193069,0.1415325254201889,293.4781494140625,297.1499938964844,293.1499938964844,0.0108087565749883,-691.0637817382812,302.3471374511719,0.4847061336040497,0.050000000745058,0.0490491650998592,293.2131042480469,297.1499938964844,293.1499938964844,0.2004387080669403,-3115.380615234375,304.1514892578125,0.8672550916671753,0.2699957191944122,0.1900401711463928,293.2914123535156,297.1499938964844,293.1499938964844,0.3007098734378814,-5810.7646484375,304.1523742675781,0.972493588924408,0.3727301061153412,0.3544443845748901,293.2246398925781,297.1499938964844,293.1499938964844,0.0130722969770431,-3589.986328125,303.39129638671875,0.4847061336040497,0.050000000745058,0.2326681166887283,290.7723693847656,291.1499938964844,272.3980712890625,269.4444274902344,284.3334045410156,293.40338134765625,290.3857727050781,1.0,0.260714590549469,0.8254485726356506,0.8254485726356506,0.8538806438446045,1.0,-1.1614032983779907,0.4995874762535095,0.6618158221244812,0.2408750802278518,0.0,0.0,0.6505042910575867,51.42254638671875,25.0,-1384.8740234375,-4502.20703125,190.50672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53277587890625,300.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22327.15234375,18000.0,0.0,0.0,0.2086010128259658,0.0,0.0,0.0,0.0,1.0,0.0028861449100077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997272953391075,0.1179484948515892,-0.0182212013751268,0.0,0.0002117035182891,0.0,0.0,5.609048843383789,0.0,0.0,0.0,0.2979677617549896,4.0,0.0,1.0
734100,293.177001953125,297.1499938964844,293.1499938964844,0.0997602120041847,-2290.990234375,304.1536560058594,0.7351873517036438,0.1553333848714828,0.1411813497543335,293.4818725585937,297.1499938964844,293.1499938964844,0.0107436962425708,-684.8270263671875,302.24609375,0.4916806519031524,0.050000000745058,0.0489175282418727,293.21221923828125,297.1499938964844,293.1499938964844,0.1976214200258255,-3075.75927734375,304.15869140625,0.8788113594055176,0.2693749666213989,0.1894625276327133,293.2889709472656,297.1499938964844,293.1499938964844,0.2961944937705993,-5732.16455078125,304.16363525390625,0.9837646484375,0.3714180588722229,0.3529528975486755,293.2250061035156,297.1499938964844,293.1499938964844,0.0129397120326757,-3552.445068359375,303.3640441894531,0.4916806519031524,0.050000000745058,0.2320436984300613,290.542724609375,291.1499938964844,272.4264831542969,269.4671630859375,284.6006164550781,293.4073791503906,291.0018615722656,1.0,0.2558799386024475,0.7818107604980469,0.7818107604980469,1.0,1.0,-1.1575899124145508,0.4849493503570556,0.6726405620574951,0.2273545861244201,0.0,0.0,1.0,48.03911209106445,25.0,1456.175048828125,-12093.341796875,182.6361694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99517822265625,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,10001.591796875,19080.0,0.0,0.0,0.2063137590885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424548149108888,0.94246244430542,-7.655569788767025e-06,0.0,0.0002093822404276,0.0,0.0,95.81009674072266,0.0,0.0,0.0,0.5560814142227173,4.0,0.0,1.0
734160,293.1769714355469,297.1499938964844,293.1499938964844,0.0858347713947296,-2005.7772216796875,304.1777648925781,0.7446826696395874,0.1549965143203735,0.1408071219921112,293.4868469238281,297.1499938964844,293.1499938964844,0.0092893633991479,-592.8287963867188,302.43463134765625,0.4989385902881622,0.050000000745058,0.0487925522029399,293.2128295898437,297.1499938964844,293.1499938964844,0.1697290390729904,-2696.51416015625,304.2066955566406,0.8910414576530457,0.2684623897075653,0.1888333708047866,293.2891845703125,297.1499938964844,293.1499938964844,0.2541206479072571,-5029.8203125,304.2359619140625,0.9942219853401184,0.369618684053421,0.3513592779636383,293.225830078125,297.1499938964844,293.1499938964844,0.0110693164169788,-3097.56201171875,303.4568786621094,0.4989385902881622,0.050000000745058,0.2314508557319641,292.3326416015625,291.1499938964844,272.4537048339844,269.489013671875,284.6433410644531,293.4115905761719,292.4288330078125,1.0,0.2510740160942077,0.7837887406349182,0.7837887406349182,1.0,1.0,-1.1536117792129517,0.4826859533786773,0.6709258556365967,0.2262443751096725,0.0,0.0,0.0,44.82447814941406,25.0,1353.907470703125,-6480.734375,175.09681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5805969238281,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,26589.212890625,19080.0,0.0,0.0,0.21331287920475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001256495714187,0.2001319974660873,-6.338772436720319e-06,0.0,0.000216485466808,0.0,0.0,11.789961814880373,0.0,0.0,0.0,0.3255498111248016,4.0,0.0,1.0
734220,293.17578125,297.1499938964844,293.1499938964844,0.1035021096467971,-2370.43310546875,304.1405334472656,0.7579818964004517,0.1545517146587371,0.1401850283145904,293.4942321777344,297.1499938964844,293.1499938964844,0.0106148589402437,-694.0501708984375,301.9604187011719,0.5093150734901428,0.050000000745058,0.0486393608152866,293.2113342285156,297.1499938964844,293.1499938964844,0.2043837308883667,-3171.792236328125,304.1329040527344,0.9076625108718872,0.2671684622764587,0.1876752227544784,293.2791748046875,297.1499938964844,293.1499938964844,0.2952832579612732,-5735.119140625,304.1438293457031,0.9990000128746032,0.3680655062198639,0.3390661478042602,293.2263488769531,297.1499938964844,293.1499938964844,0.0132980868220329,-3665.262451171875,303.291259765625,0.5093150734901428,0.050000000745058,0.2307241857051849,290.1157531738281,291.1499938964844,272.5044860839844,269.5298156738281,284.6803894042969,293.4222717285156,290.2717590332031,1.0,0.243517130613327,0.7877446413040161,0.7877446413040161,1.0,1.0,-1.1356687545776367,0.4746267199516296,0.6610420942306519,0.223792016506195,0.0,0.0,1.0,40.7291374206543,25.0,-24.09982109069824,-11396.517578125,161.81170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,11113.30078125,19080.0,0.0,0.0,0.2004773318767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734168529510498,0.6734221577644348,-5.267083452054067e-06,0.0,0.0002034590143011,0.0,0.0,43.24480819702149,0.0,0.0,0.0,0.4504445791244507,4.0,0.0,1.0
734280,293.17578125,297.1499938964844,293.1499938964844,0.1035021096467971,-2370.43310546875,304.1405334472656,0.7579818964004517,0.1545517146587371,0.1401850283145904,293.4942321777344,297.1499938964844,293.1499938964844,0.0106148589402437,-694.0501708984375,301.9604187011719,0.5093150734901428,0.050000000745058,0.0486393608152866,293.2113342285156,297.1499938964844,293.1499938964844,0.2043837308883667,-3171.792236328125,304.1329040527344,0.9076625108718872,0.2671684622764587,0.1876752227544784,293.2791748046875,297.1499938964844,293.1499938964844,0.2952832579612732,-5735.119140625,304.1438293457031,0.9990000128746032,0.3680655062198639,0.3390661478042602,293.2263488769531,297.1499938964844,293.1499938964844,0.0132980868220329,-3665.262451171875,303.291259765625,0.5093150734901428,0.050000000745058,0.2307241857051849,290.1157531738281,291.1499938964844,272.5044860839844,269.5298156738281,284.6803894042969,293.4222717285156,290.2717590332031,1.0,0.243517130613327,0.7877446413040161,0.7877446413040161,1.0,1.0,-1.1356687545776367,0.4746267199516296,0.6610420942306519,0.223792016506195,0.0,0.0,1.0,40.7291374206543,25.0,-24.09982109069824,-11396.517578125,161.81170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,308.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,11113.30078125,19080.0,0.0,0.0,0.2004773318767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734168529510498,0.6734221577644348,-5.267083452054067e-06,0.0,0.0002034590143011,0.0,0.0,43.24480819702149,0.0,0.0,0.0,0.4504445791244507,4.0,0.0,1.0
734340,293.1752014160156,297.1499938964844,293.1499938964844,0.0913827568292617,-2123.3515625,304.1592102050781,0.76824551820755,0.1540136635303497,0.1396397948265075,293.50323486328125,297.1499938964844,293.1499938964844,0.0092356307432055,-608.9711303710938,302.0835266113281,0.5176117420196533,0.050000000745058,0.048536192625761,293.2058410644531,297.1499938964844,293.1499938964844,0.1801807135343551,-2846.86962890625,304.1696472167969,0.921953022480011,0.2667075097560882,0.1870745718479156,293.2549133300781,297.1499938964844,293.1499938964844,0.2477135360240936,-4951.80078125,304.2117614746094,0.9990000128746032,0.3696947395801544,0.3243093192577362,293.2270812988281,297.1499938964844,293.1499938964844,0.0116140265017747,-3269.131591796875,303.36798095703125,0.5176117420196533,0.050000000745058,0.2302348017692566,291.77301025390625,291.1499938964844,272.54998779296875,269.5666198730469,284.7258605957031,293.44482421875,291.3471984863281,1.0,0.2372593730688095,0.7917006015777588,0.7917006015777588,1.0,1.0,-1.1158682107925415,0.4656547009944916,0.6502135396003723,0.2210809886455536,0.0,0.0,0.0,37.882232666015625,25.0,-1075.6292724609375,-4181.77294921875,150.76239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,301.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,22067.517578125,18000.0,0.0,0.0,0.2051246911287307,0.0,0.0,0.0,0.0,1.0,0.0032518422231078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804135650396347,0.1024795323610305,-0.022065969184041,0.0,0.0002081754937535,0.0,0.0,4.7801127433776855,0.0,0.0,0.0,0.2782503962516784,4.0,0.0,1.0
734400,293.1752014160156,297.1499938964844,293.1499938964844,0.0913827568292617,-2123.3515625,304.1592102050781,0.76824551820755,0.1540136635303497,0.1396397948265075,293.50323486328125,297.1499938964844,293.1499938964844,0.0092356307432055,-608.9711303710938,302.0835266113281,0.5176117420196533,0.050000000745058,0.048536192625761,293.2058410644531,297.1499938964844,293.1499938964844,0.1801807135343551,-2846.86962890625,304.1696472167969,0.921953022480011,0.2667075097560882,0.1870745718479156,293.2549133300781,297.1499938964844,293.1499938964844,0.2477135360240936,-4951.80078125,304.2117614746094,0.9990000128746032,0.3696947395801544,0.3243093192577362,293.2270812988281,297.1499938964844,293.1499938964844,0.0116140265017747,-3269.131591796875,303.36798095703125,0.5176117420196533,0.050000000745058,0.2302348017692566,291.77301025390625,291.1499938964844,272.54998779296875,269.5666198730469,284.7258605957031,293.44482421875,291.3471984863281,1.0,0.2372593730688095,0.7917006015777588,0.7917006015777588,1.0,1.0,-1.1158682107925415,0.4656547009944916,0.6502135396003723,0.2210809886455536,0.0,0.0,0.0,37.882232666015625,25.0,-1075.6292724609375,-4181.77294921875,150.76239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,301.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,22067.517578125,18000.0,0.0,0.0,0.2051246911287307,0.0,0.0,0.0,0.0,1.0,0.0032518422231078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804135650396347,0.1024795323610305,-0.022065969184041,0.0,0.0002081754937535,0.0,0.0,4.7801127433776855,0.0,0.0,0.0,0.2782503962516784,4.0,0.0,1.0
734460,293.1709899902344,297.1499938964844,293.1499938964844,0.1038583740592002,-2379.758056640625,304.1351623535156,0.7742316722869873,0.154503509402275,0.1397334039211273,293.5029296875,297.1499938964844,293.1499938964844,0.0101747727021574,-680.6350708007812,301.7433776855469,0.5219674706459045,0.050000000745058,0.0484876669943332,293.1963195800781,297.1499938964844,293.1499938964844,0.2054532468318939,-3189.480224609375,304.1207275390625,0.9307949542999268,0.267830342054367,0.1874743849039077,293.2330322265625,297.1499938964844,293.1499938964844,0.2740249633789062,-5407.85595703125,304.1531066894531,0.9990000128746032,0.3725752830505371,0.3171320557594299,293.22332763671875,297.1499938964844,293.1499938964844,0.0132150007411837,-3666.62109375,303.2585754394531,0.5219674706459045,0.050000000745058,0.2300046235322952,290.16522216796875,291.1499938964844,272.57275390625,269.5851745605469,284.4642333984375,293.44366455078125,289.9354248046875,1.0,0.2344059944152832,0.8361216187477112,0.8361216187477112,0.7867442965507507,1.0,-1.1075098514556885,0.4792479574680328,0.628261923789978,0.2372784316539764,0.0,0.0,0.949999988079071,36.55815124511719,25.0,-1787.5269775390625,-6008.26220703125,145.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8293762207031,300.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18282.25,18000.0,0.0,0.0,0.1956358551979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497450023889541,0.1497493684291839,-4.358060778031359e-06,0.0,0.0001985455164685,0.0,0.0,6.038199424743652,0.0,0.0,0.0,0.2863350212574005,4.0,0.0,1.0
734520,293.1686096191406,297.1499938964844,293.1499938964844,0.0966823101043701,-2230.6875,304.1516418457031,0.7796880006790161,0.1547255218029022,0.139985591173172,293.503173828125,297.1499938964844,293.1499938964844,0.0096739986911416,-639.7084350585938,301.783935546875,0.5257330536842346,0.050000000745058,0.0484483912587165,293.1896667480469,297.1499938964844,293.1499938964844,0.1914592981338501,-2997.34619140625,304.1529541015625,0.9387678503990172,0.2685892879962921,0.1880691051483154,293.21343994140625,297.1499938964844,293.1499938964844,0.2487091273069381,-4978.02978515625,304.2009582519531,0.9990000128746032,0.3754335939884186,0.3112020492553711,293.2206420898437,297.1499938964844,293.1499938964844,0.0123155256733298,-3435.62060546875,303.2924499511719,0.5257330536842346,0.050000000745058,0.2298182994127273,290.7416076660156,291.1499938964844,272.5926513671875,269.6015319824219,283.42169189453125,293.4447021484375,291.275390625,1.0,0.2321551442146301,0.8750203251838684,0.8750203251838684,0.6000000238418579,1.0,-1.1011375188827517,0.5408403873443604,0.5602971315383911,0.300678938627243,0.0,0.0,0.6690778732299805,35.49819564819336,28.0,1662.0975341796875,-13181.5478515625,142.29490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1128234863281,310.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,9537.8330078125,18000.0,0.0,0.0,0.1906604468822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278317093849182,0.9278391003608704,-7.384612217720132e-06,0.0,0.0001934961037477,0.0,0.0,91.12284088134766,0.0,0.0,0.0,0.5295998454093933,4.0,0.0,1.0
734580,293.1702880859375,297.1499938964844,293.1499938964844,0.1146648079156875,-2599.327392578125,304.1146240234375,0.7860153317451477,0.1539248079061508,0.1395508199930191,293.5057373046875,297.1499938964844,293.1499938964844,0.0105167161673307,-725.74169921875,301.330810546875,0.5312075614929199,0.050000000745058,0.0483951680362224,293.18194580078125,297.1499938964844,293.1499938964844,0.2291148453950882,-3502.860595703125,304.0760192871094,0.9491991996765136,0.2691440284252167,0.1885424703359604,293.1761169433594,297.1499938964844,293.1499938964844,0.2864809334278106,-5639.142578125,304.10406494140625,0.9990000128746032,0.381389856338501,0.3029830753803253,293.2165832519531,297.1499938964844,293.1499938964844,0.0145348273217678,-3992.867919921875,303.1635437011719,0.5312075614929199,0.050000000745058,0.2295658439397812,289.041748046875,291.1499938964844,272.6350402832031,269.6368713378906,277.0853576660156,293.4127502441406,288.3566589355469,1.0,0.2292303889989853,0.6772202253341675,0.6772202253341675,0.3227797448635101,1.0,-1.0909503698349,0.852400541305542,0.2385498285293579,0.6141497492790222,0.0,0.0,1.0,34.082664489746094,31.0,-3914.128173828125,-11648.900390625,137.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97509765625,304.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,15454.6767578125,18000.0,0.0,0.0,0.1897821426391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369490772485733,0.3694951236248016,-4.352079031377798e-06,0.0,0.0001926047407323,0.0,0.0,16.408477783203125,0.0,0.0,0.0,0.3498802185058594,4.0,0.0,1.0
