time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.1702880859375,297.1499938964844,293.1499938964844,0.1146648079156875,-2599.327392578125,304.1146240234375,0.7860153317451477,0.1539248079061508,0.1395508199930191,293.5057373046875,297.1499938964844,293.1499938964844,0.0105167161673307,-725.74169921875,301.330810546875,0.5312075614929199,0.050000000745058,0.0483951680362224,293.18194580078125,297.1499938964844,293.1499938964844,0.2291148453950882,-3502.860595703125,304.0760192871094,0.9491991996765136,0.2691440284252167,0.1885424703359604,293.1761169433594,297.1499938964844,293.1499938964844,0.2864809334278106,-5639.142578125,304.10406494140625,0.9990000128746032,0.381389856338501,0.3029830753803253,293.2165832519531,297.1499938964844,293.1499938964844,0.0145348273217678,-3992.867919921875,303.1635437011719,0.5312075614929199,0.050000000745058,0.2295658439397812,289.041748046875,291.1499938964844,272.6350402832031,269.6368713378906,277.0853576660156,293.4127502441406,288.3566589355469,1.0,0.2292303889989853,0.6772202253341675,0.6772202253341675,0.3227797448635101,1.0,-1.0909503698349,0.852400541305542,0.2385498285293579,0.6141497492790222,0.0,0.0,1.0,34.082664489746094,31.0,-3914.128173828125,-11648.900390625,137.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97509765625,304.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,15454.6767578125,18000.0,0.0,0.0,0.1897821426391601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369490772485733,0.3694951236248016,-4.352079031377798e-06,0.0,0.0001926047407323,0.0,0.0,16.408477783203125,0.0,0.0,0.0,0.3498802185058594,4.0,0.0,1.0
734700,293.1722412109375,297.1499938964844,293.1499938964844,0.1095035821199417,-2493.501220703125,304.1317138671875,0.7867406606674194,0.1532858908176422,0.1390203535556793,293.50567626953125,297.1499938964844,293.1499938964844,0.0103858774527907,-706.278076171875,301.2689208984375,0.5325596928596497,0.050000000745058,0.0483826771378517,293.1779479980469,297.1499938964844,293.1499938964844,0.2203845828771591,-3381.7275390625,304.10797119140625,0.9520156979560852,0.2695314586162567,0.188836932182312,293.1590881347656,297.1499938964844,293.1499938964844,0.272805243730545,-5402.56884765625,304.1405334472656,0.9990000128746032,0.3844061195850372,0.3010197579860687,293.2143249511719,297.1499938964844,293.1499938964844,0.0140414414927363,-3858.326171875,303.162109375,0.5325596928596497,0.050000000745058,0.2295065820217132,289.0886535644531,291.1499938964844,272.6561279296875,269.6546936035156,277.74334716796875,293.3973999023437,289.5518798828125,1.0,0.228428453207016,0.6572157740592957,0.6572157740592957,0.3427841961383819,1.0,-1.088223576545715,0.8184341788291931,0.2697893977165222,0.5812481641769409,0.0,0.0,1.0,33.72972869873047,31.0,349.1318054199219,-15208.6640625,135.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335021972656,309.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,10522.3544921875,19080.0,0.0,0.0,0.1993387043476104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228168964385986,1.0228257179260254,-8.732388778298628e-06,0.0,0.0002023034467129,0.0,0.0,119.83153533935548,0.0,0.0,0.0,0.5900375843048096,4.0,0.0,1.0
734760,293.1735534667969,297.1499938964844,293.1499938964844,0.0993844121694564,-2288.226806640625,304.15301513671875,0.7865104079246521,0.1527409702539444,0.1384734511375427,293.5077819824219,297.1499938964844,293.1499938964844,0.0094558103010058,-642.5476684570312,301.4543762207031,0.5332047939300537,0.050000000745058,0.048376802355051,293.1767883300781,297.1499938964844,293.1499938964844,0.2008423656225204,-3121.021728515625,304.1502685546875,0.9532134532928468,0.2694049775600433,0.1889062523841858,293.1487121582031,297.1499938964844,293.1499938964844,0.247401550412178,-4971.322265625,304.18731689453125,0.9990000128746032,0.3863363862037658,0.3000918328762054,293.2130126953125,297.1499938964844,293.1499938964844,0.0126804765313863,-3542.787109375,303.2441101074219,0.5332047939300537,0.050000000745058,0.2294787317514419,290.4208679199219,291.1499938964844,272.6771850585937,269.6725769042969,278.1981811523437,293.3919372558594,290.557373046875,1.0,0.2280119359493255,0.6444507837295532,0.6444507837295532,0.3555492162704468,1.0,-1.086495280265808,0.7949744462966919,0.2915208637714386,0.5584886074066162,0.0,0.0,1.0,33.55792999267578,49.0,1028.83935546875,-15001.1435546875,135.08534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6880798339844,308.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,14293.28515625,19080.0,0.0,0.0,0.2135037183761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152631282806396,1.2152752876281738,-1.2200664059491828e-05,0.0,0.0002166791236959,0.0,0.0,199.598861694336,0.0,0.0,0.0,0.6718090176582336,4.0,0.0,1.0
734820,293.1746520996094,297.1499938964844,293.1499938964844,0.0922135934233665,-2141.625244140625,304.1640625,0.7721119523048401,0.1519212871789932,0.1377686411142349,293.51397705078125,297.1499938964844,293.1499938964844,0.0088053625077009,-597.4501953125,301.47430419921875,0.5231646299362183,0.050000000745058,0.0484749600291252,293.18072509765625,297.1499938964844,293.1499938964844,0.1866062432527542,-2929.28271484375,304.1742248535156,0.9345470666885376,0.2679519355297088,0.1882848143577575,293.1492614746094,297.1499938964844,293.1499938964844,0.2439962923526764,-4906.04443359375,304.18035888671875,0.9990000128746032,0.386333018541336,0.3152205646038055,293.2118835449219,297.1499938964844,293.1499938964844,0.0118399858474731,-3332.278564453125,303.28045654296875,0.5231646299362183,0.050000000745058,0.2299443483352661,291.2326965332031,291.1499938964844,272.7190856933594,269.70867919921875,282.58349609375,293.4076843261719,291.41070556640625,1.0,0.2344014048576355,0.8678274154663086,0.8678274154663086,0.6000000238418579,1.0,-1.1037273406982422,0.5601264834403992,0.5436007976531982,0.3190561532974243,0.0,0.0,0.6574651002883911,36.202449798583984,67.0,1500.36083984375,-12495.666015625,144.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0110778808594,307.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.634765625,19080.0,0.0,0.0,0.2399928420782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3257160186767578,1.3257310390472412,-1.4960932276153471e-05,0.0,0.0002435622300254,0.0,0.0,264.4268798828125,0.0,0.0,0.0,0.7194187045097351,4.0,0.0,1.0
734880,293.1746520996094,297.1499938964844,293.1499938964844,0.0922135934233665,-2141.625244140625,304.1640625,0.7721119523048401,0.1519212871789932,0.1377686411142349,293.51397705078125,297.1499938964844,293.1499938964844,0.0088053625077009,-597.4501953125,301.47430419921875,0.5231646299362183,0.050000000745058,0.0484749600291252,293.18072509765625,297.1499938964844,293.1499938964844,0.1866062432527542,-2929.28271484375,304.1742248535156,0.9345470666885376,0.2679519355297088,0.1882848143577575,293.1492614746094,297.1499938964844,293.1499938964844,0.2439962923526764,-4906.04443359375,304.18035888671875,0.9990000128746032,0.386333018541336,0.3152205646038055,293.2118835449219,297.1499938964844,293.1499938964844,0.0118399858474731,-3332.278564453125,303.28045654296875,0.5231646299362183,0.050000000745058,0.2299443483352661,291.2326965332031,291.1499938964844,272.7190856933594,269.70867919921875,282.58349609375,293.4076843261719,291.41070556640625,1.0,0.2344014048576355,0.8678274154663086,0.8678274154663086,0.6000000238418579,1.0,-1.1037273406982422,0.5601264834403992,0.5436007976531982,0.3190561532974243,0.0,0.0,0.6574651002883911,36.202449798583984,67.0,1500.36083984375,-12495.666015625,144.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0110778808594,307.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.634765625,19080.0,0.0,0.0,0.2399928420782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3257160186767578,1.3257310390472412,-1.4960932276153471e-05,0.0,0.0002435622300254,0.0,0.0,264.4268798828125,0.0,0.0,0.0,0.7194187045097351,4.0,0.0,1.0
734940,293.171142578125,297.1499938964844,293.1499938964844,0.0975420251488685,-2253.397216796875,304.1473999023437,0.7493376731872559,0.1519839763641357,0.1376778781414032,293.52178955078125,297.1499938964844,293.1499938964844,0.0088894395157694,-617.0457763671875,301.2225952148437,0.5062000155448914,0.050000000745058,0.0486823767423629,293.19549560546875,297.1499938964844,293.1499938964844,0.1949268579483032,-3047.7197265625,304.146240234375,0.8997127413749695,0.2641980350017547,0.1862269192934036,293.18927001953125,297.1499938964844,293.1499938964844,0.2868927121162414,-5622.33251953125,304.08990478515625,0.9990000128746032,0.3783293962478637,0.3450201451778412,293.2128295898437,297.1499938964844,293.1499938964844,0.0125075625255703,-3510.969482421875,303.2216186523437,0.5062000155448914,0.050000000745058,0.2309282273054123,290.7581481933594,291.1499938964844,272.7607421875,269.7450866699219,284.78924560546875,293.4596252441406,290.4510498046875,1.0,0.2467871308326721,0.7797123193740845,0.7797123193740845,1.0,1.0,-1.138338923454285,0.4757735729217529,0.6625653505325317,0.2238842993974685,0.0,0.0,0.7039685845375061,41.84502410888672,70.0,-1466.285888671875,-4568.6533203125,164.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7805480957031,300.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22898.072265625,18000.0,0.0,0.0,0.2444468885660171,0.0,0.0,0.0,0.0,1.0,0.0023373973090201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120694652199745,0.1247885897755622,-0.0127191236242651,0.0,0.0002480825351085,0.0,0.0,6.109474182128906,0.0,0.0,0.0,0.2890059053897857,4.0,0.0,1.0
735000,293.171142578125,297.1499938964844,293.1499938964844,0.0975420251488685,-2253.397216796875,304.1473999023437,0.7493376731872559,0.1519839763641357,0.1376778781414032,293.52178955078125,297.1499938964844,293.1499938964844,0.0088894395157694,-617.0457763671875,301.2225952148437,0.5062000155448914,0.050000000745058,0.0486823767423629,293.19549560546875,297.1499938964844,293.1499938964844,0.1949268579483032,-3047.7197265625,304.146240234375,0.8997127413749695,0.2641980350017547,0.1862269192934036,293.18927001953125,297.1499938964844,293.1499938964844,0.2868927121162414,-5622.33251953125,304.08990478515625,0.9990000128746032,0.3783293962478637,0.3450201451778412,293.2128295898437,297.1499938964844,293.1499938964844,0.0125075625255703,-3510.969482421875,303.2216186523437,0.5062000155448914,0.050000000745058,0.2309282273054123,290.7581481933594,291.1499938964844,272.7607421875,269.7450866699219,284.78924560546875,293.4596252441406,290.4510498046875,1.0,0.2467871308326721,0.7797123193740845,0.7797123193740845,1.0,1.0,-1.138338923454285,0.4757735729217529,0.6625653505325317,0.2238842993974685,0.0,0.0,0.7039685845375061,41.84502410888672,70.0,-1466.285888671875,-4568.6533203125,164.74989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7805480957031,300.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22898.072265625,18000.0,0.0,0.0,0.2444468885660171,0.0,0.0,0.0,0.0,1.0,0.0023373973090201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120694652199745,0.1247885897755622,-0.0127191236242651,0.0,0.0002480825351085,0.0,0.0,6.109474182128906,0.0,0.0,0.0,0.2890059053897857,4.0,0.0,1.0
735060,293.1692810058594,297.1499938964844,293.1499938964844,0.083243727684021,-1957.711669921875,304.17352294921875,0.7263436913490295,0.151846557855606,0.1381282806396484,293.530029296875,297.1499938964844,293.1499938964844,0.0078740734606981,-532.5733032226562,301.45379638671875,0.4888308644294739,0.050000000745058,0.0489703305065631,293.2078857421875,297.1499938964844,293.1499938964844,0.1629887968301773,-2610.240234375,304.20330810546875,0.8646606206893921,0.2605190575122833,0.1837025135755539,293.248779296875,297.1499938964844,293.1499938964844,0.2483748197555542,-4955.8759765625,304.1812438964844,0.9757541418075562,0.3652336895465851,0.3494200706481933,293.2149658203125,297.1499938964844,293.1499938964844,0.010781142860651,-3051.620849609375,303.3159484863281,0.4888308644294739,0.050000000745058,0.2322941720485687,292.43292236328125,291.1499938964844,272.8021850585937,269.78179931640625,284.8216247558594,293.44549560546875,292.41864013671875,1.0,0.2570631504058838,0.7827087640762329,0.7827087640762329,1.0,1.0,-1.14313805103302,0.4775721430778503,0.6655659675598145,0.224513754248619,0.0,0.0,0.0,49.200958251953125,73.0,798.6233520507812,-5430.76513671875,180.458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70001220703125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,24403.703125,18000.0,0.0,0.0,0.241412416100502,0.0,0.0,0.0,0.0,1.0,3.296881914138794e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471273303031921,0.1471435725688934,-1.6239930118899792e-05,0.0,0.0002450029132887,0.0,0.0,7.769112586975098,0.0,0.0,0.0,0.308802843093872,4.0,0.0,1.0
735120,293.1692810058594,297.1499938964844,293.1499938964844,0.083243727684021,-1957.711669921875,304.17352294921875,0.7263436913490295,0.151846557855606,0.1381282806396484,293.530029296875,297.1499938964844,293.1499938964844,0.0078740734606981,-532.5733032226562,301.45379638671875,0.4888308644294739,0.050000000745058,0.0489703305065631,293.2078857421875,297.1499938964844,293.1499938964844,0.1629887968301773,-2610.240234375,304.20330810546875,0.8646606206893921,0.2605190575122833,0.1837025135755539,293.248779296875,297.1499938964844,293.1499938964844,0.2483748197555542,-4955.8759765625,304.1812438964844,0.9757541418075562,0.3652336895465851,0.3494200706481933,293.2149658203125,297.1499938964844,293.1499938964844,0.010781142860651,-3051.620849609375,303.3159484863281,0.4888308644294739,0.050000000745058,0.2322941720485687,292.43292236328125,291.1499938964844,272.8021850585937,269.78179931640625,284.8216247558594,293.44549560546875,292.41864013671875,1.0,0.2570631504058838,0.7827087640762329,0.7827087640762329,1.0,1.0,-1.14313805103302,0.4775721430778503,0.6655659675598145,0.224513754248619,0.0,0.0,0.0,49.200958251953125,73.0,798.6233520507812,-5430.76513671875,180.458236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70001220703125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,24403.703125,18000.0,0.0,0.0,0.241412416100502,0.0,0.0,0.0,0.0,1.0,3.296881914138794e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471273303031921,0.1471435725688934,-1.6239930118899792e-05,0.0,0.0002450029132887,0.0,0.0,7.769112586975098,0.0,0.0,0.0,0.308802843093872,4.0,0.0,1.0
735180,293.1703796386719,297.1499938964844,293.1499938964844,0.1010337546467781,-2324.885498046875,304.137939453125,0.7062042951583862,0.1511313021183014,0.1377803981304168,293.537109375,297.1499938964844,293.1499938964844,0.0089522488415241,-630.4422607421875,300.75946044921875,0.4742874503135681,0.050000000745058,0.0492516979575157,293.20947265625,297.1499938964844,293.1499938964844,0.1965102851390838,-3074.2158203125,304.1332092285156,0.8394034504890442,0.2587000429630279,0.1822469830513,293.2697448730469,297.1499938964844,293.1499938964844,0.2950626909732818,-5748.70849609375,304.0979919433594,0.9401605129241944,0.3584119081497192,0.3416463136672973,293.2177734375,297.1499938964844,293.1499938964844,0.0131373647600412,-3654.53564453125,303.1146545410156,0.4742874503135681,0.050000000745058,0.2336288541555404,290.1383056640625,291.1499938964844,272.8434143066406,269.8187561035156,284.8446960449219,293.44586181640625,290.3048095703125,1.0,0.2651804387569427,0.7857052087783813,0.7857052087783813,1.0,1.0,-1.133579134941101,0.4733023345470428,0.6602767705917358,0.223550260066986,0.0,0.0,1.0,56.215728759765625,61.0,-14.691328048706056,-11434.962890625,191.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041748046875,309.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,10490.890625,18000.0,0.0,0.0,0.2203772366046905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349748969078064,0.6349797248840332,-4.82089672004804e-06,0.0,0.0002236548752989,0.0,0.0,37.04785537719727,0.0,0.0,0.0,0.4289656281471252,4.0,0.0,1.0
735240,293.1703796386719,297.1499938964844,293.1499938964844,0.1010337546467781,-2324.885498046875,304.137939453125,0.7062042951583862,0.1511313021183014,0.1377803981304168,293.537109375,297.1499938964844,293.1499938964844,0.0089522488415241,-630.4422607421875,300.75946044921875,0.4742874503135681,0.050000000745058,0.0492516979575157,293.20947265625,297.1499938964844,293.1499938964844,0.1965102851390838,-3074.2158203125,304.1332092285156,0.8394034504890442,0.2587000429630279,0.1822469830513,293.2697448730469,297.1499938964844,293.1499938964844,0.2950626909732818,-5748.70849609375,304.0979919433594,0.9401605129241944,0.3584119081497192,0.3416463136672973,293.2177734375,297.1499938964844,293.1499938964844,0.0131373647600412,-3654.53564453125,303.1146545410156,0.4742874503135681,0.050000000745058,0.2336288541555404,290.1383056640625,291.1499938964844,272.8434143066406,269.8187561035156,284.8446960449219,293.44586181640625,290.3048095703125,1.0,0.2651804387569427,0.7857052087783813,0.7857052087783813,1.0,1.0,-1.133579134941101,0.4733023345470428,0.6602767705917358,0.223550260066986,0.0,0.0,1.0,56.215728759765625,61.0,-14.691328048706056,-11434.962890625,191.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041748046875,309.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,10490.890625,18000.0,0.0,0.0,0.2203772366046905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349748969078064,0.6349797248840332,-4.82089672004804e-06,0.0,0.0002236548752989,0.0,0.0,37.04785537719727,0.0,0.0,0.0,0.4289656281471252,4.0,0.0,1.0
735300,293.17144775390625,297.1499938964844,293.1499938964844,0.0838766247034072,-1971.2154541015625,304.1713562011719,0.7014586925506592,0.1506676822900772,0.1374816745519638,293.5422058105469,297.1499938964844,293.1499938964844,0.0078644715249538,-535.4021606445312,301.1686706542969,0.4709157049655914,0.050000000745058,0.0493146143853664,293.20880126953125,297.1499938964844,293.1499938964844,0.1630805134773254,-2613.636474609375,304.1970520019531,0.8344469666481018,0.2580794095993042,0.1818895488977432,293.2745361328125,297.1499938964844,293.1499938964844,0.2437870800495147,-4877.9228515625,304.2006225585937,0.9316012859344482,0.3559559285640716,0.3393494188785553,293.2196044921875,297.1499938964844,293.1499938964844,0.0110008642077445,-3104.5166015625,303.2503967285156,0.4709157049655914,0.050000000745058,0.2339272946119308,292.1297302246094,291.1499938964844,272.86395263671875,269.8373107910156,284.8574523925781,293.45135498046875,292.5094909667969,1.0,0.2664724290370941,0.7872034311294556,0.7872034311294556,1.0,1.0,-1.1304689645767212,0.471947580575943,0.6585213541984558,0.2233521491289138,0.0,0.0,0.0,57.77480697631836,61.0,2190.56201171875,-9083.1640625,193.10079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,308.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,24434.767578125,18000.0,0.0,0.0,0.2230253368616104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551021814346313,0.3551084995269775,-6.324228252196917e-06,0.0,0.000226342366659,0.0,0.0,21.983020782470703,0.0,0.0,0.0,0.3235932290554046,4.0,0.0,1.0
735360,293.17242431640625,297.1499938964844,293.1499938964844,0.0891473814845085,-2081.849609375,304.1569519042969,0.6996898055076599,0.1502020210027694,0.137060210108757,293.5476989746094,297.1499938964844,293.1499938964844,0.0078632039949297,-550.3743896484375,301.0052795410156,0.4700710475444793,0.050000000745058,0.0493300221860408,293.20770263671875,297.1499938964844,293.1499938964844,0.1732128113508224,-2758.67626953125,304.16827392578125,0.8327838182449341,0.2575486004352569,0.1814643144607544,293.2777709960937,297.1499938964844,293.1499938964844,0.2575344741344452,-5122.6142578125,304.1637268066406,0.9277096390724182,0.3537367880344391,0.3370868563652038,293.22149658203125,297.1499938964844,293.1499938964844,0.0115506583824753,-3271.07080078125,303.2070617675781,0.4700710475444793,0.050000000745058,0.2340003848075866,291.7900085449219,291.1499938964844,272.8844299316406,269.8558959960937,284.62811279296875,293.4585266113281,291.3559875488281,1.0,0.2663772702217102,0.8297627568244934,0.8297627568244934,0.800000011920929,1.0,-1.1268432140350342,0.4861855804920196,0.6406576633453369,0.2388672530651092,0.0,0.0,0.0,58.12712478637695,49.0,-1142.5638427734375,-4286.14404296875,192.6358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549560546875,302.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20633.7734375,18000.0,0.0,0.0,0.2186846733093261,0.0,0.0,0.0,0.0,1.0,0.0034433507826179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076995201408863,0.0999376699328422,-0.0229424647986888,0.0,0.0002219371381215,0.0,0.0,4.361598491668701,0.0,0.0,0.0,0.2839224934577942,4.0,0.0,1.0
735420,293.1726379394531,297.1499938964844,293.1499938964844,0.0962966158986091,-2229.236328125,304.14678955078125,0.7041026949882507,0.1495870500802993,0.1363686174154281,293.5536499023437,297.1499938964844,293.1499938964844,0.0084051676094532,-596.08837890625,300.49481201171875,0.4746400117874145,0.050000000745058,0.0492450483143329,293.2021179199219,297.1499938964844,293.1499938964844,0.1880214810371399,-2960.31787109375,304.1455078125,0.8382247090339661,0.2572268843650818,0.1811009496450424,293.275390625,297.1499938964844,293.1499938964844,0.2775734663009643,-5457.37158203125,304.1374816894531,0.932699739933014,0.3509774804115295,0.3340478539466858,293.2230834960937,297.1499938964844,293.1499938964844,0.0125771723687648,-3527.120361328125,303.07086181640625,0.4746400117874145,0.050000000745058,0.2335973083972931,290.42938232421875,291.1499938964844,272.9252624511719,269.89324951171875,279.8747253417969,293.4724426269531,290.8801574707031,1.0,0.2628439962863922,0.9148813486099244,0.9148813486099244,0.4000000059604645,1.0,-1.1213425397872925,0.7695314288139343,0.3518111407756805,0.5231785774230957,0.0,0.0,1.0,55.95761489868164,37.0,1014.4527587890624,-15442.1201171875,186.9137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.142578125,311.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,9354.630859375,18000.0,0.0,0.0,0.1998918950557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320955872535706,0.9321029782295228,-7.391338840534445e-06,0.0,0.0002028648596024,0.0,0.0,91.8669662475586,0.0,0.0,0.0,0.5327553153038025,4.0,0.0,1.0
735480,293.1726379394531,297.1499938964844,293.1499938964844,0.0962966158986091,-2229.236328125,304.14678955078125,0.7041026949882507,0.1495870500802993,0.1363686174154281,293.5536499023437,297.1499938964844,293.1499938964844,0.0084051676094532,-596.08837890625,300.49481201171875,0.4746400117874145,0.050000000745058,0.0492450483143329,293.2021179199219,297.1499938964844,293.1499938964844,0.1880214810371399,-2960.31787109375,304.1455078125,0.8382247090339661,0.2572268843650818,0.1811009496450424,293.275390625,297.1499938964844,293.1499938964844,0.2775734663009643,-5457.37158203125,304.1374816894531,0.932699739933014,0.3509774804115295,0.3340478539466858,293.2230834960937,297.1499938964844,293.1499938964844,0.0125771723687648,-3527.120361328125,303.07086181640625,0.4746400117874145,0.050000000745058,0.2335973083972931,290.42938232421875,291.1499938964844,272.9252624511719,269.89324951171875,279.8747253417969,293.4724426269531,290.8801574707031,1.0,0.2628439962863922,0.9148813486099244,0.9148813486099244,0.4000000059604645,1.0,-1.1213425397872925,0.7695314288139343,0.3518111407756805,0.5231785774230957,0.0,0.0,1.0,55.95761489868164,37.0,1014.4527587890624,-15442.1201171875,186.9137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.142578125,311.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,9354.630859375,18000.0,0.0,0.0,0.1998918950557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320955872535706,0.9321029782295228,-7.391338840534445e-06,0.0,0.0002028648596024,0.0,0.0,91.8669662475586,0.0,0.0,0.0,0.5327553153038025,4.0,0.0,1.0
735540,293.1727905273437,297.1499938964844,293.1499938964844,0.1097556352615356,-2507.0732421875,304.1209411621094,0.7157260179519653,0.1489804536104202,0.1356046050786972,293.56024169921875,297.1499938964844,293.1499938964844,0.0086841182783246,-648.1875,299.9248352050781,0.4841389656066894,0.050000000745058,0.0490604192018508,293.1986999511719,297.1499938964844,293.1499938964844,0.2152798175811767,-3329.736572265625,304.0927124023437,0.8516402244567871,0.2565802335739136,0.1804374605417251,293.2734680175781,297.1499938964844,293.1499938964844,0.3158893585205078,-6098.38427734375,304.064697265625,0.9486852884292604,0.348172128200531,0.3310771286487579,293.22418212890625,297.1499938964844,293.1499938964844,0.0141796395182609,-3952.360595703125,302.92120361328125,0.4841389656066894,0.050000000745058,0.2327215075492859,288.98736572265625,291.1499938964844,272.96588134765625,269.93072509765625,277.76092529296875,293.48681640625,288.7394104003906,1.0,0.2558258175849914,0.6658074855804443,0.6658074855804443,0.3341924846172333,1.0,-1.114791989326477,0.8514744639396667,0.2633175253868103,0.6072739958763123,0.0,0.0,1.0,51.22874450683594,25.0,-1903.6317138671875,-14659.5458984375,176.0770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186462402344,309.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,10974.458984375,18000.0,0.0,0.0,0.2066162973642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388222813606262,0.7388281226158142,-5.796588993689511e-06,0.0,0.000209689271287,0.0,0.0,53.470191955566406,0.0,0.0,0.0,0.4734901487827301,4.0,0.0,1.0
735600,293.1727905273437,297.1499938964844,293.1499938964844,0.1097556352615356,-2507.0732421875,304.1209411621094,0.7157260179519653,0.1489804536104202,0.1356046050786972,293.56024169921875,297.1499938964844,293.1499938964844,0.0086841182783246,-648.1875,299.9248352050781,0.4841389656066894,0.050000000745058,0.0490604192018508,293.1986999511719,297.1499938964844,293.1499938964844,0.2152798175811767,-3329.736572265625,304.0927124023437,0.8516402244567871,0.2565802335739136,0.1804374605417251,293.2734680175781,297.1499938964844,293.1499938964844,0.3158893585205078,-6098.38427734375,304.064697265625,0.9486852884292604,0.348172128200531,0.3310771286487579,293.22418212890625,297.1499938964844,293.1499938964844,0.0141796395182609,-3952.360595703125,302.92120361328125,0.4841389656066894,0.050000000745058,0.2327215075492859,288.98736572265625,291.1499938964844,272.96588134765625,269.93072509765625,277.76092529296875,293.48681640625,288.7394104003906,1.0,0.2558258175849914,0.6658074855804443,0.6658074855804443,0.3341924846172333,1.0,-1.114791989326477,0.8514744639396667,0.2633175253868103,0.6072739958763123,0.0,0.0,1.0,51.22874450683594,25.0,-1903.6317138671875,-14659.5458984375,176.0770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186462402344,309.0035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,10974.458984375,18000.0,0.0,0.0,0.2066162973642349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388222813606262,0.7388281226158142,-5.796588993689511e-06,0.0,0.000209689271287,0.0,0.0,53.470191955566406,0.0,0.0,0.0,0.4734901487827301,4.0,0.0,1.0
735660,293.1727905273437,297.1499938964844,293.1499938964844,0.0933498367667198,-2170.366943359375,304.1569519042969,0.7335249781608582,0.1484076976776123,0.1348992586135864,293.5665588378906,297.1499938964844,293.1499938964844,0.007692877203226,-556.51416015625,300.2713317871094,0.4980003535747528,0.050000000745058,0.048808105289936,293.1938171386719,297.1499938964844,293.1499938964844,0.1835831552743911,-2899.51220703125,304.1626281738281,0.8751658201217651,0.256345272064209,0.180141732096672,293.2712707519531,297.1499938964844,293.1499938964844,0.2677497267723083,-5291.10302734375,304.1704406738281,0.9739028215408324,0.3455010056495666,0.3285309374332428,293.2244873046875,297.1499938964844,293.1499938964844,0.0119952391833066,-3415.59765625,303.046142578125,0.4980003535747528,0.050000000745058,0.2315246313810348,290.8119812011719,291.1499938964844,273.0063171386719,269.9682922363281,278.9175109863281,293.5018920898437,290.8961181640625,1.0,0.2461384236812591,0.686286449432373,0.686286449432373,0.4000000059604645,1.0,-1.108797550201416,0.7695948481559753,0.3392027020454407,0.5282058715820312,0.0,0.0,1.0,44.76548767089844,25.0,1004.677734375,-14760.5380859375,162.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6944885253906,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,14513.1396484375,18000.0,0.0,0.0,0.2312068939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225026249885559,1.2250386476516724,-1.2395061276038176e-05,0.0,0.0002346456021768,0.0,0.0,204.4213104248047,0.0,0.0,0.0,0.6748061776161194,4.0,0.0,1.0
735720,293.1727905273437,297.1499938964844,293.1499938964844,0.0933498367667198,-2170.366943359375,304.1569519042969,0.7335249781608582,0.1484076976776123,0.1348992586135864,293.5665588378906,297.1499938964844,293.1499938964844,0.007692877203226,-556.51416015625,300.2713317871094,0.4980003535747528,0.050000000745058,0.048808105289936,293.1938171386719,297.1499938964844,293.1499938964844,0.1835831552743911,-2899.51220703125,304.1626281738281,0.8751658201217651,0.256345272064209,0.180141732096672,293.2712707519531,297.1499938964844,293.1499938964844,0.2677497267723083,-5291.10302734375,304.1704406738281,0.9739028215408324,0.3455010056495666,0.3285309374332428,293.2244873046875,297.1499938964844,293.1499938964844,0.0119952391833066,-3415.59765625,303.046142578125,0.4980003535747528,0.050000000745058,0.2315246313810348,290.8119812011719,291.1499938964844,273.0063171386719,269.9682922363281,278.9175109863281,293.5018920898437,290.8961181640625,1.0,0.2461384236812591,0.686286449432373,0.686286449432373,0.4000000059604645,1.0,-1.108797550201416,0.7695948481559753,0.3392027020454407,0.5282058715820312,0.0,0.0,1.0,44.76548767089844,25.0,1004.677734375,-14760.5380859375,162.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6944885253906,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,14513.1396484375,18000.0,0.0,0.0,0.2312068939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225026249885559,1.2250386476516724,-1.2395061276038176e-05,0.0,0.0002346456021768,0.0,0.0,204.4213104248047,0.0,0.0,0.0,0.6748061776161194,4.0,0.0,1.0
735780,293.1732788085937,297.1499938964844,293.1499938964844,0.0838860496878624,-1976.925537109375,304.169921875,0.7486017942428589,0.1477289795875549,0.1341296881437301,293.57598876953125,297.1499938964844,293.1499938964844,0.0069354237057268,-494.9315490722656,300.4659118652344,0.5103377103805542,0.050000000745058,0.0486259572207927,293.18865966796875,297.1499938964844,293.1499938964844,0.1657850891351699,-2655.214111328125,304.1871337890625,0.8961535692214966,0.2562789618968963,0.1798996180295944,293.2714233398437,297.1499938964844,293.1499938964844,0.2393753230571746,-4812.29052734375,304.20953369140625,0.991291344165802,0.3424026668071747,0.3254533410072326,293.2255859375,297.1499938964844,293.1499938964844,0.0107801621779799,-3102.958984375,303.1213073730469,0.5103377103805542,0.050000000745058,0.2306606173515319,292.02447509765625,291.1499938964844,273.04656982421875,270.00592041015625,284.58453369140625,293.51934814453125,291.87890625,1.0,0.2388657033443451,0.8191362023353577,0.8191362023353577,0.800000011920929,1.0,-1.1026307344436646,0.4771141111850738,0.6255165934562683,0.2394139170646667,0.0,0.0,0.0,40.049537658691406,25.0,232.0252685546875,-4817.7421875,151.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0483703613281,303.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,27171.302734375,18000.0,0.0,0.0,0.2457516491413116,0.0,0.0,0.0,0.0,1.0,0.0023435107432305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240573152899742,0.1390605270862579,-0.0150032080709934,0.0,0.0002494066720828,0.0,0.0,8.069202423095703,0.0,0.0,0.0,0.3234274089336395,4.0,0.0,1.0
735840,293.1732788085937,297.1499938964844,293.1499938964844,0.0838860496878624,-1976.925537109375,304.169921875,0.7486017942428589,0.1477289795875549,0.1341296881437301,293.57598876953125,297.1499938964844,293.1499938964844,0.0069354237057268,-494.9315490722656,300.4659118652344,0.5103377103805542,0.050000000745058,0.0486259572207927,293.18865966796875,297.1499938964844,293.1499938964844,0.1657850891351699,-2655.214111328125,304.1871337890625,0.8961535692214966,0.2562789618968963,0.1798996180295944,293.2714233398437,297.1499938964844,293.1499938964844,0.2393753230571746,-4812.29052734375,304.20953369140625,0.991291344165802,0.3424026668071747,0.3254533410072326,293.2255859375,297.1499938964844,293.1499938964844,0.0107801621779799,-3102.958984375,303.1213073730469,0.5103377103805542,0.050000000745058,0.2306606173515319,292.02447509765625,291.1499938964844,273.04656982421875,270.00592041015625,284.58453369140625,293.51934814453125,291.87890625,1.0,0.2388657033443451,0.8191362023353577,0.8191362023353577,0.800000011920929,1.0,-1.1026307344436646,0.4771141111850738,0.6255165934562683,0.2394139170646667,0.0,0.0,0.0,40.049537658691406,25.0,232.0252685546875,-4817.7421875,151.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0483703613281,303.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,27171.302734375,18000.0,0.0,0.0,0.2457516491413116,0.0,0.0,0.0,0.0,1.0,0.0023435107432305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240573152899742,0.1390605270862579,-0.0150032080709934,0.0,0.0002494066720828,0.0,0.0,8.069202423095703,0.0,0.0,0.0,0.3234274089336395,4.0,0.0,1.0
735900,293.17315673828125,297.1499938964844,293.1499938964844,0.0944847464561462,-2197.09423828125,304.1471252441406,0.7555691003799438,0.1474609225988388,0.1337761729955673,293.5791015625,297.1499938964844,293.1499938964844,0.0073411064222455,-543.7777709960938,299.9725341796875,0.5161843299865723,0.050000000745058,0.0485529787838459,293.1854858398437,297.1499938964844,293.1499938964844,0.1872184723615646,-2952.95703125,304.1415405273437,0.9058949947357178,0.2564114928245544,0.179876834154129,293.26983642578125,297.1499938964844,293.1499938964844,0.2687718272209167,-5321.0185546875,304.1454467773437,0.998036801815033,0.3411749303340912,0.3240340948104858,293.2257080078125,297.1499938964844,293.1499938964844,0.0120180984959006,-3450.392333984375,302.9907531738281,0.5161843299865723,0.050000000745058,0.2303144186735153,290.6854553222656,291.1499938964844,273.066650390625,270.0247497558594,285.0204162597656,293.5269775390625,290.4398803710937,1.0,0.2358865141868591,0.7739202976226807,0.7739202976226807,1.0,1.0,-1.099972128868103,0.4560803174972534,0.6438917517662048,0.2195867747068405,0.0,0.0,0.7648026347160339,38.17314910888672,25.0,-1304.8758544921875,-4999.1767578125,146.9623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9555969238281,301.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,20815.490234375,18000.0,0.0,0.0,0.2401099354028701,0.0,0.0,0.0,0.0,1.0,0.0014000309165567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126208022236824,0.1305905431509018,-0.0043825074099004,0.0,0.0002436810609651,0.0,0.0,5.870275497436523,0.0,0.0,0.0,0.2940666973590851,4.0,0.0,1.0
735960,293.1728515625,297.1499938964844,293.1499938964844,0.0891228839755058,-2085.3173828125,304.15826416015625,0.7608720660209656,0.1472241729497909,0.1335132420063018,293.581787109375,297.1499938964844,293.1499938964844,0.007230419665575,-524.4916381835938,299.9969177246094,0.5206845998764038,0.050000000745058,0.0485016629099845,293.18212890625,297.1499938964844,293.1499938964844,0.1771201491355896,-2812.097412109375,304.1632080078125,0.9138911962509156,0.2566240727901459,0.1799694448709488,293.2662353515625,297.1499938964844,293.1499938964844,0.2497501969337463,-4995.80126953125,304.1834716796875,0.9990000128746032,0.3403622806072235,0.3192092776298523,293.2256164550781,297.1499938964844,293.1499938964844,0.0114608444273471,-3288.362548828125,303.00848388671875,0.5206845998764038,0.050000000745058,0.2300710082054138,291.02911376953125,291.1499938964844,273.086669921875,270.0435791015625,285.0765380859375,293.5360717773437,291.5289001464844,1.0,0.2331847250461578,0.7756920456886292,0.7756920456886292,1.0,1.0,-1.0936390161514282,0.4524456262588501,0.6411933302879333,0.2183670699596405,0.0,0.0,0.616913378238678,36.80732345581055,25.0,1794.231201171875,-11867.9375,142.7105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85992431640625,309.842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,10170.94140625,18000.0,0.0,0.0,0.2319732457399368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486270546913148,0.9486348032951356,-7.76474735175725e-06,0.0,0.0002354233583901,0.0,0.0,97.7786102294922,0.0,0.0,0.0,0.5396918654441833,4.0,0.0,1.0
736020,293.1727905273437,297.1499938964844,293.1499938964844,0.0896522775292396,-2099.114501953125,304.150390625,0.7690483331680298,0.1466573029756546,0.132918581366539,293.5904541015625,297.1499938964844,293.1499938964844,0.0068163881078362,-504.9678955078125,299.8894348144531,0.528003454208374,0.050000000745058,0.048425868153572,293.1751708984375,297.1499938964844,293.1499938964844,0.1792616993188858,-2845.309814453125,304.1468811035156,0.9273975491523744,0.2572093904018402,0.1802221685647964,293.251220703125,297.1499938964844,293.1499938964844,0.2412873655557632,-4868.93017578125,304.1747436523437,0.9990000128746032,0.3404231667518616,0.3077392578125,293.226318359375,297.1499938964844,293.1499938964844,0.0113836228847503,-3295.44091796875,302.9976806640625,0.528003454208374,0.050000000745058,0.2297114580869674,291.2349548339844,291.1499938964844,273.1265869140625,270.0812072753906,285.1202087402344,293.5609436035156,290.9312438964844,1.0,0.2284550368785858,0.7792356014251709,0.7792356014251709,1.0,1.0,-1.0789260864257812,0.4456941783428192,0.6332319378852844,0.2170705199241638,0.0,0.0,0.0,34.73198318481445,25.0,-1464.513916015625,-2765.944580078125,135.02536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52569580078125,300.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.587890625,18000.0,0.0,0.0,0.2261080294847488,0.0,0.0,0.0,0.0,1.0,0.0062231859192252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317570716142654,0.0772350206971168,-0.0454779528081417,0.0,0.0002294709120178,0.0,0.0,3.2241458892822266,0.0,0.0,0.0,0.2756414115428924,4.0,0.0,1.0
736080,293.1727905273437,297.1499938964844,293.1499938964844,0.0896522775292396,-2099.114501953125,304.150390625,0.7690483331680298,0.1466573029756546,0.132918581366539,293.5904541015625,297.1499938964844,293.1499938964844,0.0068163881078362,-504.9678955078125,299.8894348144531,0.528003454208374,0.050000000745058,0.048425868153572,293.1751708984375,297.1499938964844,293.1499938964844,0.1792616993188858,-2845.309814453125,304.1468811035156,0.9273975491523744,0.2572093904018402,0.1802221685647964,293.251220703125,297.1499938964844,293.1499938964844,0.2412873655557632,-4868.93017578125,304.1747436523437,0.9990000128746032,0.3404231667518616,0.3077392578125,293.226318359375,297.1499938964844,293.1499938964844,0.0113836228847503,-3295.44091796875,302.9976806640625,0.528003454208374,0.050000000745058,0.2297114580869674,291.2349548339844,291.1499938964844,273.1265869140625,270.0812072753906,285.1202087402344,293.5609436035156,290.9312438964844,1.0,0.2284550368785858,0.7792356014251709,0.7792356014251709,1.0,1.0,-1.0789260864257812,0.4456941783428192,0.6332319378852844,0.2170705199241638,0.0,0.0,0.0,34.73198318481445,25.0,-1464.513916015625,-2765.944580078125,135.02536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52569580078125,300.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.587890625,18000.0,0.0,0.0,0.2261080294847488,0.0,0.0,0.0,0.0,1.0,0.0062231859192252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0317570716142654,0.0772350206971168,-0.0454779528081417,0.0,0.0002294709120178,0.0,0.0,3.2241458892822266,0.0,0.0,0.0,0.2756414115428924,4.0,0.0,1.0
736140,293.1739196777344,297.1499938964844,293.1499938964844,0.0865784958004951,-2034.7845458984373,304.15924072265625,0.7757524847984314,0.1459153145551681,0.1323966979980468,293.5936889648437,297.1499938964844,293.1499938964844,0.006845080293715,-499.6571350097656,299.71807861328125,0.5341479182243347,0.050000000745058,0.0483683720231056,293.16680908203125,297.1499938964844,293.1499938964844,0.1749525070190429,-2781.833984375,304.1627197265625,0.9395763278007508,0.2583155333995819,0.1809469014406204,293.22735595703125,297.1499938964844,293.1499938964844,0.2260908782482147,-4607.380859375,304.2025451660156,0.9990000128746032,0.3428860306739807,0.2987453043460846,293.2257385253906,297.1499938964844,293.1499938964844,0.0111511182039976,-3216.740234375,302.9697265625,0.5341479182243347,0.050000000745058,0.2294387370347976,291.1667175292969,291.1499938964844,273.1630554199219,270.1156311035156,285.12957763671875,293.5360107421875,291.80767822265625,1.0,0.2248494178056717,0.7824833393096924,0.7824833393096924,1.0,1.0,-1.0679776668548584,0.4406881034374237,0.6272895932197571,0.2162686735391616,0.0,0.0,0.1000000014901161,33.1634521484375,25.0,2377.7373046875,-12568.783203125,129.38047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2377319335937,311.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,11331.884765625,18000.0,0.0,0.0,0.2032970041036605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182551503181458,0.9182628393173218,-7.682979230594356e-06,0.0,0.000206320619327,0.0,0.0,92.0760269165039,0.0,0.0,0.0,0.512072741985321,4.0,0.0,1.0
736200,293.1744079589844,297.1499938964844,293.1499938964844,0.0830548107624054,-1962.40087890625,304.1658630371094,0.7761968970298767,0.1457698345184326,0.1322982013225555,293.5945129394531,297.1499938964844,293.1499938964844,0.0066609471105039,-481.18792724609375,299.8602294921875,0.5346595644950867,0.050000000745058,0.04836380854249,293.1663818359375,297.1499938964844,293.1499938964844,0.168139711022377,-2687.092041015625,304.1756896972656,0.9405616521835328,0.2583632171154022,0.1810026168823242,293.225341796875,297.1499938964844,293.1499938964844,0.2165737003087997,-4440.201171875,304.21954345703125,0.9990000128746032,0.3431018888950348,0.2980194687843323,293.225830078125,297.1499938964844,293.1499938964844,0.0107394168153405,-3102.249755859375,303.009765625,0.5346595644950867,0.050000000745058,0.229417085647583,291.6244506835937,291.1499938964844,273.1663818359375,270.1187744140625,285.1303100585937,293.533447265625,292.2260437011719,1.0,0.2245500981807708,0.7827792167663574,0.7827792167663574,1.0,1.0,-1.0670236349105835,0.4402515292167663,0.6267721652984619,0.2162027508020401,0.0,0.0,0.0,33.038143157958984,25.0,2632.82568359375,-12068.1220703125,128.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1224365234375,311.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18999.4609375,18000.0,0.0,0.0,0.2037722617387771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934179306030273,0.7934260368347168,-8.119425729091745e-06,0.0,0.0002068029425572,0.0,0.0,76.53816223144531,0.0,0.0,0.0,0.4174095392227173,4.0,0.0,1.0
736260,293.1808776855469,297.1499938964844,293.1499938964844,0.0895584747195243,-2101.38720703125,304.1465148925781,0.779660701751709,0.1438360512256622,0.1305976957082748,293.60223388671875,297.1499938964844,293.1499938964844,0.0065301023423671,-493.082763671875,299.46160888671875,0.5401998162269592,0.050000000745058,0.0483163222670555,293.1610717773437,297.1499938964844,293.1499938964844,0.1844448149204254,-2916.25146484375,304.1335144042969,0.950622260570526,0.2590160667896271,0.181423932313919,293.2009582519531,297.1499938964844,293.1499938964844,0.2290790826082229,-4679.19482421875,304.1673583984375,0.9990000128746032,0.3461260795593261,0.2903617024421692,293.22674560546875,297.1499938964844,293.1499938964844,0.011463432572782,-3335.637451171875,302.91973876953125,0.5401998162269592,0.050000000745058,0.2291918247938156,290.9820556640625,291.1499938964844,273.2059936523437,270.15625,284.6968078613281,293.5054626464844,290.6656799316406,1.0,0.2212798595428466,0.8696675300598145,0.8696675300598145,0.754616916179657,1.0,-1.0559693574905396,0.4606383144855499,0.595331072807312,0.2408210337162017,0.0,0.0,0.0,31.72746658325196,43.0,-1990.463134765625,-904.976806640625,123.82047271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6883544921875,299.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,19337.8046875,18000.0,0.0,0.0,0.1898518502712249,0.0,0.0,0.0,0.0,1.0,0.0085070952773094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069158487021923,0.0640875548124313,-0.057171706110239,0.0,0.0001926754921441,0.0,0.0,2.5585317611694336,0.0,0.0,0.0,0.2697820961475372,4.0,0.0,1.0
736320,293.1808776855469,297.1499938964844,293.1499938964844,0.0895584747195243,-2101.38720703125,304.1465148925781,0.779660701751709,0.1438360512256622,0.1305976957082748,293.60223388671875,297.1499938964844,293.1499938964844,0.0065301023423671,-493.082763671875,299.46160888671875,0.5401998162269592,0.050000000745058,0.0483163222670555,293.1610717773437,297.1499938964844,293.1499938964844,0.1844448149204254,-2916.25146484375,304.1335144042969,0.950622260570526,0.2590160667896271,0.181423932313919,293.2009582519531,297.1499938964844,293.1499938964844,0.2290790826082229,-4679.19482421875,304.1673583984375,0.9990000128746032,0.3461260795593261,0.2903617024421692,293.22674560546875,297.1499938964844,293.1499938964844,0.011463432572782,-3335.637451171875,302.91973876953125,0.5401998162269592,0.050000000745058,0.2291918247938156,290.9820556640625,291.1499938964844,273.2059936523437,270.15625,284.6968078613281,293.5054626464844,290.6656799316406,1.0,0.2212798595428466,0.8696675300598145,0.8696675300598145,0.754616916179657,1.0,-1.0559693574905396,0.4606383144855499,0.595331072807312,0.2408210337162017,0.0,0.0,0.0,31.72746658325196,43.0,-1990.463134765625,-904.976806640625,123.82047271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6883544921875,299.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,19337.8046875,18000.0,0.0,0.0,0.1898518502712249,0.0,0.0,0.0,0.0,1.0,0.0085070952773094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069158487021923,0.0640875548124313,-0.057171706110239,0.0,0.0001926754921441,0.0,0.0,2.5585317611694336,0.0,0.0,0.0,0.2697820961475372,4.0,0.0,1.0
