time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1824645996094,297.1499938964844,293.1499938964844,0.0803506821393966,-1911.673583984375,304.16778564453125,0.7684130668640137,0.1427264660596847,0.1294917315244674,293.6056213378906,297.1499938964844,293.1499938964844,0.0062948162667453,-459.4232482910156,299.567138671875,0.5328895449638367,0.050000000745058,0.0483797639608383,293.1629638671875,297.1499938964844,293.1499938964844,0.1677300631999969,-2681.03955078125,304.17694091796875,0.9384389519691468,0.2583869397640228,0.1814630776643753,293.18817138671875,297.1499938964844,293.1499938964844,0.2165428847074508,-4446.46533203125,304.1943664550781,0.9990000128746032,0.3475082516670227,0.3005450367927551,293.22662353515625,297.1499938964844,293.1499938964844,0.0105869015678763,-3072.37255859375,302.9660339355469,0.5328895449638367,0.050000000745058,0.2294927686452865,291.7225036621094,291.1499938964844,273.2454833984375,270.1935729980469,282.2583312988281,293.4957275390625,292.2182922363281,1.0,0.2260654270648956,0.9565558433532716,0.9565558433532716,0.509233832359314,1.0,-1.0673370361328125,0.6053640246391296,0.4619729220867157,0.3817779123783111,0.0,0.0,0.0,33.487060546875,46.0,2407.545654296875,-13217.2626953125,129.86972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0813293457031,311.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23001.705078125,18000.0,0.0,0.0,0.1725040972232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947641372680664,0.6947722434997559,-8.132999028021004e-06,0.0,0.0001750697265379,0.0,0.0,63.40137100219727,0.0,0.0,0.0,0.3730479478836059,4.0,0.0,1.0
736440,293.1824645996094,297.1499938964844,293.1499938964844,0.0803506821393966,-1911.673583984375,304.16778564453125,0.7684130668640137,0.1427264660596847,0.1294917315244674,293.6056213378906,297.1499938964844,293.1499938964844,0.0062948162667453,-459.4232482910156,299.567138671875,0.5328895449638367,0.050000000745058,0.0483797639608383,293.1629638671875,297.1499938964844,293.1499938964844,0.1677300631999969,-2681.03955078125,304.17694091796875,0.9384389519691468,0.2583869397640228,0.1814630776643753,293.18817138671875,297.1499938964844,293.1499938964844,0.2165428847074508,-4446.46533203125,304.1943664550781,0.9990000128746032,0.3475082516670227,0.3005450367927551,293.22662353515625,297.1499938964844,293.1499938964844,0.0105869015678763,-3072.37255859375,302.9660339355469,0.5328895449638367,0.050000000745058,0.2294927686452865,291.7225036621094,291.1499938964844,273.2454833984375,270.1935729980469,282.2583312988281,293.4957275390625,292.2182922363281,1.0,0.2260654270648956,0.9565558433532716,0.9565558433532716,0.509233832359314,1.0,-1.0673370361328125,0.6053640246391296,0.4619729220867157,0.3817779123783111,0.0,0.0,0.0,33.487060546875,46.0,2407.545654296875,-13217.2626953125,129.86972045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0813293457031,311.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23001.705078125,18000.0,0.0,0.0,0.1725040972232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947641372680664,0.6947722434997559,-8.132999028021004e-06,0.0,0.0001750697265379,0.0,0.0,63.40137100219727,0.0,0.0,0.0,0.3730479478836059,4.0,0.0,1.0
736500,293.1830139160156,297.1499938964844,293.1499938964844,0.0843481943011283,-1996.390869140625,304.1559753417969,0.7620809078216553,0.1422104090452194,0.1290480345487594,293.610107421875,297.1499938964844,293.1499938964844,0.0059998780488967,-452.2757873535156,299.4535827636719,0.5284591913223267,0.050000000745058,0.0484214313328266,293.1668395996094,297.1499938964844,293.1499938964844,0.1758270561695099,-2797.64306640625,304.1546936035156,0.9295009970664978,0.2574588060379028,0.1808690428733825,293.1959228515625,297.1499938964844,293.1499938964844,0.2335095405578613,-4748.10546875,304.152099609375,0.9990000128746032,0.3455041646957397,0.3070535063743591,293.22760009765625,297.1499938964844,293.1499938964844,0.0108964368700981,-3191.551513671875,302.94293212890625,0.5284591913223267,0.050000000745058,0.2296904325485229,291.6512756347656,291.1499938964844,273.26519775390625,270.2121887207031,279.4300842285156,293.5159606933594,290.9649658203125,1.0,0.2285027951002121,0.9927204251289368,0.9927204251289368,0.3865422904491424,1.0,-1.0741939544677734,0.7646207213401794,0.3095731437206268,0.5384101271629333,0.0,0.0,0.0,34.6485481262207,46.0,-2142.81787109375,-5442.6669921875,133.80215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8199157714844,302.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,21264.357421875,18000.0,0.0,0.0,0.1696873605251312,0.0,0.0,0.0,0.0,1.0,0.0033065038733184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826114118099212,0.1046258062124252,-0.0220143962651491,0.0,0.0001722111046547,0.0,0.0,4.712588310241699,0.0,0.0,0.0,0.2880572974681854,4.0,0.0,1.0
736560,293.1819152832031,297.1499938964844,293.1499938964844,0.1042220368981361,-2408.4599609375,304.11932373046875,0.7565481066703796,0.1420052200555801,0.1287392675876617,293.60919189453125,297.1499938964844,293.1499938964844,0.0068434635177254,-552.216796875,298.2915954589844,0.5244524478912354,0.050000000745058,0.0484615564346313,293.1681823730469,297.1499938964844,293.1499938964844,0.2179039269685745,-3366.646484375,304.0784606933594,0.9215035438537598,0.256980687379837,0.1804348081350326,293.2052917480469,297.1499938964844,293.1499938964844,0.2971960604190826,-5827.87744140625,304.0373840332031,0.9990000128746032,0.343084305524826,0.3131921589374542,293.2272644042969,297.1499938964844,293.1499938964844,0.013441345654428,-3876.989013671875,302.6485595703125,0.5244524478912354,0.050000000745058,0.2298807650804519,288.8075561523437,291.1499938964844,273.28485107421875,270.2307434082031,277.4593505859375,293.5324401855469,288.5385437011719,1.0,0.2310465723276138,0.7549174427986145,0.7549174427986145,0.3092338144779205,1.0,-1.0809462070465088,0.866491436958313,0.214454710483551,0.6378766298294067,0.0,0.0,1.0,35.763336181640625,49.0,-2472.861572265625,-14511.482421875,137.6848907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0014038085937,309.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,11086.0859375,18000.0,0.0,0.0,0.1622799336910247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053425073623657,0.605347216129303,-4.7323137550847605e-06,0.0,0.0001646934979362,0.0,0.0,34.02463912963867,0.0,0.0,0.0,0.4218999147415161,4.0,0.0,1.0
736620,293.1759338378906,297.1499938964844,293.1499938964844,0.0878638997673988,-2067.5263671875,304.15594482421875,0.7451167106628418,0.1423995196819305,0.1289974153041839,293.6128845214844,297.1499938964844,293.1499938964844,0.0061862701550126,-471.5983581542969,298.90106201171875,0.5148447751998901,0.050000000745058,0.0485690385103225,293.1753234863281,297.1499938964844,293.1499938964844,0.181775763630867,-2876.403564453125,304.1607971191406,0.9028026461601256,0.2550853490829468,0.1793954819440841,293.23541259765625,297.1499938964844,293.1499938964844,0.2569277286529541,-5128.69091796875,304.1411437988281,0.9933721423149108,0.3356085419654846,0.3202171921730041,293.2280578613281,297.1499938964844,293.1499938964844,0.0114084752276539,-3324.0146484375,302.8232727050781,0.5148447751998901,0.050000000745058,0.2303906083106994,290.8534240722656,291.1499938964844,273.3240966796875,270.2676696777344,278.1003112792969,293.5798034667969,290.9538269042969,1.0,0.2362097054719925,0.6647731065750122,0.6647731065750122,0.3352268636226654,1.0,-1.0894893407821655,0.8304664492607117,0.259022980928421,0.5999379754066467,0.0,0.0,0.8907316327095032,38.58673095703125,52.0,1078.51708984375,-15479.025390625,145.1483917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882629394531,309.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,14106.591796875,18000.0,0.0,0.0,0.1908109337091446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20011568069458,1.2001276016235352,-1.1936271221202333e-05,0.0,0.0001936488406499,0.0,0.0,192.6397247314453,0.0,0.0,0.0,0.6611635684967041,4.0,0.0,1.0
736680,293.1759338378906,297.1499938964844,293.1499938964844,0.0878638997673988,-2067.5263671875,304.15594482421875,0.7451167106628418,0.1423995196819305,0.1289974153041839,293.6128845214844,297.1499938964844,293.1499938964844,0.0061862701550126,-471.5983581542969,298.90106201171875,0.5148447751998901,0.050000000745058,0.0485690385103225,293.1753234863281,297.1499938964844,293.1499938964844,0.181775763630867,-2876.403564453125,304.1607971191406,0.9028026461601256,0.2550853490829468,0.1793954819440841,293.23541259765625,297.1499938964844,293.1499938964844,0.2569277286529541,-5128.69091796875,304.1411437988281,0.9933721423149108,0.3356085419654846,0.3202171921730041,293.2280578613281,297.1499938964844,293.1499938964844,0.0114084752276539,-3324.0146484375,302.8232727050781,0.5148447751998901,0.050000000745058,0.2303906083106994,290.8534240722656,291.1499938964844,273.3240966796875,270.2676696777344,278.1003112792969,293.5798034667969,290.9538269042969,1.0,0.2362097054719925,0.6647731065750122,0.6647731065750122,0.3352268636226654,1.0,-1.0894893407821655,0.8304664492607117,0.259022980928421,0.5999379754066467,0.0,0.0,0.8907316327095032,38.58673095703125,52.0,1078.51708984375,-15479.025390625,145.1483917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882629394531,309.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,14106.591796875,18000.0,0.0,0.0,0.1908109337091446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20011568069458,1.2001276016235352,-1.1936271221202333e-05,0.0,0.0001936488406499,0.0,0.0,192.6397247314453,0.0,0.0,0.0,0.6611635684967041,4.0,0.0,1.0
736740,293.1725769042969,297.1499938964844,293.1499938964844,0.0877787768840789,-2065.720703125,304.1534729003906,0.731415331363678,0.142440989613533,0.1293761730194091,293.6197509765625,297.1499938964844,293.1499938964844,0.0059504457749426,-456.2713928222656,298.77252197265625,0.5035342574119568,0.050000000745058,0.0487213507294654,293.1771545410156,297.1499938964844,293.1499938964844,0.179820254445076,-2851.777099609375,304.158935546875,0.882180392742157,0.2540560960769653,0.1785341948270797,293.2527160644531,297.1499938964844,293.1499938964844,0.2499774694442749,-5016.10009765625,304.1532592773437,0.9700896739959716,0.3298924565315246,0.3141610324382782,293.2299499511719,297.1499938964844,293.1499938964844,0.011321865953505,-3308.12744140625,302.80389404296875,0.5035342574119568,0.050000000745058,0.2311131060123443,290.9882507324219,291.1499938964844,273.3632202148437,270.3043212890625,278.66851806640625,293.5982666015625,290.90069580078125,1.0,0.2408834397792816,0.6485852599143982,0.6485852599143982,0.3514147102832794,1.0,-1.082391381263733,0.7976431846618652,0.2847481667995453,0.5704588890075684,0.0,0.0,0.8257297873497009,42.37232208251953,55.0,-46.3563346862793,-12938.8330078125,150.25894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6269226074219,306.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19723.505859375,18000.0,0.0,0.0,0.2179925143718719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879610657691956,0.7879692912101746,-8.230765160988085e-06,0.0,0.0002212346880696,0.0,0.0,76.55997467041016,0.0,0.0,0.0,0.4987657070159912,4.0,0.0,1.0
736800,293.1725769042969,297.1499938964844,293.1499938964844,0.0877787768840789,-2065.720703125,304.1534729003906,0.731415331363678,0.142440989613533,0.1293761730194091,293.6197509765625,297.1499938964844,293.1499938964844,0.0059504457749426,-456.2713928222656,298.77252197265625,0.5035342574119568,0.050000000745058,0.0487213507294654,293.1771545410156,297.1499938964844,293.1499938964844,0.179820254445076,-2851.777099609375,304.158935546875,0.882180392742157,0.2540560960769653,0.1785341948270797,293.2527160644531,297.1499938964844,293.1499938964844,0.2499774694442749,-5016.10009765625,304.1532592773437,0.9700896739959716,0.3298924565315246,0.3141610324382782,293.2299499511719,297.1499938964844,293.1499938964844,0.011321865953505,-3308.12744140625,302.80389404296875,0.5035342574119568,0.050000000745058,0.2311131060123443,290.9882507324219,291.1499938964844,273.3632202148437,270.3043212890625,278.66851806640625,293.5982666015625,290.90069580078125,1.0,0.2408834397792816,0.6485852599143982,0.6485852599143982,0.3514147102832794,1.0,-1.082391381263733,0.7976431846618652,0.2847481667995453,0.5704588890075684,0.0,0.0,0.8257297873497009,42.37232208251953,55.0,-46.3563346862793,-12938.8330078125,150.25894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6269226074219,306.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19723.505859375,18000.0,0.0,0.0,0.2179925143718719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879610657691956,0.7879692912101746,-8.230765160988085e-06,0.0,0.0002212346880696,0.0,0.0,76.55997467041016,0.0,0.0,0.0,0.4987657070159912,4.0,0.0,1.0
736860,293.1725769042969,297.1499938964844,293.1499938964844,0.0865925997495651,-2041.5657958984373,304.1548156738281,0.7194226980209351,0.1418678909540176,0.1290812492370605,293.6253662109375,297.1499938964844,293.1499938964844,0.005811667535454,-445.4529113769531,298.62176513671875,0.4949226379394531,0.050000000745058,0.048860277980566,293.1756286621094,297.1499938964844,293.1499938964844,0.1776036471128463,-2821.640625,304.1606750488281,0.8667786717414856,0.2536768913269043,0.1783227026462555,293.2570495605469,297.1499938964844,293.1499938964844,0.2440679222345352,-4916.4169921875,304.1632995605469,0.949275016784668,0.3263998329639435,0.3106431066989898,293.2316589355469,297.1499938964844,293.1499938964844,0.0112209320068359,-3280.038330078125,302.7785339355469,0.4949226379394531,0.050000000745058,0.2317721247673034,291.0589294433594,291.1499938964844,273.4022521972656,270.3406677246094,279.27984619140625,293.6058654785156,291.09521484375,1.0,0.245343804359436,0.6775973439216614,0.6775973439216614,0.4000000059604645,1.0,-1.0785202980041504,0.7463201880455017,0.3322001099586487,0.5214641690254211,0.0,0.0,0.965880811214447,45.851810455322266,58.0,332.8697814941406,-13317.6748046875,155.5448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.252685546875,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,15402.3486328125,18000.0,0.0,0.0,0.2446782141923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590864896774292,1.2590996026992798,-1.310994503000984e-05,0.0,0.000248317286605,0.0,0.0,222.13400268554688,0.0,0.0,0.0,0.691718578338623,4.0,0.0,1.0
736920,293.1725769042969,297.1499938964844,293.1499938964844,0.0865925997495651,-2041.5657958984373,304.1548156738281,0.7194226980209351,0.1418678909540176,0.1290812492370605,293.6253662109375,297.1499938964844,293.1499938964844,0.005811667535454,-445.4529113769531,298.62176513671875,0.4949226379394531,0.050000000745058,0.048860277980566,293.1756286621094,297.1499938964844,293.1499938964844,0.1776036471128463,-2821.640625,304.1606750488281,0.8667786717414856,0.2536768913269043,0.1783227026462555,293.2570495605469,297.1499938964844,293.1499938964844,0.2440679222345352,-4916.4169921875,304.1632995605469,0.949275016784668,0.3263998329639435,0.3106431066989898,293.2316589355469,297.1499938964844,293.1499938964844,0.0112209320068359,-3280.038330078125,302.7785339355469,0.4949226379394531,0.050000000745058,0.2317721247673034,291.0589294433594,291.1499938964844,273.4022521972656,270.3406677246094,279.27984619140625,293.6058654785156,291.09521484375,1.0,0.245343804359436,0.6775973439216614,0.6775973439216614,0.4000000059604645,1.0,-1.0785202980041504,0.7463201880455017,0.3322001099586487,0.5214641690254211,0.0,0.0,0.965880811214447,45.851810455322266,58.0,332.8697814941406,-13317.6748046875,155.5448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.252685546875,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,15402.3486328125,18000.0,0.0,0.0,0.2446782141923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590864896774292,1.2590996026992798,-1.310994503000984e-05,0.0,0.000248317286605,0.0,0.0,222.13400268554688,0.0,0.0,0.0,0.691718578338623,4.0,0.0,1.0
736980,293.17352294921875,297.1499938964844,293.1499938964844,0.0821443721652031,-1950.20556640625,304.1619567871094,0.7121834754943848,0.1413390338420868,0.1287518441677093,293.6295166015625,297.1499938964844,293.1499938964844,0.0056218714453279,-424.2654724121094,298.72515869140625,0.49022376537323,0.050000000745058,0.0489446371793746,293.17437744140625,297.1499938964844,293.1499938964844,0.1690241396427154,-2702.73681640625,304.1741638183594,0.8585095405578613,0.2535325884819031,0.1782582849264145,293.2577819824219,297.1499938964844,293.1499938964844,0.230914831161499,-4688.91650390625,304.1845703125,0.9371790885925292,0.3246265947818756,0.30899578332901,293.23291015625,297.1499938964844,293.1499938964844,0.0107510453090071,-3143.4072265625,302.8116149902344,0.49022376537323,0.050000000745058,0.232172280550003,291.55596923828125,291.1499938964844,273.4256286621094,270.3623046875,283.67022705078125,293.6043395996094,291.7416687011719,1.0,0.2479026317596435,0.8518437147140503,0.8518437147140503,0.6399999856948853,1.0,-1.0766499042510986,0.5160121321678162,0.5606377124786377,0.2932364344596863,0.0,0.0,0.2365610301494598,47.94169616699219,58.0,1228.68798828125,-10694.568359375,158.66123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98614501953125,306.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26602.4921875,18000.0,0.0,0.0,0.2571642994880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852606058120728,0.9852725267410278,-1.1910941793757956e-05,0.0,0.000260989065282,0.0,0.0,141.11947631835938,0.0,0.0,0.0,0.5304970145225525,4.0,0.0,1.0
737040,293.1745300292969,297.1499938964844,293.1499938964844,0.0795129835605621,-1897.323486328125,304.1648254394531,0.7073841691017151,0.1409037113189697,0.1284443289041519,293.6330871582031,297.1499938964844,293.1499938964844,0.0053821061737835,-403.9634399414063,298.83746337890625,0.4873879849910736,0.050000000745058,0.0489979572594165,293.1737060546875,297.1499938964844,293.1499938964844,0.1641445904970169,-2635.736083984375,304.1791687011719,0.8536344170570374,0.2534169554710388,0.1782268285751342,293.2581787109375,297.1499938964844,293.1499938964844,0.2233320921659469,-4559.11474609375,304.19287109375,0.9296935200691224,0.3234607577323913,0.3079404234886169,293.2340087890625,297.1499938964844,293.1499938964844,0.0104308612644672,-3057.731689453125,302.8436889648437,0.4873879849910736,0.050000000745058,0.2324251979589462,291.9811096191406,291.1499938964844,273.441162109375,270.3766784667969,284.8705444335937,293.6045227050781,291.8685607910156,1.0,0.2495851218700409,0.8148046135902405,0.8148046135902405,0.800000011920929,1.0,-1.0753437280654907,0.4616125524044037,0.6137311458587646,0.2397950142621994,0.0,0.0,0.0,49.275535583496094,61.0,13.44985580444336,-4469.392578125,160.7170867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2688903808594,302.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,27095.22265625,18000.0,0.0,0.0,0.2608257234096527,0.0,0.0,0.0,0.0,1.0,0.0022115411702543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267232447862625,0.140178695321083,-0.0134554458782076,0.0,0.0002647049550432,0.0,0.0,8.119454383850098,0.0,0.0,0.0,0.323245108127594,4.0,0.0,1.0
737100,293.1755676269531,297.1499938964844,293.1499938964844,0.0883852466940879,-2081.417236328125,304.1460266113281,0.7015275955200195,0.1403881758451461,0.128028467297554,293.6351623535156,297.1499938964844,293.1499938964844,0.0055721974931657,-436.0055236816406,298.2374572753906,0.4840055704116821,0.050000000745058,0.0490632019937038,293.1723327636719,297.1499938964844,293.1499938964844,0.1827902793884277,-2895.8134765625,304.1400146484375,0.8480172157287598,0.2533878684043884,0.1782062202692031,293.2571716308594,297.1499938964844,293.1499938964844,0.2475023865699768,-4984.9072265625,304.1411437988281,0.9209647178649902,0.3222849071025848,0.3067425787448883,293.2348327636719,297.1499938964844,293.1499938964844,0.0114645017310976,-3364.277587890625,302.69927978515625,0.4840055704116821,0.050000000745058,0.2327347099781036,290.8182678222656,291.1499938964844,273.4606018066406,270.39453125,285.30328369140625,293.602294921875,290.5800170898437,1.0,0.2516611218452453,0.7685058116912842,0.7685058116912842,1.0,1.0,-1.073831558227539,0.4411561191082001,0.6326754689216614,0.2203193455934524,0.0,0.0,0.6458082795143127,50.91499710083008,61.0,-1338.507568359375,-4366.740234375,163.28550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3260803222656,300.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,20911.501953125,18000.0,0.0,0.0,0.2570983171463012,0.0,0.0,0.0,0.0,1.0,0.0021858364343643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127738952636718,0.123074747622013,-0.0103008542209863,0.0,0.0002609220973681,0.0,0.0,5.523869037628174,0.0,0.0,0.0,0.2920847833156585,4.0,0.0,1.0
737160,293.1765441894531,297.1499938964844,293.1499938964844,0.0847383886575698,-2005.457763671875,304.15411376953125,0.6960368752479553,0.139872744679451,0.1276352256536483,293.6365661621094,297.1499938964844,293.1499938964844,0.0056382194161415,-432.9697570800781,298.2176208496094,0.4807505011558532,0.050000000745058,0.0491268448531627,293.1710205078125,297.1499938964844,293.1499938964844,0.1760751754045486,-2801.2392578125,304.15557861328125,0.8429513573646545,0.2533628940582275,0.1782557815313339,293.2555236816406,297.1499938964844,293.1499938964844,0.2375031262636184,-4808.544921875,304.1630249023437,0.9131930470466614,0.3212536871433258,0.3058077692985534,293.2354736328125,297.1499938964844,293.1499938964844,0.0111851627007126,-3267.829345703125,302.70037841796875,0.4807505011558532,0.050000000745058,0.2330365926027298,290.9748229980469,291.1499938964844,273.4800109863281,270.4122619628906,285.3480834960937,293.5983581542969,291.4239807128906,1.0,0.2537160515785217,0.7700951099395752,0.7700951099395752,1.0,1.0,-1.0727357864379885,0.4399657845497131,0.6327700018882751,0.2199050486087799,0.0,0.0,0.7247751355171204,52.52089691162109,49.0,1479.752685546875,-11065.984375,165.90650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7006225585937,308.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,9897.017578125,18000.0,0.0,0.0,0.2470848560333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270763993263244,0.9270838499069214,-7.457333140337141e-06,0.0,0.0002507597091607,0.0,0.0,91.6125717163086,0.0,0.0,0.0,0.5316763520240784,4.0,0.0,1.0
737220,293.1787414550781,297.1499938964844,293.1499938964844,0.0833694860339164,-1980.38330078125,304.15106201171875,0.6953611373901367,0.1387517750263214,0.1266051083803177,293.6443786621094,297.1499938964844,293.1499938964844,0.0051716440357267,-401.119384765625,298.2045288085937,0.4816783666610718,0.050000000745058,0.049108687788248,293.1703491210937,297.1499938964844,293.1499938964844,0.1745059937238693,-2783.072998046875,304.1483154296875,0.8439493179321289,0.2529599666595459,0.1779631525278091,293.2545471191406,297.1499938964844,293.1499938964844,0.2334811836481094,-4747.748046875,304.15460205078125,0.9123790860176086,0.3187667727470398,0.3034493029117584,293.238037109375,297.1499938964844,293.1499938964844,0.0109188556671142,-3221.6484375,302.7066345214844,0.4816783666610718,0.050000000745058,0.2329504787921905,291.3609924316406,291.1499938964844,273.5187683105469,270.44744873046875,285.3673095703125,293.5997314453125,291.0565490722656,1.0,0.252075046300888,0.7732737064361572,0.7732737064361572,1.0,1.0,-1.0681933164596558,0.4379575550556183,0.6302357912063599,0.2202514261007309,0.0,0.0,0.0,52.0246467590332,37.0,-1342.5474853515625,-2898.571533203125,163.7119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415405273437,300.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,20100.525390625,18000.0,0.0,0.0,0.2424494326114654,0.0,0.0,0.0,0.0,1.0,0.0057765385136008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377234555780887,0.0803294703364372,-0.0426060184836387,0.0,0.0002460553660057,0.0,0.0,3.3686864376068115,0.0,0.0,0.0,0.2763449251651764,4.0,0.0,1.0
737280,293.1787414550781,297.1499938964844,293.1499938964844,0.0833694860339164,-1980.38330078125,304.15106201171875,0.6953611373901367,0.1387517750263214,0.1266051083803177,293.6443786621094,297.1499938964844,293.1499938964844,0.0051716440357267,-401.119384765625,298.2045288085937,0.4816783666610718,0.050000000745058,0.049108687788248,293.1703491210937,297.1499938964844,293.1499938964844,0.1745059937238693,-2783.072998046875,304.1483154296875,0.8439493179321289,0.2529599666595459,0.1779631525278091,293.2545471191406,297.1499938964844,293.1499938964844,0.2334811836481094,-4747.748046875,304.15460205078125,0.9123790860176086,0.3187667727470398,0.3034493029117584,293.238037109375,297.1499938964844,293.1499938964844,0.0109188556671142,-3221.6484375,302.7066345214844,0.4816783666610718,0.050000000745058,0.2329504787921905,291.3609924316406,291.1499938964844,273.5187683105469,270.44744873046875,285.3673095703125,293.5997314453125,291.0565490722656,1.0,0.252075046300888,0.7732737064361572,0.7732737064361572,1.0,1.0,-1.0681933164596558,0.4379575550556183,0.6302357912063599,0.2202514261007309,0.0,0.0,0.0,52.0246467590332,37.0,-1342.5474853515625,-2898.571533203125,163.7119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6415405273437,300.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,20100.525390625,18000.0,0.0,0.0,0.2424494326114654,0.0,0.0,0.0,0.0,1.0,0.0057765385136008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377234555780887,0.0803294703364372,-0.0426060184836387,0.0,0.0002460553660057,0.0,0.0,3.3686864376068115,0.0,0.0,0.0,0.2763449251651764,4.0,0.0,1.0
737340,293.1798095703125,297.1499938964844,293.1499938964844,0.080948606133461,-1930.6075439453125,304.1585693359375,0.7039322257041931,0.1378349512815475,0.1256476044654846,293.6449584960937,297.1499938964844,293.1499938964844,0.0053230663761496,-407.6003112792969,297.9486389160156,0.4887235462665558,0.050000000745058,0.048972699791193,293.1671142578125,297.1499938964844,293.1499938964844,0.171287715435028,-2735.214111328125,304.1622009277344,0.8554655909538269,0.2531206607818603,0.1779539436101913,293.25006103515625,297.1499938964844,293.1499938964844,0.2276775985956192,-4641.634765625,304.1734313964844,0.9252418875694276,0.3171215653419494,0.3017122447490692,293.2384338378906,297.1499938964844,293.1499938964844,0.0108035998418927,-3173.133544921875,302.6552124023437,0.4887235462665558,0.050000000745058,0.2323054075241089,291.1706848144531,291.1499938964844,273.55615234375,270.4809875488281,285.37945556640625,293.5898132324219,291.8106689453125,1.0,0.2466577142477035,0.7763471603393555,0.7763471603393555,1.0,1.0,-1.0640108585357666,0.4361031055450439,0.6279077529907227,0.22060327231884,0.0,0.0,0.1000000014901161,48.548316955566406,37.0,2370.55810546875,-12301.4521484375,156.23916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,311.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,11338.193359375,18000.0,0.0,0.0,0.2159185260534286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143227338790894,0.9143303632736206,-7.64064407121623e-06,0.0,0.0002191298553952,0.0,0.0,91.09146881103516,0.0,0.0,0.0,0.5100143551826477,4.0,0.0,1.0
737400,293.17987060546875,297.1499938964844,293.1499938964844,0.0795877426862716,-1902.7564697265625,304.1611633300781,0.7043551802635193,0.1377984881401062,0.1256125718355178,293.645263671875,297.1499938964844,293.1499938964844,0.0052744289860129,-401.5943908691406,298.0292663574219,0.4890490174293518,0.050000000745058,0.0489665828645229,293.1670837402344,297.1499938964844,293.1499938964844,0.1685501188039779,-2697.03662109375,304.16748046875,0.856013834476471,0.2531092464923858,0.1779505461454391,293.2500305175781,297.1499938964844,293.1499938964844,0.2239886075258255,-4576.66064453125,304.1804504394531,0.9258805513381958,0.3170422315597534,0.3016486763954162,293.2384948730469,297.1499938964844,293.1499938964844,0.0106463087722659,-3127.22705078125,302.6752624511719,0.4890490174293518,0.050000000745058,0.2322763949632644,291.3525695800781,291.1499938964844,273.55743408203125,270.4821472167969,285.380126953125,293.5898742675781,291.9842224121094,1.0,0.2464170753955841,0.7764523029327393,0.7764523029327393,1.0,1.0,-1.0638463497161863,0.4360290765762329,0.6278172135353088,0.220612421631813,0.0,0.0,0.0,48.392120361328125,25.0,2495.090576171875,-12219.5693359375,155.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9044494628906,311.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,13525.48828125,18000.0,0.0,0.0,0.2160490602254867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941003084182739,0.894108235836029,-7.913225999800488e-06,0.0,0.0002192623360315,0.0,0.0,90.09806823730467,0.0,0.0,0.0,0.4874472618103027,4.0,0.0,1.0
737460,293.18115234375,297.1499938964844,293.1499938964844,0.082304947078228,-1962.3028564453125,304.1492919921875,0.7204186916351318,0.1367751806974411,0.1244600117206573,293.6523132324219,297.1499938964844,293.1499938964844,0.004851649980992,-380.2926635742188,297.7862548828125,0.501788318157196,0.050000000745058,0.0487479344010353,293.165771484375,297.1499938964844,293.1499938964844,0.1755786538124084,-2798.9921875,304.1426086425781,0.8776187300682068,0.2529360055923462,0.1776228547096252,293.24871826171875,297.1499938964844,293.1499938964844,0.2313815057277679,-4717.4677734375,304.1482849121094,0.950481414794922,0.3147615194320678,0.2992412149906158,293.2403259277344,297.1499938964844,293.1499938964844,0.010766364634037,-3205.59326171875,302.6259155273437,0.501788318157196,0.050000000745058,0.2312392145395279,291.2416687011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3421630859375,293.5917053222656,290.9593811035156,1.0,0.2376647442579269,0.8159264326095581,0.8159264326095581,1.0,1.0,-1.057673096656799,0.4365483224391937,0.621124804019928,0.2240214198827743,0.0,0.0,0.0,42.80174255371094,25.0,-1574.447021484375,-1496.9276123046875,144.15773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52471923828125,299.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19457.537109375,18000.0,0.0,0.0,0.2024358063936233,0.0,0.0,0.0,0.0,1.0,0.007915936410427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121553726494312,0.0666028037667274,-0.0544474273920059,0.0,0.0002054466021945,0.0,0.0,2.6802096366882324,0.0,0.0,0.0,0.270759105682373,4.0,0.0,1.0
737520,293.18115234375,297.1499938964844,293.1499938964844,0.082304947078228,-1962.3028564453125,304.1492919921875,0.7204186916351318,0.1367751806974411,0.1244600117206573,293.6523132324219,297.1499938964844,293.1499938964844,0.004851649980992,-380.2926635742188,297.7862548828125,0.501788318157196,0.050000000745058,0.0487479344010353,293.165771484375,297.1499938964844,293.1499938964844,0.1755786538124084,-2798.9921875,304.1426086425781,0.8776187300682068,0.2529360055923462,0.1776228547096252,293.24871826171875,297.1499938964844,293.1499938964844,0.2313815057277679,-4717.4677734375,304.1482849121094,0.950481414794922,0.3147615194320678,0.2992412149906158,293.2403259277344,297.1499938964844,293.1499938964844,0.010766364634037,-3205.59326171875,302.6259155273437,0.501788318157196,0.050000000745058,0.2312392145395279,291.2416687011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3421630859375,293.5917053222656,290.9593811035156,1.0,0.2376647442579269,0.8159264326095581,0.8159264326095581,1.0,1.0,-1.057673096656799,0.4365483224391937,0.621124804019928,0.2240214198827743,0.0,0.0,0.0,42.80174255371094,25.0,-1574.447021484375,-1496.9276123046875,144.15773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52471923828125,299.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19457.537109375,18000.0,0.0,0.0,0.2024358063936233,0.0,0.0,0.0,0.0,1.0,0.007915936410427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121553726494312,0.0666028037667274,-0.0544474273920059,0.0,0.0002054466021945,0.0,0.0,2.6802096366882324,0.0,0.0,0.0,0.270759105682373,4.0,0.0,1.0
737580,293.18145751953125,297.1499938964844,293.1499938964844,0.0764290764927864,-1841.8016357421875,304.1641845703125,0.7341978549957275,0.1359265595674514,0.123545117676258,293.65167236328125,297.1499938964844,293.1499938964844,0.0049310652539134,-375.3911437988281,297.75299072265625,0.5140681862831116,0.050000000745058,0.0485786870121955,293.1622314453125,297.1499938964844,293.1499938964844,0.1653099656105041,-2651.969482421875,304.1724853515625,0.8986910581588745,0.253262311220169,0.1777623295783996,293.2439270019531,297.1499938964844,293.1499938964844,0.2163311392068863,-4446.14208984375,304.1874389648437,0.9714916348457336,0.3132404088973999,0.2976581156253814,293.2398986816406,297.1499938964844,293.1499938964844,0.0102687934413552,-3039.04833984375,302.6302185058594,0.5140681862831116,0.050000000745058,0.2304363846778869,291.5140075683594,291.1499938964844,273.6346130371094,270.5498962402344,285.3092346191406,293.58203125,292.2244567871094,1.0,0.2311580181121826,0.8554005026817322,0.8554005026817322,1.0,1.0,-1.0536752939224243,0.4371391534805298,0.6165360808372498,0.226771593093872,0.0,0.0,0.0,38.48627853393555,25.0,2966.311279296875,-12757.484375,135.3699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8495178222656,313.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,16663.818359375,18000.0,0.0,0.0,0.1751895099878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357042670249939,0.8357122540473938,-8.009552402654663e-06,0.0,0.0001777950819814,0.0,0.0,81.87650299072266,0.0,0.0,0.0,0.4431741833686828,4.0,0.0,1.0
737640,293.18145751953125,297.1499938964844,293.1499938964844,0.0764290764927864,-1841.8016357421875,304.1641845703125,0.7341978549957275,0.1359265595674514,0.123545117676258,293.65167236328125,297.1499938964844,293.1499938964844,0.0049310652539134,-375.3911437988281,297.75299072265625,0.5140681862831116,0.050000000745058,0.0485786870121955,293.1622314453125,297.1499938964844,293.1499938964844,0.1653099656105041,-2651.969482421875,304.1724853515625,0.8986910581588745,0.253262311220169,0.1777623295783996,293.2439270019531,297.1499938964844,293.1499938964844,0.2163311392068863,-4446.14208984375,304.1874389648437,0.9714916348457336,0.3132404088973999,0.2976581156253814,293.2398986816406,297.1499938964844,293.1499938964844,0.0102687934413552,-3039.04833984375,302.6302185058594,0.5140681862831116,0.050000000745058,0.2304363846778869,291.5140075683594,291.1499938964844,273.6346130371094,270.5498962402344,285.3092346191406,293.58203125,292.2244567871094,1.0,0.2311580181121826,0.8554005026817322,0.8554005026817322,1.0,1.0,-1.0536752939224243,0.4371391534805298,0.6165360808372498,0.226771593093872,0.0,0.0,0.0,38.48627853393555,25.0,2966.311279296875,-12757.484375,135.3699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8495178222656,313.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,16663.818359375,18000.0,0.0,0.0,0.1751895099878311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357042670249939,0.8357122540473938,-8.009552402654663e-06,0.0,0.0001777950819814,0.0,0.0,81.87650299072266,0.0,0.0,0.0,0.4431741833686828,4.0,0.0,1.0
737700,293.18212890625,297.1499938964844,293.1499938964844,0.0694294720888137,-1703.5660400390625,304.1731872558594,0.7397190928459167,0.1353945732116699,0.1230314075946807,293.6573486328125,297.1499938964844,293.1499938964844,0.0042513357475399,-316.6317443847656,298.33892822265625,0.5194722414016724,0.050000000745058,0.0485152602195739,293.1627197265625,297.1499938964844,293.1499938964844,0.1517375707626342,-2463.1328125,304.1907653808594,0.9073496460914612,0.2530116438865661,0.1776176542043686,293.244384765625,297.1499938964844,293.1499938964844,0.1977506875991821,-4119.49169921875,304.2113952636719,0.978931188583374,0.3119578957557678,0.2965300381183624,293.2411804199219,297.1499938964844,293.1499938964844,0.0093448339030146,-2783.95166015625,302.7751770019531,0.5194722414016724,0.050000000745058,0.2301355004310608,292.8446960449219,291.1499938964844,273.65386962890625,270.56646728515625,285.304931640625,293.5869140625,292.52203369140625,1.0,0.228470042347908,0.8751375675201416,0.8751375675201416,1.0,1.0,-1.0510942935943604,0.4368464052677154,0.6142479181289673,0.2277569770812988,0.0,0.0,0.0,36.85884094238281,25.0,199.90367126464844,-4721.49267578125,131.80316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6080627441406,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21198.416015625,18000.0,0.0,0.0,0.1706349551677703,0.0,0.0,0.0,0.0,1.0,0.0030928067862987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865401923656463,0.1061410084366798,-0.0196008179336786,0.0,0.0001731727825244,0.0,0.0,4.773233890533447,0.0,0.0,0.0,0.2878794968128204,4.0,0.0,1.0
737760,293.18231201171875,297.1499938964844,293.1499938964844,0.0802903100848198,-1924.3692626953125,304.1494445800781,0.7448303699493408,0.1349556744098663,0.1225434392690658,293.6584777832031,297.1499938964844,293.1499938964844,0.0044982605613768,-354.17315673828125,297.455078125,0.5245881080627441,0.050000000745058,0.0484602712094783,293.1617431640625,297.1499938964844,293.1499938964844,0.1745784282684326,-2785.70556640625,304.1422424316406,0.9159311056137084,0.2530408203601837,0.1774959117174148,293.2429504394531,297.1499938964844,293.1499938964844,0.2265746444463729,-4638.74609375,304.1483459472656,0.9852806329727172,0.3110453188419342,0.2954293191432953,293.241455078125,297.1499938964844,293.1499938964844,0.0105074625462293,-3154.7919921875,302.5682983398437,0.5245881080627441,0.050000000745058,0.2298746556043625,291.3022766113281,291.1499938964844,273.6731262207031,270.5828552246094,285.1151428222656,293.58563232421875,290.9960021972656,1.0,0.226096972823143,0.9001100659370422,0.9001100659370422,0.800000011920929,1.0,-1.0486618280410769,0.4484188556671142,0.6002429127693176,0.2405014336109161,0.0,0.0,0.0,35.44799041748047,25.0,-1703.3414306640625,-1121.2742919921875,128.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9591064453125,300.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,19342.283203125,18000.0,0.0,0.0,0.1598921865224838,0.0,0.0,0.0,0.0,1.0,0.0083787785843014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0084141846746206,0.0649887472391128,-0.056574560701847,0.0,0.0001622702402528,0.0,0.0,2.596526861190796,0.0,0.0,0.0,0.2698913812637329,4.0,0.0,1.0
737820,293.1821594238281,297.1499938964844,293.1499938964844,0.0787806659936904,-1893.1812744140625,304.1567687988281,0.7549556493759155,0.1341692209243774,0.1217450946569442,293.6556701660156,297.1499938964844,293.1499938964844,0.0046905647031962,-366.1170654296875,297.14031982421875,0.5346018671989441,0.050000000745058,0.0483643412590026,293.15936279296875,297.1499938964844,293.1499938964844,0.1731742322444915,-2762.23974609375,304.1571350097656,0.9336509704589844,0.2532383501529693,0.1776190847158432,293.238037109375,297.1499938964844,293.1499938964844,0.2233685255050659,-4576.49560546875,304.1671142578125,0.9967414736747742,0.3096913993358612,0.2940465807914734,293.2405090332031,297.1499938964844,293.1499938964844,0.0105032892897725,-3136.486328125,302.5053100585937,0.5346018671989441,0.050000000745058,0.2294196188449859,291.0251770019531,291.1499938964844,273.7115783691406,270.6151733398437,280.4699401855469,293.5756225585937,291.6141357421875,1.0,0.2221979796886444,0.9500550031661988,0.9500550031661988,0.4000000059604645,1.0,-1.0455299615859983,0.7177227735519409,0.3278072476387024,0.5105167627334595,0.0,0.0,0.1528118848800659,33.035945892333984,25.0,2016.223876953125,-15413.4033203125,123.74068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09686279296875,313.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,11168.0751953125,18000.0,0.0,0.0,0.1407140642404556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950416088104248,0.950424075126648,-8.01087935542455e-06,0.0,0.0001428068935638,0.0,0.0,100.20074462890624,0.0,0.0,0.0,0.5287563800811768,4.0,0.0,1.0
737880,293.1821594238281,297.1499938964844,293.1499938964844,0.0787806659936904,-1893.1812744140625,304.1567687988281,0.7549556493759155,0.1341692209243774,0.1217450946569442,293.6556701660156,297.1499938964844,293.1499938964844,0.0046905647031962,-366.1170654296875,297.14031982421875,0.5346018671989441,0.050000000745058,0.0483643412590026,293.15936279296875,297.1499938964844,293.1499938964844,0.1731742322444915,-2762.23974609375,304.1571350097656,0.9336509704589844,0.2532383501529693,0.1776190847158432,293.238037109375,297.1499938964844,293.1499938964844,0.2233685255050659,-4576.49560546875,304.1671142578125,0.9967414736747742,0.3096913993358612,0.2940465807914734,293.2405090332031,297.1499938964844,293.1499938964844,0.0105032892897725,-3136.486328125,302.5053100585937,0.5346018671989441,0.050000000745058,0.2294196188449859,291.0251770019531,291.1499938964844,273.7115783691406,270.6151733398437,280.4699401855469,293.5756225585937,291.6141357421875,1.0,0.2221979796886444,0.9500550031661988,0.9500550031661988,0.4000000059604645,1.0,-1.0455299615859983,0.7177227735519409,0.3278072476387024,0.5105167627334595,0.0,0.0,0.1528118848800659,33.035945892333984,25.0,2016.223876953125,-15413.4033203125,123.74068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09686279296875,313.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,11168.0751953125,18000.0,0.0,0.0,0.1407140642404556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950416088104248,0.950424075126648,-8.01087935542455e-06,0.0,0.0001428068935638,0.0,0.0,100.20074462890624,0.0,0.0,0.0,0.5287563800811768,4.0,0.0,1.0
737940,293.1824035644531,297.1499938964844,293.1499938964844,0.0971506759524345,-2278.474609375,304.12030029296875,0.761080265045166,0.1333021819591522,0.1208965107798576,293.6549377441406,297.1499938964844,293.1499938964844,0.0046531241387128,-400.9076843261719,295.6871032714844,0.5413578152656555,0.050000000745058,0.048306792974472,293.1589050292969,297.1499938964844,293.1499938964844,0.2150038629770279,-3332.843505859375,304.0771179199219,0.944474756717682,0.2530721127986908,0.1773352175951004,293.2328491210937,297.1499938964844,293.1499938964844,0.2718961834907532,-5425.6748046875,304.0707397460937,0.9990000128746032,0.3084801435470581,0.2888048887252807,293.2401123046875,297.1499938964844,293.1499938964844,0.0124535206705331,-3760.875732421875,302.1727905273437,0.5413578152656555,0.050000000745058,0.2291466295719146,288.6923217773437,291.1499938964844,273.75,270.64678955078125,277.7934875488281,293.56744384765625,288.44903564453125,1.0,0.2190587371587753,0.6854538917541504,0.6854538917541504,0.314546138048172,1.0,-1.0374860763549805,0.8229763507843018,0.2145096659660339,0.6187397837638855,0.0,0.0,1.0,31.52304077148437,25.0,-2180.675537109375,-14196.005859375,119.26573944091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8212585449219,310.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,10878.294921875,18000.0,0.0,0.0,0.1409465968608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482704877853394,0.6482754945755005,-5.0121134336222894e-06,0.0,0.000143042881973,0.0,0.0,39.34901809692383,0.0,0.0,0.0,0.4379595518112182,4.0,0.0,1.0
738000,293.1824035644531,297.1499938964844,293.1499938964844,0.0971506759524345,-2278.474609375,304.12030029296875,0.761080265045166,0.1333021819591522,0.1208965107798576,293.6549377441406,297.1499938964844,293.1499938964844,0.0046531241387128,-400.9076843261719,295.6871032714844,0.5413578152656555,0.050000000745058,0.048306792974472,293.1589050292969,297.1499938964844,293.1499938964844,0.2150038629770279,-3332.843505859375,304.0771179199219,0.944474756717682,0.2530721127986908,0.1773352175951004,293.2328491210937,297.1499938964844,293.1499938964844,0.2718961834907532,-5425.6748046875,304.0707397460937,0.9990000128746032,0.3084801435470581,0.2888048887252807,293.2401123046875,297.1499938964844,293.1499938964844,0.0124535206705331,-3760.875732421875,302.1727905273437,0.5413578152656555,0.050000000745058,0.2291466295719146,288.6923217773437,291.1499938964844,273.75,270.64678955078125,277.7934875488281,293.56744384765625,288.44903564453125,1.0,0.2190587371587753,0.6854538917541504,0.6854538917541504,0.314546138048172,1.0,-1.0374860763549805,0.8229763507843018,0.2145096659660339,0.6187397837638855,0.0,0.0,1.0,31.52304077148437,25.0,-2180.675537109375,-14196.005859375,119.26573944091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8212585449219,310.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,10878.294921875,18000.0,0.0,0.0,0.1409465968608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482704877853394,0.6482754945755005,-5.0121134336222894e-06,0.0,0.000143042881973,0.0,0.0,39.34901809692383,0.0,0.0,0.0,0.4379595518112182,4.0,0.0,1.0
738060,293.19244384765625,297.1499938964844,293.1499938964844,0.0778695717453956,-1879.69189453125,304.1613464355469,0.7609896063804626,0.1304248869419098,0.1186633929610252,293.6678771972656,297.1499938964844,293.1499938964844,0.0042214156128466,-335.0118103027344,296.7421264648437,0.5453281998634338,0.050000000745058,0.0482752472162246,293.1690368652344,297.1499938964844,293.1499938964844,0.1753388345241546,-2792.140380859375,304.1653137207031,0.9486957788467408,0.2507892549037933,0.1762110590934753,293.2330322265625,297.1499938964844,293.1499938964844,0.2185801565647125,-4499.32421875,304.182861328125,0.9990000128746032,0.3063407242298126,0.2835726737976074,293.2519226074219,297.1499938964844,293.1499938964844,0.0103901894763112,-3145.060546875,302.40802001953125,0.5453281998634338,0.050000000745058,0.228996992111206,291.0067443847656,291.1499938964844,273.7894897460937,270.6781005859375,279.2284545898437,293.5501708984375,291.1244201660156,1.0,0.2163416743278503,0.7377278804779053,0.7377278804779053,0.4000000059604645,1.0,-1.0269606113433838,0.7224115133285522,0.3045490682125091,0.5230665802955627,0.0,0.0,0.706739068031311,30.607561111450195,25.0,1334.4813232421875,-14101.9658203125,115.1084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560852050781,309.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,15113.8701171875,18000.0,0.0,0.0,0.1709406524896621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880706548690796,1.1880826950073242,-1.1989387530775277e-05,0.0,0.0001734830293571,0.0,0.0,190.0367584228516,0.0,0.0,0.0,0.6503878235816956,4.0,0.0,1.0
