time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.19244384765625,297.1499938964844,293.1499938964844,0.0778695717453956,-1879.69189453125,304.1613464355469,0.7609896063804626,0.1304248869419098,0.1186633929610252,293.6678771972656,297.1499938964844,293.1499938964844,0.0042214156128466,-335.0118103027344,296.7421264648437,0.5453281998634338,0.050000000745058,0.0482752472162246,293.1690368652344,297.1499938964844,293.1499938964844,0.1753388345241546,-2792.140380859375,304.1653137207031,0.9486957788467408,0.2507892549037933,0.1762110590934753,293.2330322265625,297.1499938964844,293.1499938964844,0.2185801565647125,-4499.32421875,304.182861328125,0.9990000128746032,0.3063407242298126,0.2835726737976074,293.2519226074219,297.1499938964844,293.1499938964844,0.0103901894763112,-3145.060546875,302.40802001953125,0.5453281998634338,0.050000000745058,0.228996992111206,291.0067443847656,291.1499938964844,273.7894897460937,270.6781005859375,279.2284545898437,293.5501708984375,291.1244201660156,1.0,0.2163416743278503,0.7377278804779053,0.7377278804779053,0.4000000059604645,1.0,-1.0269606113433838,0.7224115133285522,0.3045490682125091,0.5230665802955627,0.0,0.0,0.706739068031311,30.607561111450195,25.0,1334.4813232421875,-14101.9658203125,115.1084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560852050781,309.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,15113.8701171875,18000.0,0.0,0.0,0.1709406524896621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880706548690796,1.1880826950073242,-1.1989387530775277e-05,0.0,0.0001734830293571,0.0,0.0,190.0367584228516,0.0,0.0,0.0,0.6503878235816956,4.0,0.0,1.0
738180,293.1964416503906,297.1499938964844,293.1499938964844,0.0760477930307388,-1846.6502685546875,304.1589660644531,0.7606744170188904,0.1285313963890075,0.1167732700705528,293.6824035644531,297.1499938964844,293.1499938964844,0.003882456338033,-309.20147705078125,296.6389465332031,0.548574686050415,0.050000000745058,0.048250563442707,293.1749267578125,297.1499938964844,293.1499938964844,0.173179417848587,-2765.81591796875,304.16033935546875,0.9512270092964172,0.2491019815206527,0.1748818755149841,293.2299499511719,297.1499938964844,293.1499938964844,0.2138158231973648,-4423.87744140625,304.1756286621094,0.9990000128746032,0.3048529326915741,0.279396116733551,293.2616271972656,297.1499938964844,293.1499938964844,0.0101805003359913,-3108.2119140625,302.373046875,0.548574686050415,0.050000000745058,0.2288798987865448,291.2117919921875,291.1499938964844,273.8309326171875,270.7094116210937,285.10675048828125,293.52899169921875,290.921630859375,1.0,0.2139690220355987,0.810429573059082,0.810429573059082,0.800000011920929,1.0,-1.017911672592163,0.4308555722236633,0.5870561003684998,0.2368268370628357,0.0,0.0,0.0873632505536079,29.860759735107425,28.0,-721.2315673828125,-3871.905029296875,111.56641387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77325439453125,301.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22227.83203125,18000.0,0.0,0.0,0.1832819283008575,0.0,0.0,0.0,0.0,1.0,0.003647772828117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805497616529464,0.1072389930486679,-0.0266892295330762,0.0,0.0001860078627942,0.0,0.0,5.04110860824585,0.0,0.0,0.0,0.2937279045581817,4.0,0.0,1.0
738240,293.1964416503906,297.1499938964844,293.1499938964844,0.0760477930307388,-1846.6502685546875,304.1589660644531,0.7606744170188904,0.1285313963890075,0.1167732700705528,293.6824035644531,297.1499938964844,293.1499938964844,0.003882456338033,-309.20147705078125,296.6389465332031,0.548574686050415,0.050000000745058,0.048250563442707,293.1749267578125,297.1499938964844,293.1499938964844,0.173179417848587,-2765.81591796875,304.16033935546875,0.9512270092964172,0.2491019815206527,0.1748818755149841,293.2299499511719,297.1499938964844,293.1499938964844,0.2138158231973648,-4423.87744140625,304.1756286621094,0.9990000128746032,0.3048529326915741,0.279396116733551,293.2616271972656,297.1499938964844,293.1499938964844,0.0101805003359913,-3108.2119140625,302.373046875,0.548574686050415,0.050000000745058,0.2288798987865448,291.2117919921875,291.1499938964844,273.8309326171875,270.7094116210937,285.10675048828125,293.52899169921875,290.921630859375,1.0,0.2139690220355987,0.810429573059082,0.810429573059082,0.800000011920929,1.0,-1.017911672592163,0.4308555722236633,0.5870561003684998,0.2368268370628357,0.0,0.0,0.0873632505536079,29.860759735107425,28.0,-721.2315673828125,-3871.905029296875,111.56641387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77325439453125,301.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22227.83203125,18000.0,0.0,0.0,0.1832819283008575,0.0,0.0,0.0,0.0,1.0,0.003647772828117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805497616529464,0.1072389930486679,-0.0266892295330762,0.0,0.0001860078627942,0.0,0.0,5.04110860824585,0.0,0.0,0.0,0.2937279045581817,4.0,0.0,1.0
738300,293.1972351074219,297.1499938964844,293.1499938964844,0.0785236060619354,-1898.2601318359373,304.1532897949219,0.7601469159126282,0.1277912408113479,0.1160440891981124,293.6856384277344,297.1499938964844,293.1499938964844,0.0040499065071344,-327.27850341796875,296.1561584472656,0.5494912266731262,0.050000000745058,0.0482437573373317,293.17596435546875,297.1499938964844,293.1499938964844,0.179444745182991,-2852.281005859375,304.1481018066406,0.9517715573310852,0.2485814839601516,0.1744288951158523,293.2267150878906,297.1499938964844,293.1499938964844,0.2210549861192703,-4553.29736328125,304.1590576171875,0.9990000128746032,0.3044770658016205,0.278227835893631,293.2647399902344,297.1499938964844,293.1499938964844,0.0105593325570225,-3222.56396484375,302.25408935546875,0.5494912266731262,0.050000000745058,0.2288476228713989,290.5627746582031,291.1499938964844,273.8523254394531,270.7250671386719,285.5429382324219,293.51641845703125,290.7712097167969,1.0,0.2134079933166504,0.7630369663238525,0.7630369663238525,1.0,1.0,-1.015042066574097,0.4101967811584472,0.6048452854156494,0.2178360223770141,0.0,0.0,1.0,29.665258407592773,28.0,772.7083740234375,-10315.4306640625,110.57617950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115051269531,308.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,10211.15625,18000.0,0.0,0.0,0.1778456568717956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735841691493988,0.7358472943305969,-5.597277322522132e-06,0.0,0.000180490736966,0.0,0.0,51.807579040527344,0.0,0.0,0.0,0.4661263227462768,4.0,0.0,1.0
738360,293.1979675292969,297.1499938964844,293.1499938964844,0.0656120479106903,-1639.4564208984375,304.1761474609375,0.7589542865753174,0.1270439326763153,0.1153831779956817,293.69219970703125,297.1499938964844,293.1499938964844,0.0037707698065787,-285.6638488769531,297.0518493652344,0.54969722032547,0.050000000745058,0.0482422411441803,293.1770935058594,297.1499938964844,293.1499938964844,0.1527020186185836,-2477.79052734375,304.19696044921875,0.9513877630233764,0.2480343729257583,0.1740742027759552,293.2257385253906,297.1499938964844,293.1499938964844,0.1882826685905456,-3963.260498046875,304.21685791015625,0.9990000128746032,0.303695410490036,0.2779658138751983,293.26824951171875,297.1499938964844,293.1499938964844,0.009246876463294,-2795.577880859375,302.4659118652344,0.54969722032547,0.050000000745058,0.2288404256105423,292.256103515625,291.1499938964844,273.8741455078125,270.7406921386719,285.5908508300781,293.50927734375,292.6061096191406,1.0,0.2132035344839096,0.7649608850479126,0.7649608850479126,1.0,1.0,-1.0134975910186768,0.4087553024291992,0.6047422289848328,0.2176326513290405,0.0,0.0,0.0,29.621746063232425,31.0,2109.09130859375,-7287.34326171875,110.15267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0468139648437,307.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,24716.623046875,18000.0,0.0,0.0,0.1842939108610153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896862626075744,0.2896924316883087,-6.154822585813236e-06,0.0,0.0001870348933152,0.0,0.0,17.044700622558594,0.0,0.0,0.0,0.3226926326751709,4.0,0.0,1.0
738420,293.19879150390625,297.1499938964844,293.1499938964844,0.0765392631292343,-1862.6146240234373,304.148193359375,0.7545630931854248,0.1256597340106964,0.1140880435705185,293.7001953125,297.1499938964844,293.1499938964844,0.0036108726635575,-292.92608642578125,295.9616394042969,0.5482646822929382,0.050000000745058,0.0482528991997242,293.1776733398437,297.1499938964844,293.1499938964844,0.1773951202630996,-2828.774658203125,304.1378479003906,0.947755753993988,0.2472161948680877,0.173403650522232,293.2275085449219,297.1499938964844,293.1499938964844,0.2212278842926025,-4563.82421875,304.1367492675781,0.9990000128746032,0.3014225661754608,0.2797921597957611,293.2734069824219,297.1499938964844,293.1499938964844,0.0102991806343197,-3178.009521484375,302.1986694335937,0.5482646822929382,0.050000000745058,0.2288909703493118,290.79254150390625,291.1499938964844,273.9188537597656,270.7718505859375,285.6058959960937,293.5038452148437,290.460205078125,1.0,0.2137500047683715,0.7688086628913879,0.7688086628913879,1.0,1.0,-1.0134025812149048,0.408715009689331,0.6046875715255737,0.2192702442407608,0.0,0.0,0.0,29.91752052307129,34.0,-2187.3330078125,-77.30220031738281,110.6408462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,297.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,19085.453125,18000.0,0.0,0.0,0.1785723268985748,0.0,0.0,0.0,0.0,1.0,0.0096609005704522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010575971100479,0.062800832092762,-0.0617432370781898,0.0,0.0001812282134778,0.0,0.0,2.469930410385132,0.0,0.0,0.0,0.2682441473007202,4.0,0.0,1.0
738480,293.19879150390625,297.1499938964844,293.1499938964844,0.0765392631292343,-1862.6146240234373,304.148193359375,0.7545630931854248,0.1256597340106964,0.1140880435705185,293.7001953125,297.1499938964844,293.1499938964844,0.0036108726635575,-292.92608642578125,295.9616394042969,0.5482646822929382,0.050000000745058,0.0482528991997242,293.1776733398437,297.1499938964844,293.1499938964844,0.1773951202630996,-2828.774658203125,304.1378479003906,0.947755753993988,0.2472161948680877,0.173403650522232,293.2275085449219,297.1499938964844,293.1499938964844,0.2212278842926025,-4563.82421875,304.1367492675781,0.9990000128746032,0.3014225661754608,0.2797921597957611,293.2734069824219,297.1499938964844,293.1499938964844,0.0102991806343197,-3178.009521484375,302.1986694335937,0.5482646822929382,0.050000000745058,0.2288909703493118,290.79254150390625,291.1499938964844,273.9188537597656,270.7718505859375,285.6058959960937,293.5038452148437,290.460205078125,1.0,0.2137500047683715,0.7688086628913879,0.7688086628913879,1.0,1.0,-1.0134025812149048,0.408715009689331,0.6046875715255737,0.2192702442407608,0.0,0.0,0.0,29.91752052307129,34.0,-2187.3330078125,-77.30220031738281,110.6408462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,297.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,19085.453125,18000.0,0.0,0.0,0.1785723268985748,0.0,0.0,0.0,0.0,1.0,0.0096609005704522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010575971100479,0.062800832092762,-0.0617432370781898,0.0,0.0001812282134778,0.0,0.0,2.469930410385132,0.0,0.0,0.0,0.2682441473007202,4.0,0.0,1.0
738540,293.1983947753906,297.1499938964844,293.1499938964844,0.0632110312581062,-1596.739501953125,304.1744384765625,0.7484096884727478,0.1245073154568672,0.1130822375416755,293.7016906738281,297.1499938964844,293.1499938964844,0.0035198279656469,-266.4706726074219,296.70294189453125,0.5446270108222961,0.050000000745058,0.0482807606458663,293.1775207519531,297.1499938964844,293.1499938964844,0.1504496932029724,-2447.739501953125,304.1943054199219,0.9411258697509766,0.2465581893920898,0.1730545610189438,293.2340393066406,297.1499938964844,293.1499938964844,0.1910233497619629,-4011.8408203125,304.2010803222656,0.9990000128746032,0.2981624603271484,0.2834682166576385,293.27642822265625,297.1499938964844,293.1499938964844,0.0090822232887148,-2758.2314453125,302.3735046386719,0.5446270108222961,0.050000000745058,0.2290231436491012,292.2909240722656,291.1499938964844,273.96484375,270.8028259277344,285.6228942871094,293.5054931640625,292.713134765625,1.0,0.2153932005167007,0.7726565003395081,0.7726565003395081,1.0,1.0,-1.0163822174072266,0.4100456535816192,0.6063365340232849,0.2215279936790466,0.0,0.0,0.0,30.68710708618164,37.0,2394.571044921875,-7504.392578125,112.64496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,23911.98828125,18000.0,0.0,0.0,0.1677920073270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703647315502167,0.2703706622123718,-5.913941095059272e-06,0.0,0.0001702875597402,0.0,0.0,15.2112455368042,0.0,0.0,0.0,0.31719970703125,4.0,0.0,1.0
738600,293.1983947753906,297.1499938964844,293.1499938964844,0.0632110312581062,-1596.739501953125,304.1744384765625,0.7484096884727478,0.1245073154568672,0.1130822375416755,293.7016906738281,297.1499938964844,293.1499938964844,0.0035198279656469,-266.4706726074219,296.70294189453125,0.5446270108222961,0.050000000745058,0.0482807606458663,293.1775207519531,297.1499938964844,293.1499938964844,0.1504496932029724,-2447.739501953125,304.1943054199219,0.9411258697509766,0.2465581893920898,0.1730545610189438,293.2340393066406,297.1499938964844,293.1499938964844,0.1910233497619629,-4011.8408203125,304.2010803222656,0.9990000128746032,0.2981624603271484,0.2834682166576385,293.27642822265625,297.1499938964844,293.1499938964844,0.0090822232887148,-2758.2314453125,302.3735046386719,0.5446270108222961,0.050000000745058,0.2290231436491012,292.2909240722656,291.1499938964844,273.96484375,270.8028259277344,285.6228942871094,293.5054931640625,292.713134765625,1.0,0.2153932005167007,0.7726565003395081,0.7726565003395081,1.0,1.0,-1.0163822174072266,0.4100456535816192,0.6063365340232849,0.2215279936790466,0.0,0.0,0.0,30.68710708618164,37.0,2394.571044921875,-7504.392578125,112.64496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,23911.98828125,18000.0,0.0,0.0,0.1677920073270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703647315502167,0.2703706622123718,-5.913941095059272e-06,0.0,0.0001702875597402,0.0,0.0,15.2112455368042,0.0,0.0,0.0,0.31719970703125,4.0,0.0,1.0
738660,293.1985778808594,297.1499938964844,293.1499938964844,0.0673183500766754,-1679.6756591796875,304.16131591796875,0.7419873476028442,0.1237881332635879,0.1124710589647293,293.7040405273437,297.1499938964844,293.1499938964844,0.0031799119897186,-247.7276306152344,296.4052734375,0.5398988723754883,0.050000000745058,0.0483188964426517,293.1780700683594,297.1499938964844,293.1499938964844,0.1595307439565658,-2580.094482421875,304.1673278808594,0.932460606098175,0.2460581809282302,0.1726818531751632,293.2386474609375,297.1499938964844,293.1499938964844,0.2014417499303817,-4208.23828125,304.169921875,0.9921409487724304,0.2960566580295563,0.2815925180912018,293.27886962890625,297.1499938964844,293.1499938964844,0.0093523189425468,-2882.97509765625,302.2974853515625,0.5398988723754883,0.050000000745058,0.2292040437459945,291.9850158691406,291.1499938964844,273.9909973144531,270.8199768066406,285.33953857421875,293.50860595703125,291.6078491210937,1.0,0.2165735960006714,0.8234095573425293,0.8234095573425293,0.7767560482025146,1.0,-1.013214945793152,0.4271446466445923,0.5860702991485596,0.240656241774559,0.0,0.0,0.0,31.637840270996094,37.0,-820.6005859375,-3791.985595703125,113.56526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9072570800781,302.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20183.689453125,18000.0,0.0,0.0,0.1645558029413223,0.0,0.0,0.0,0.0,1.0,0.0041746702045202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648052617907524,0.0949770361185073,-0.0301717761904001,0.0,0.000167003221577,0.0,0.0,4.039365291595459,0.0,0.0,0.0,0.2794592082500458,4.0,0.0,1.0
738720,293.1981811523437,297.1499938964844,293.1499938964844,0.0751311779022216,-1838.2108154296875,304.1451416015625,0.7371527552604675,0.1233168095350265,0.1120316982269287,293.699951171875,297.1499938964844,293.1499938964844,0.0033061155118048,-269.4593200683594,295.5436706542969,0.536259651184082,0.050000000745058,0.0483498498797416,293.177001953125,297.1499938964844,293.1499938964844,0.1771916896104812,-2828.2119140625,304.132080078125,0.9259899854660034,0.2459557354450225,0.1725394278764724,293.2392272949219,297.1499938964844,293.1499938964844,0.2228044867515564,-4593.5712890625,304.1274108886719,0.9864150285720824,0.2949489057064056,0.280335009098053,293.2795715332031,297.1499938964844,293.1499938964844,0.0101843457669019,-3168.13427734375,302.08563232421875,0.536259651184082,0.050000000745058,0.2293508797883987,290.7523803710937,291.1499938964844,274.01190185546875,270.83349609375,284.3563842773437,293.5021667480469,290.3451232910156,1.0,0.2176342457532882,0.8635939359664917,0.8635939359664917,0.6000000238418579,1.0,-1.011219501495361,0.4863617718219757,0.524857759475708,0.301156997680664,0.0,0.0,0.0,32.421630859375,40.0,-2557.409423828125,-50.8609733581543,114.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3421936035156,298.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18979.486328125,18000.0,0.0,0.0,0.1585101187229156,0.0,0.0,0.0,0.0,1.0,0.0098304133862257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009315040078945,0.0631573572754859,-0.0622258521616458,0.0,0.0001608676247997,0.0,0.0,2.4702343940734863,0.0,0.0,0.0,0.2676446139812469,4.0,0.0,1.0
738780,293.19647216796875,297.1499938964844,293.1499938964844,0.071903295814991,-1772.8350830078125,304.1552734375,0.7274259924888611,0.1224472671747207,0.1112854555249214,293.687255859375,297.1499938964844,293.1499938964844,0.0034020794555544,-273.0293884277344,295.4632873535156,0.5286816358566284,0.050000000745058,0.0484194234013557,293.1745910644531,297.1499938964844,293.1499938964844,0.1716584116220474,-2748.075439453125,304.1543884277344,0.913061261177063,0.2457696348428726,0.1725130081176757,293.2379455566406,297.1499938964844,293.1499938964844,0.214289516210556,-4437.228515625,304.15802001953125,0.9739120602607728,0.2929567098617553,0.2784719467163086,293.2796630859375,297.1499938964844,293.1499938964844,0.0099854487925767,-3088.34326171875,302.05914306640625,0.5286816358566284,0.050000000745058,0.22968091070652,290.8740234375,291.1499938964844,274.05975341796875,270.8638000488281,277.2463684082031,293.4814147949219,291.0819396972656,1.0,0.2204516977071762,0.7175976634025574,0.7175976634025574,0.282402366399765,1.0,-1.0085365772247314,0.8391236662864685,0.1694129556417465,0.6553202867507935,0.0,0.0,0.560119092464447,34.24542999267578,43.0,858.962158203125,-15092.3662109375,117.2172622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,310.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,12029.7861328125,18000.0,0.0,0.0,0.1579133421182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051222801208496,1.0512322187423706,-9.431053513253572e-06,0.0,0.000160261959536,0.0,0.0,132.0668182373047,0.0,0.0,0.0,0.5818244814872742,4.0,0.0,1.0
738840,293.19647216796875,297.1499938964844,293.1499938964844,0.071903295814991,-1772.8350830078125,304.1552734375,0.7274259924888611,0.1224472671747207,0.1112854555249214,293.687255859375,297.1499938964844,293.1499938964844,0.0034020794555544,-273.0293884277344,295.4632873535156,0.5286816358566284,0.050000000745058,0.0484194234013557,293.1745910644531,297.1499938964844,293.1499938964844,0.1716584116220474,-2748.075439453125,304.1543884277344,0.913061261177063,0.2457696348428726,0.1725130081176757,293.2379455566406,297.1499938964844,293.1499938964844,0.214289516210556,-4437.228515625,304.15802001953125,0.9739120602607728,0.2929567098617553,0.2784719467163086,293.2796630859375,297.1499938964844,293.1499938964844,0.0099854487925767,-3088.34326171875,302.05914306640625,0.5286816358566284,0.050000000745058,0.22968091070652,290.8740234375,291.1499938964844,274.05975341796875,270.8638000488281,277.2463684082031,293.4814147949219,291.0819396972656,1.0,0.2204516977071762,0.7175976634025574,0.7175976634025574,0.282402366399765,1.0,-1.0085365772247314,0.8391236662864685,0.1694129556417465,0.6553202867507935,0.0,0.0,0.560119092464447,34.24542999267578,43.0,858.962158203125,-15092.3662109375,117.2172622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,310.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,12029.7861328125,18000.0,0.0,0.0,0.1579133421182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051222801208496,1.0512322187423706,-9.431053513253572e-06,0.0,0.000160261959536,0.0,0.0,132.0668182373047,0.0,0.0,0.0,0.5818244814872742,4.0,0.0,1.0
738900,293.19598388671875,297.1499938964844,293.1499938964844,0.0710478574037551,-1756.7646484375,304.15557861328125,0.721792459487915,0.1219561621546745,0.1109002009034156,293.6839904785156,297.1499938964844,293.1499938964844,0.0031726462766528,-254.2670135498047,295.5372314453125,0.5243128538131714,0.050000000745058,0.0484631992876529,293.1744079589844,297.1499938964844,293.1499938964844,0.1702988147735595,-2730.202392578125,304.1554870605469,0.9055509567260742,0.2454923093318939,0.1723542511463165,293.2382202148437,297.1499938964844,293.1499938964844,0.2118497341871261,-4396.2431640625,304.1602783203125,0.9659207463264464,0.2917864024639129,0.2774286568164825,293.2804870605469,297.1499938964844,293.1499938964844,0.0098246671259403,-3052.856689453125,302.0727233886719,0.5243128538131714,0.050000000745058,0.2298885583877563,291.11590576171875,291.1499938964844,274.0839233398437,270.8788146972656,277.81646728515625,293.47320556640625,290.9442443847656,1.0,0.2220018208026886,0.6940656304359436,0.6940656304359436,0.3059343695640564,1.0,-1.0069334506988523,0.8102912902832031,0.1966422200202942,0.6282222867012024,0.0,0.0,0.2680340409278869,35.34851837158203,43.0,-531.7723388671875,-8975.7490234375,118.72936248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,304.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,24750.103515625,18000.0,0.0,0.0,0.1690554320812225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536236345767975,0.2536296844482422,-6.0558268160093576e-06,0.0,0.0001715697726467,0.0,0.0,14.514750480651855,0.0,0.0,0.0,0.328538715839386,4.0,0.0,1.0
738960,293.1951904296875,297.1499938964844,293.1499938964844,0.0789061114192009,-1918.216552734375,304.1404724121094,0.7161195874214172,0.1215245276689529,0.1105232089757919,293.6761779785156,297.1499938964844,293.1499938964844,0.0032782547641545,-274.86590576171875,294.62359619140625,0.5200793743133545,0.050000000745058,0.0485085844993591,293.1732177734375,297.1499938964844,293.1499938964844,0.1887968480587005,-2985.682861328125,304.1212463378906,0.8986888527870178,0.2454151660203933,0.1722590923309326,293.23736572265625,297.1499938964844,293.1499938964844,0.234062373638153,-4790.9208984375,304.1184997558594,0.9576556086540222,0.2908349335193634,0.2764644622802734,293.2803039550781,297.1499938964844,293.1499938964844,0.0106779225170612,-3344.392578125,301.8453674316406,0.5200793743133545,0.050000000745058,0.230103850364685,289.85308837890625,291.1499938964844,274.10821533203125,270.8937072753906,278.23321533203125,293.4615478515625,289.774658203125,1.0,0.2236316055059433,0.6800999641418457,0.6800999641418457,0.3199000656604767,1.0,-1.0055222511291504,0.7892483472824097,0.2162738740444183,0.6088148951530457,0.0,0.0,1.0,36.49604797363281,46.0,-665.8093872070312,-13388.3515625,120.3595199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0115051269531,308.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,10732.5029296875,18000.0,0.0,0.0,0.1768666058778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712627291679382,0.8712698221206665,-7.036770966806216e-06,0.0,0.0001794971176423,0.0,0.0,79.5988540649414,0.0,0.0,0.0,0.5198346376419067,4.0,0.0,1.0
739020,293.1937561035156,297.1499938964844,293.1499938964844,0.0678069293498992,-1693.0545654296875,304.1621398925781,0.7039190530776978,0.120677150785923,0.1098705902695655,293.6636657714844,297.1499938964844,293.1499938964844,0.0031362392473965,-247.9872589111328,295.4516906738281,0.5116562843322754,0.050000000745058,0.0486091151833534,293.1715087890625,297.1499938964844,293.1499938964844,0.1650675237178802,-2655.36572265625,304.1703186035156,0.8850036263465881,0.2451756000518798,0.1722072213888168,293.2367248535156,297.1499938964844,293.1499938964844,0.2031400203704834,-4239.28076171875,304.180419921875,0.9398326277732848,0.2887621223926544,0.2747077643871307,293.2809143066406,297.1499938964844,293.1499938964844,0.0095928898081183,-2972.3388671875,302.0367431640625,0.5116562843322754,0.050000000745058,0.2305807173252105,291.3141174316406,291.1499938964844,274.1570129394531,270.9230651855469,283.5220031738281,293.4405212402344,291.5580444335937,1.0,0.2270555198192596,0.8557657599449158,0.8557657599449158,0.6000000238418579,1.0,-1.003261685371399,0.4975533187389374,0.5057082772254944,0.3212708234786987,0.0,0.0,0.5000864267349243,39.0060920715332,49.0,1707.87060546875,-11176.0634765625,123.91053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1931457519531,307.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,16886.1328125,18000.0,0.0,0.0,0.203777939081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206946611404419,1.206959247589111,-1.2664709174714515e-05,0.0,0.0002068087051156,0.0,0.0,202.4265289306641,0.0,0.0,0.0,0.6539556980133057,4.0,0.0,1.0
739080,293.1937561035156,297.1499938964844,293.1499938964844,0.0678069293498992,-1693.0545654296875,304.1621398925781,0.7039190530776978,0.120677150785923,0.1098705902695655,293.6636657714844,297.1499938964844,293.1499938964844,0.0031362392473965,-247.9872589111328,295.4516906738281,0.5116562843322754,0.050000000745058,0.0486091151833534,293.1715087890625,297.1499938964844,293.1499938964844,0.1650675237178802,-2655.36572265625,304.1703186035156,0.8850036263465881,0.2451756000518798,0.1722072213888168,293.2367248535156,297.1499938964844,293.1499938964844,0.2031400203704834,-4239.28076171875,304.180419921875,0.9398326277732848,0.2887621223926544,0.2747077643871307,293.2809143066406,297.1499938964844,293.1499938964844,0.0095928898081183,-2972.3388671875,302.0367431640625,0.5116562843322754,0.050000000745058,0.2305807173252105,291.3141174316406,291.1499938964844,274.1570129394531,270.9230651855469,283.5220031738281,293.4405212402344,291.5580444335937,1.0,0.2270555198192596,0.8557657599449158,0.8557657599449158,0.6000000238418579,1.0,-1.003261685371399,0.4975533187389374,0.5057082772254944,0.3212708234786987,0.0,0.0,0.5000864267349243,39.0060920715332,49.0,1707.87060546875,-11176.0634765625,123.91053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1931457519531,307.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,16886.1328125,18000.0,0.0,0.0,0.203777939081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206946611404419,1.206959247589111,-1.2664709174714515e-05,0.0,0.0002068087051156,0.0,0.0,202.4265289306641,0.0,0.0,0.0,0.6539556980133057,4.0,0.0,1.0
739140,293.1927795410156,297.1499938964844,293.1499938964844,0.0694368556141853,-1728.0093994140625,304.1531677246094,0.691863477230072,0.1197596713900566,0.1091323420405387,293.65283203125,297.1499938964844,293.1499938964844,0.0028557095210999,-229.08102416992188,295.2155456542969,0.5041441321372986,0.050000000745058,0.0487125627696514,293.1703491210937,297.1499938964844,293.1499938964844,0.1697190552949905,-2723.407470703125,304.15093994140625,0.8721802830696106,0.2448612004518509,0.1720281094312667,293.2366027832031,297.1499938964844,293.1499938964844,0.2071420550346374,-4318.9931640625,304.1576538085937,0.9220088720321656,0.2865773737430572,0.2726770043373108,293.2826538085937,297.1499938964844,293.1499938964844,0.0096744270995259,-3028.51708984375,301.9643859863281,0.5041441321372986,0.050000000745058,0.2310714274644851,291.18377685546875,291.1499938964844,274.2059020996094,270.9518737792969,285.73358154296875,293.4236755371094,290.9247741699219,1.0,0.2306603193283081,0.7596096396446228,0.7596096396446228,1.0,1.0,-1.0004359483718872,0.3989134728908539,0.6015225052833557,0.2260648012161255,0.0,0.0,0.0,41.61674499511719,52.0,-1044.8267822265625,-2472.349853515625,127.65396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8194580078125,299.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,21331.99609375,18000.0,0.0,0.0,0.2090396285057068,0.0,0.0,0.0,0.0,1.0,0.0066351578570902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331360734999179,0.0827295258641243,-0.0495934523642063,0.0,0.0002121486613759,0.0,0.0,3.674600601196289,0.0,0.0,0.0,0.2834897935390472,4.0,0.0,1.0
739200,293.1927795410156,297.1499938964844,293.1499938964844,0.0694368556141853,-1728.0093994140625,304.1531677246094,0.691863477230072,0.1197596713900566,0.1091323420405387,293.65283203125,297.1499938964844,293.1499938964844,0.0028557095210999,-229.08102416992188,295.2155456542969,0.5041441321372986,0.050000000745058,0.0487125627696514,293.1703491210937,297.1499938964844,293.1499938964844,0.1697190552949905,-2723.407470703125,304.15093994140625,0.8721802830696106,0.2448612004518509,0.1720281094312667,293.2366027832031,297.1499938964844,293.1499938964844,0.2071420550346374,-4318.9931640625,304.1576538085937,0.9220088720321656,0.2865773737430572,0.2726770043373108,293.2826538085937,297.1499938964844,293.1499938964844,0.0096744270995259,-3028.51708984375,301.9643859863281,0.5041441321372986,0.050000000745058,0.2310714274644851,291.18377685546875,291.1499938964844,274.2059020996094,270.9518737792969,285.73358154296875,293.4236755371094,290.9247741699219,1.0,0.2306603193283081,0.7596096396446228,0.7596096396446228,1.0,1.0,-1.0004359483718872,0.3989134728908539,0.6015225052833557,0.2260648012161255,0.0,0.0,0.0,41.61674499511719,52.0,-1044.8267822265625,-2472.349853515625,127.65396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8194580078125,299.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,21331.99609375,18000.0,0.0,0.0,0.2090396285057068,0.0,0.0,0.0,0.0,1.0,0.0066351578570902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0331360734999179,0.0827295258641243,-0.0495934523642063,0.0,0.0002121486613759,0.0,0.0,3.674600601196289,0.0,0.0,0.0,0.2834897935390472,4.0,0.0,1.0
739260,293.19091796875,297.1499938964844,293.1499938964844,0.06193682923913,-1580.11669921875,304.1673889160156,0.6810417175292969,0.1190562695264816,0.1085804104804992,293.6368713378906,297.1499938964844,293.1499938964844,0.0029722366016358,-228.8595428466797,295.60308837890625,0.4974609613418579,0.050000000745058,0.0488173849880695,293.1679992675781,297.1499938964844,293.1499938964844,0.1545396745204925,-2507.680908203125,304.18212890625,0.860981285572052,0.2448282092809677,0.1721067130565643,293.2345275878906,297.1499938964844,293.1499938964844,0.1871999502182006,-3955.18017578125,304.1958923339844,0.9065489768981934,0.2848111093044281,0.2711389362812042,293.28277587890625,297.1499938964844,293.1499938964844,0.009085476398468,-2803.074951171875,302.0467834472656,0.4974609613418579,0.050000000745058,0.2315686494112014,291.92352294921875,291.1499938964844,274.25469970703125,270.98004150390625,285.7093811035156,293.4046936035156,292.3772277832031,1.0,0.2344262599945068,0.8098331093788147,0.8098331093788147,1.0,1.0,-0.9987447261810304,0.4015689492225647,0.5971757769584656,0.231512114405632,0.0,0.0,0.0,44.289825439453125,55.0,2214.773193359375,-8601.806640625,131.78463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.209716796875,308.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24059.6640625,18000.0,0.0,0.0,0.2001637667417526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443384051322937,0.4433906972408294,-6.64428944219253e-06,0.0,0.000203140778467,0.0,0.0,29.869922637939453,0.0,0.0,0.0,0.3281825184822082,4.0,0.0,1.0
739320,293.19091796875,297.1499938964844,293.1499938964844,0.06193682923913,-1580.11669921875,304.1673889160156,0.6810417175292969,0.1190562695264816,0.1085804104804992,293.6368713378906,297.1499938964844,293.1499938964844,0.0029722366016358,-228.8595428466797,295.60308837890625,0.4974609613418579,0.050000000745058,0.0488173849880695,293.1679992675781,297.1499938964844,293.1499938964844,0.1545396745204925,-2507.680908203125,304.18212890625,0.860981285572052,0.2448282092809677,0.1721067130565643,293.2345275878906,297.1499938964844,293.1499938964844,0.1871999502182006,-3955.18017578125,304.1958923339844,0.9065489768981934,0.2848111093044281,0.2711389362812042,293.28277587890625,297.1499938964844,293.1499938964844,0.009085476398468,-2803.074951171875,302.0467834472656,0.4974609613418579,0.050000000745058,0.2315686494112014,291.92352294921875,291.1499938964844,274.25469970703125,270.98004150390625,285.7093811035156,293.4046936035156,292.3772277832031,1.0,0.2344262599945068,0.8098331093788147,0.8098331093788147,1.0,1.0,-0.9987447261810304,0.4015689492225647,0.5971757769584656,0.231512114405632,0.0,0.0,0.0,44.289825439453125,55.0,2214.773193359375,-8601.806640625,131.78463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.209716796875,308.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24059.6640625,18000.0,0.0,0.0,0.2001637667417526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443384051322937,0.4433906972408294,-6.64428944219253e-06,0.0,0.000203140778467,0.0,0.0,29.869922637939453,0.0,0.0,0.0,0.3281825184822082,4.0,0.0,1.0
739380,293.18963623046875,297.1499938964844,293.1499938964844,0.069429226219654,-1730.64794921875,304.1474609375,0.6705089807510376,0.1182794645428657,0.1079700291156768,293.6246337890625,297.1499938964844,293.1499938964844,0.0026821217034012,-216.5633850097656,294.8381652832031,0.4911098182201385,0.050000000745058,0.0489285252988338,293.1667175292969,297.1499938964844,293.1499938964844,0.1718598306179046,-2754.98046875,304.138916015625,0.8500605225563049,0.244623601436615,0.1719888895750045,293.2333984375,297.1499938964844,293.1499938964844,0.2065578699111938,-4316.00830078125,304.1439514160156,0.8925238847732544,0.282888263463974,0.2693409919738769,293.28387451171875,297.1499938964844,293.1499938964844,0.0096903564408421,-3052.506103515625,301.84063720703125,0.4911098182201385,0.050000000745058,0.232095867395401,291.02459716796875,291.1499938964844,274.3031311035156,271.0074768066406,285.6709289550781,293.3898620605469,290.72491455078125,1.0,0.2382740080356598,0.8600565791130066,0.8600565791130066,1.0,1.0,-0.9964790940284728,0.4031418263912201,0.5933372974395752,0.2360303103923797,0.0,0.0,0.0,47.11594009399414,58.0,-1893.8677978515625,-278.22027587890625,136.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,298.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19106.056640625,18000.0,0.0,0.0,0.1929427683353424,0.0,0.0,0.0,0.0,1.0,0.0092141814529895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023820116184651,0.0623435080051422,-0.0599614977836608,0.0,0.0001958123903023,0.0,0.0,2.45544171333313,0.0,0.0,0.0,0.2683002650737762,4.0,0.0,1.0
739440,293.18963623046875,297.1499938964844,293.1499938964844,0.069429226219654,-1730.64794921875,304.1474609375,0.6705089807510376,0.1182794645428657,0.1079700291156768,293.6246337890625,297.1499938964844,293.1499938964844,0.0026821217034012,-216.5633850097656,294.8381652832031,0.4911098182201385,0.050000000745058,0.0489285252988338,293.1667175292969,297.1499938964844,293.1499938964844,0.1718598306179046,-2754.98046875,304.138916015625,0.8500605225563049,0.244623601436615,0.1719888895750045,293.2333984375,297.1499938964844,293.1499938964844,0.2065578699111938,-4316.00830078125,304.1439514160156,0.8925238847732544,0.282888263463974,0.2693409919738769,293.28387451171875,297.1499938964844,293.1499938964844,0.0096903564408421,-3052.506103515625,301.84063720703125,0.4911098182201385,0.050000000745058,0.232095867395401,291.02459716796875,291.1499938964844,274.3031311035156,271.0074768066406,285.6709289550781,293.3898620605469,290.72491455078125,1.0,0.2382740080356598,0.8600565791130066,0.8600565791130066,1.0,1.0,-0.9964790940284728,0.4031418263912201,0.5933372974395752,0.2360303103923797,0.0,0.0,0.0,47.11594009399414,58.0,-1893.8677978515625,-278.22027587890625,136.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,298.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19106.056640625,18000.0,0.0,0.0,0.1929427683353424,0.0,0.0,0.0,0.0,1.0,0.0092141814529895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023820116184651,0.0623435080051422,-0.0599614977836608,0.0,0.0001958123903023,0.0,0.0,2.45544171333313,0.0,0.0,0.0,0.2683002650737762,4.0,0.0,1.0
739500,293.1883239746094,297.1499938964844,293.1499938964844,0.0758869647979736,-1862.0374755859373,304.1365661621094,0.6658254265785217,0.1180294752120971,0.1077534705400466,293.6124267578125,297.1499938964844,293.1499938964844,0.0028904292266815,-242.19471740722656,293.9474792480469,0.4881465435028076,0.050000000745058,0.0489837378263473,293.164794921875,297.1499938964844,293.1499938964844,0.1874550580978393,-2969.1142578125,304.1134338378906,0.8453242778778076,0.2447915226221084,0.1720949709415435,293.2313232421875,297.1499938964844,293.1499938964844,0.2245125323534011,-4635.9111328125,304.1134033203125,0.8862975835800171,0.2822383642196655,0.268704354763031,293.28271484375,297.1499938964844,293.1499938964844,0.0104369111359119,-3303.497314453125,301.6099853515625,0.4881465435028076,0.050000000745058,0.232357770204544,289.84674072265625,291.1499938964844,274.3271484375,271.0209045410156,285.6579895019531,293.3795471191406,289.93463134765625,1.0,0.2402294725179672,0.8851683139801025,0.8851683139801025,1.0,1.0,-0.9959628582000732,0.4037714302539825,0.5921914577484131,0.2379464358091354,0.0,0.0,1.0,48.52684783935547,58.0,-455.1391296386719,-9728.490234375,138.2793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03680419921875,308.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,12373.4716796875,18000.0,0.0,0.0,0.1728070676326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651916623115539,0.4651957750320434,-4.118259766983101e-06,0.0,0.0001753772085066,0.0,0.0,21.02235412597656,0.0,0.0,0.0,0.3702067732810974,4.0,0.0,1.0
739560,293.18731689453125,297.1499938964844,293.1499938964844,0.061270497739315,-1569.0155029296875,304.16583251953125,0.6614015102386475,0.1177430301904678,0.1075806021690368,293.60601806640625,297.1499938964844,293.1499938964844,0.0028859735466539,-222.50631713867188,295.30145263671875,0.4852233231067657,0.050000000745058,0.0490397363901138,293.1640319824219,297.1499938964844,293.1499938964844,0.1550165265798568,-2514.4609375,304.1795959472656,0.8407747745513916,0.2447539418935775,0.1722067296504974,293.2305908203125,297.1499938964844,293.1499938964844,0.1849737167358398,-3918.548583984375,304.19256591796875,0.8802642226219177,0.2813555002212524,0.2680758237838745,293.2828369140625,297.1499938964844,293.1499938964844,0.009069231338799,-2805.013427734375,301.9423828125,0.4852233231067657,0.050000000745058,0.2326233983039856,291.8282165527344,291.1499938964844,274.3510131835937,271.0341491699219,285.6828918457031,293.3719787597656,292.4269104003906,1.0,0.2422003895044326,0.8619116544723511,0.8619116544723511,1.0,1.0,-0.9955216646194458,0.4023106694221496,0.5932109951972961,0.2377517223358154,0.0,0.0,0.0,49.95820617675781,46.0,2791.89453125,-10297.232421875,140.59320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54296875,310.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23486.765625,18000.0,0.0,0.0,0.1742515116930008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970593690872192,0.5970668792724609,-7.476242444681702e-06,0.0,0.000176843124791,0.0,0.0,48.1932258605957,0.0,0.0,0.0,0.3479070961475372,4.0,0.0,1.0
739620,293.18609619140625,297.1499938964844,293.1499938964844,0.0667570754885673,-1679.4173583984375,304.149169921875,0.6618164777755737,0.1170412600040435,0.1069193035364151,293.59588623046875,297.1499938964844,293.1499938964844,0.0024741080123931,-197.86181640625,294.7879333496094,0.4865496456623077,0.050000000745058,0.0490141734480857,293.16326904296875,297.1499938964844,293.1499938964844,0.1679049283266067,-2700.19384765625,304.1433410644531,0.8425595164299011,0.2445422112941742,0.171986386179924,293.2299499511719,297.1499938964844,293.1499938964844,0.1987990885972976,-4180.685546875,304.1495056152344,0.8805088400840759,0.2794317901134491,0.2661599218845367,293.2841186523437,297.1499938964844,293.1499938964844,0.0093949688598513,-2969.407470703125,301.7958984375,0.4865496456623077,0.050000000745058,0.23250213265419,291.2923889160156,291.1499938964844,274.3980407714844,271.0599670410156,285.7637634277344,293.3603210449219,290.9960021972656,1.0,0.2404273301362991,0.8153982758522034,0.8153982758522034,1.0,1.0,-0.9919886589050292,0.3972196280956268,0.5947690606117249,0.2358316630125045,0.0,0.0,0.0,49.3046875,34.0,-1673.6014404296875,-454.0782775878906,138.59793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0118103027344,299.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,19210.6484375,18000.0,0.0,0.0,0.1636580824851989,0.0,0.0,0.0,0.0,1.0,0.0090684527531266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036753735039383,0.0631848871707916,-0.0595095157623291,0.0,0.0001660921407165,0.0,0.0,2.503331184387207,0.0,0.0,0.0,0.2689757049083709,4.0,0.0,1.0
739680,293.18609619140625,297.1499938964844,293.1499938964844,0.0667570754885673,-1679.4173583984375,304.149169921875,0.6618164777755737,0.1170412600040435,0.1069193035364151,293.59588623046875,297.1499938964844,293.1499938964844,0.0024741080123931,-197.86181640625,294.7879333496094,0.4865496456623077,0.050000000745058,0.0490141734480857,293.16326904296875,297.1499938964844,293.1499938964844,0.1679049283266067,-2700.19384765625,304.1433410644531,0.8425595164299011,0.2445422112941742,0.171986386179924,293.2299499511719,297.1499938964844,293.1499938964844,0.1987990885972976,-4180.685546875,304.1495056152344,0.8805088400840759,0.2794317901134491,0.2661599218845367,293.2841186523437,297.1499938964844,293.1499938964844,0.0093949688598513,-2969.407470703125,301.7958984375,0.4865496456623077,0.050000000745058,0.23250213265419,291.2923889160156,291.1499938964844,274.3980407714844,271.0599670410156,285.7637634277344,293.3603210449219,290.9960021972656,1.0,0.2404273301362991,0.8153982758522034,0.8153982758522034,1.0,1.0,-0.9919886589050292,0.3972196280956268,0.5947690606117249,0.2358316630125045,0.0,0.0,0.0,49.3046875,34.0,-1673.6014404296875,-454.0782775878906,138.59793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0118103027344,299.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,19210.6484375,18000.0,0.0,0.0,0.1636580824851989,0.0,0.0,0.0,0.0,1.0,0.0090684527531266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036753735039383,0.0631848871707916,-0.0595095157623291,0.0,0.0001660921407165,0.0,0.0,2.503331184387207,0.0,0.0,0.0,0.2689757049083709,4.0,0.0,1.0
739740,293.1832580566406,297.1499938964844,293.1499938964844,0.0637967213988304,-1620.4129638671875,304.158447265625,0.671833872795105,0.1167056262493133,0.1064236164093017,293.57440185546875,297.1499938964844,293.1499938964844,0.0028286487795412,-222.6094512939453,294.654052734375,0.4944049417972564,0.050000000745058,0.0488695092499256,293.1596374511719,297.1499938964844,293.1499938964844,0.1626256108283996,-2622.27978515625,304.1637268066406,0.8558584451675415,0.2449492663145065,0.1721462309360504,293.226318359375,297.1499938964844,293.1499938964844,0.1911496520042419,-4036.75244140625,304.1734619140625,0.8934491276741028,0.2781508266925812,0.2647937834262848,293.28192138671875,297.1499938964844,293.1499938964844,0.0092759896069765,-2900.285400390625,301.7465515136719,0.4944049417972564,0.050000000745058,0.2318159192800521,291.2386779785156,291.1499938964844,274.4440612792969,271.0848693847656,285.8641662597656,293.3430480957031,291.9801330566406,1.0,0.2346528768539428,0.7688848376274109,0.7688848376274109,1.0,1.0,-0.9889490008354188,0.3910882174968719,0.5978607535362244,0.2325940579175949,0.0,0.0,0.0,45.638816833496094,25.0,2823.230712890625,-11881.236328125,131.67068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0509948730469,312.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,13372.8076171875,18000.0,0.0,0.0,0.1420267671346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810960650444031,0.8811038136482239,-7.73851297708461e-06,0.0,0.000144139106851,0.0,0.0,86.6533432006836,0.0,0.0,0.0,0.4810653030872345,4.0,0.0,1.0
739800,293.1832580566406,297.1499938964844,293.1499938964844,0.0637967213988304,-1620.4129638671875,304.158447265625,0.671833872795105,0.1167056262493133,0.1064236164093017,293.57440185546875,297.1499938964844,293.1499938964844,0.0028286487795412,-222.6094512939453,294.654052734375,0.4944049417972564,0.050000000745058,0.0488695092499256,293.1596374511719,297.1499938964844,293.1499938964844,0.1626256108283996,-2622.27978515625,304.1637268066406,0.8558584451675415,0.2449492663145065,0.1721462309360504,293.226318359375,297.1499938964844,293.1499938964844,0.1911496520042419,-4036.75244140625,304.1734619140625,0.8934491276741028,0.2781508266925812,0.2647937834262848,293.28192138671875,297.1499938964844,293.1499938964844,0.0092759896069765,-2900.285400390625,301.7465515136719,0.4944049417972564,0.050000000745058,0.2318159192800521,291.2386779785156,291.1499938964844,274.4440612792969,271.0848693847656,285.8641662597656,293.3430480957031,291.9801330566406,1.0,0.2346528768539428,0.7688848376274109,0.7688848376274109,1.0,1.0,-0.9889490008354188,0.3910882174968719,0.5978607535362244,0.2325940579175949,0.0,0.0,0.0,45.638816833496094,25.0,2823.230712890625,-11881.236328125,131.67068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0509948730469,312.8539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,13372.8076171875,18000.0,0.0,0.0,0.1420267671346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810960650444031,0.8811038136482239,-7.73851297708461e-06,0.0,0.000144139106851,0.0,0.0,86.6533432006836,0.0,0.0,0.0,0.4810653030872345,4.0,0.0,1.0
