time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.1816711425781,297.1499938964844,293.1499938964844,0.0632481127977371,-1612.3101806640625,304.1530456542969,0.6875090599060059,0.1161845028400421,0.1057992130517959,293.5663757324219,297.1499938964844,293.1499938964844,0.0022504858206957,-177.4001007080078,294.86297607421875,0.5064823031425476,0.050000000745058,0.0486788004636764,293.1588439941406,297.1499938964844,293.1499938964844,0.1621911227703094,-2620.115478515625,304.1522827148437,0.8759621381759644,0.2448555529117584,0.17194364964962,293.22576904296875,297.1499938964844,293.1499938964844,0.1891110837459564,-4008.234375,304.1601257324219,0.9137940406799316,0.2763158082962036,0.2628755867481231,293.2831115722656,297.1499938964844,293.1499938964844,0.0089318500831723,-2835.306640625,301.78253173828125,0.5064823031425476,0.050000000745058,0.2309112697839737,291.6850280761719,291.1499938964844,274.48876953125,271.1088562011719,285.8193664550781,293.3335266113281,291.3973083496094,1.0,0.2269176840782165,0.8202347159385681,0.8202347159385681,1.0,1.0,-0.984339952468872,0.3927227258682251,0.591617226600647,0.2373012602329254,0.0,0.0,0.0,40.78581619262695,25.0,-1203.129150390625,-1455.6866455078125,122.41887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84747314453125,300.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,19398.9765625,18000.0,0.0,0.0,0.1336932182312011,0.0,0.0,0.0,0.0,1.0,0.0080320602282881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119557380676269,0.0669166296720504,-0.0549608878791332,0.0,0.0001356816210318,0.0,0.0,2.684739828109741,0.0,0.0,0.0,0.2704432606697082,4.0,0.0,1.0
739920,293.1816711425781,297.1499938964844,293.1499938964844,0.0632481127977371,-1612.3101806640625,304.1530456542969,0.6875090599060059,0.1161845028400421,0.1057992130517959,293.5663757324219,297.1499938964844,293.1499938964844,0.0022504858206957,-177.4001007080078,294.86297607421875,0.5064823031425476,0.050000000745058,0.0486788004636764,293.1588439941406,297.1499938964844,293.1499938964844,0.1621911227703094,-2620.115478515625,304.1522827148437,0.8759621381759644,0.2448555529117584,0.17194364964962,293.22576904296875,297.1499938964844,293.1499938964844,0.1891110837459564,-4008.234375,304.1601257324219,0.9137940406799316,0.2763158082962036,0.2628755867481231,293.2831115722656,297.1499938964844,293.1499938964844,0.0089318500831723,-2835.306640625,301.78253173828125,0.5064823031425476,0.050000000745058,0.2309112697839737,291.6850280761719,291.1499938964844,274.48876953125,271.1088562011719,285.8193664550781,293.3335266113281,291.3973083496094,1.0,0.2269176840782165,0.8202347159385681,0.8202347159385681,1.0,1.0,-0.984339952468872,0.3927227258682251,0.591617226600647,0.2373012602329254,0.0,0.0,0.0,40.78581619262695,25.0,-1203.129150390625,-1455.6866455078125,122.41887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84747314453125,300.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,19398.9765625,18000.0,0.0,0.0,0.1336932182312011,0.0,0.0,0.0,0.0,1.0,0.0080320602282881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119557380676269,0.0669166296720504,-0.0549608878791332,0.0,0.0001356816210318,0.0,0.0,2.684739828109741,0.0,0.0,0.0,0.2704432606697082,4.0,0.0,1.0
739980,293.1785888671875,297.1499938964844,293.1499938964844,0.0688869655132293,-1723.8184814453125,304.1456604003906,0.7021694183349609,0.1160030364990234,0.1054218858480453,293.54345703125,297.1499938964844,293.1499938964844,0.0026878034695982,-219.0957794189453,293.7841186523437,0.5181136727333069,0.050000000745058,0.0485307648777961,293.1547546386719,297.1499938964844,293.1499938964844,0.17625692486763,-2813.495849609375,304.1350402832031,0.895438551902771,0.245461881160736,0.1721901595592498,293.2215270996094,297.1499938964844,293.1499938964844,0.2039897739887237,-4276.52734375,304.1400756835937,0.9346004128456116,0.2752596139907837,0.2616289556026459,293.2799072265625,297.1499938964844,293.1499938964844,0.0096187386661767,-3064.095458984375,301.4888916015625,0.5181136727333069,0.050000000745058,0.2302090525627136,290.353515625,291.1499938964844,274.531982421875,271.1318054199219,285.7813720703125,293.3182678222656,291.02374267578125,1.0,0.2211030274629593,0.8715845942497253,0.8715845942497253,1.0,1.0,-0.9816656708717346,0.3940027058124542,0.587662935256958,0.2409610301256179,0.0,0.0,0.8729543089866638,37.03338623046875,25.0,1945.8514404296875,-11971.5380859375,115.52449035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7434997558594,313.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,8780.373046875,18000.0,0.0,0.0,0.1113441437482833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339288830757141,0.8339350819587708,-6.20871423961944e-06,0.0,0.0001130001473939,0.0,0.0,68.00003814697266,0.0,0.0,0.0,0.4917067885398865,4.0,0.0,1.0
740040,293.1785888671875,297.1499938964844,293.1499938964844,0.0688869655132293,-1723.8184814453125,304.1456604003906,0.7021694183349609,0.1160030364990234,0.1054218858480453,293.54345703125,297.1499938964844,293.1499938964844,0.0026878034695982,-219.0957794189453,293.7841186523437,0.5181136727333069,0.050000000745058,0.0485307648777961,293.1547546386719,297.1499938964844,293.1499938964844,0.17625692486763,-2813.495849609375,304.1350402832031,0.895438551902771,0.245461881160736,0.1721901595592498,293.2215270996094,297.1499938964844,293.1499938964844,0.2039897739887237,-4276.52734375,304.1400756835937,0.9346004128456116,0.2752596139907837,0.2616289556026459,293.2799072265625,297.1499938964844,293.1499938964844,0.0096187386661767,-3064.095458984375,301.4888916015625,0.5181136727333069,0.050000000745058,0.2302090525627136,290.353515625,291.1499938964844,274.531982421875,271.1318054199219,285.7813720703125,293.3182678222656,291.02374267578125,1.0,0.2211030274629593,0.8715845942497253,0.8715845942497253,1.0,1.0,-0.9816656708717346,0.3940027058124542,0.587662935256958,0.2409610301256179,0.0,0.0,0.8729543089866638,37.03338623046875,25.0,1945.8514404296875,-11971.5380859375,115.52449035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7434997558594,313.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,8780.373046875,18000.0,0.0,0.0,0.1113441437482833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339288830757141,0.8339350819587708,-6.20871423961944e-06,0.0,0.0001130001473939,0.0,0.0,68.00003814697266,0.0,0.0,0.0,0.4917067885398865,4.0,0.0,1.0
740100,293.177734375,297.1499938964844,293.1499938964844,0.053512267768383,-1425.867431640625,304.1738586425781,0.7084307670593262,0.1158123090863227,0.1052631884813308,293.5418395996094,297.1499938964844,293.1499938964844,0.002263696398586,-168.89041137695312,295.60595703125,0.5233445763587952,0.050000000745058,0.0484733246266841,293.1548156738281,297.1499938964844,293.1499938964844,0.1426001787185669,-2338.0166015625,304.1976928710937,0.9037857055664062,0.2453929334878921,0.1722350269556045,293.2215270996094,297.1499938964844,293.1499938964844,0.1643895953893661,-3546.30224609375,304.21240234375,0.9432210922241212,0.2743529081344604,0.260903924703598,293.2806396484375,297.1499938964844,293.1499938964844,0.0080744512379169,-2513.912109375,301.9521179199219,0.5233445763587952,0.050000000745058,0.2299365848302841,292.8510131835937,291.1499938964844,274.55291748046875,271.1428527832031,285.7723693847656,293.3148498535156,293.04278564453125,1.0,0.2187070995569229,0.8972594738006592,0.8972594738006592,1.0,1.0,-0.9802634716033936,0.3942178189754486,0.5860456824302673,0.2423110157251358,0.0,0.0,0.0,35.57488250732422,25.0,1823.098876953125,-5394.47900390625,112.77328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7940368652344,307.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22365.646484375,18000.0,0.0,0.0,0.1148643493652343,0.0,0.0,0.0,0.0,1.0,0.0011722154449671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291141211986541,0.1324563324451446,-0.0033422107808291,0.0,0.000116572708066,0.0,0.0,6.383204460144043,0.0,0.0,0.0,0.29710653424263,4.0,0.0,1.0
740160,293.1771240234375,297.1499938964844,293.1499938964844,0.0603130720555782,-1556.6744384765625,304.1568908691406,0.7135858535766602,0.1155794188380241,0.1050123199820518,293.53826904296875,297.1499938964844,293.1499938964844,0.0020247623324394,-157.5369110107422,294.9540710449219,0.5281287431716919,0.050000000745058,0.0484248250722885,293.1546630859375,297.1499938964844,293.1499938964844,0.1574374586343765,-2552.629150390625,304.16143798828125,0.9113889336586,0.2453592717647552,0.1721365302801132,293.2212219238281,297.1499938964844,293.1499938964844,0.180783987045288,-3858.263671875,304.1705322265625,0.9503740668296814,0.2735060751438141,0.2599905133247375,293.2810363769531,297.1499938964844,293.1499938964844,0.0085313627496361,-2716.855712890625,301.7748107910156,0.5281287431716919,0.050000000745058,0.2297065258026123,292.0604248046875,291.1499938964844,274.57342529296875,271.1536865234375,285.5959167480469,293.3116455078125,291.71728515625,1.0,0.2165838927030563,0.9178075790405272,0.9178075790405272,0.800000011920929,1.0,-0.9784135222434998,0.4052412211894989,0.5731722712516785,0.2544721066951751,0.0,0.0,0.0,34.337554931640625,25.0,-758.2103271484375,-3224.569091796875,110.30328369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7304077148437,302.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,19770.263671875,18000.0,0.0,0.0,0.1103285402059555,0.0,0.0,0.0,0.0,1.0,0.0057278992608189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402634553611278,0.0822088047862052,-0.0419453494250774,0.0,0.0001119694425142,0.0,0.0,3.3952322006225586,0.0,0.0,0.0,0.2747121155261993,4.0,0.0,1.0
740220,293.1745300292969,297.1499938964844,293.1499938964844,0.0750092938542366,-1850.699951171875,304.1314392089844,0.72318434715271,0.1154099777340889,0.1046892926096916,293.5169372558594,297.1499938964844,293.1499938964844,0.0024193543940782,-205.2673492431641,292.8750915527344,0.5375066995620728,0.050000000745058,0.048339057713747,293.1513366699219,297.1499938964844,293.1499938964844,0.1926945298910141,-3040.58642578125,304.1018371582031,0.9276989698410034,0.2459100037813186,0.172342836856842,293.2170715332031,297.1499938964844,293.1499938964844,0.2197342962026596,-4566.08984375,304.1022033691406,0.9640639424324036,0.2725383341312408,0.2588014304637909,293.277587890625,297.1499938964844,293.1499938964844,0.0099905105307698,-3254.903564453125,301.21661376953125,0.5375066995620728,0.050000000745058,0.2292996793985366,289.44158935546875,291.1499938964844,274.6129150390625,271.1744384765625,281.1136169433594,293.29962158203125,289.6923522949219,1.0,0.2130836844444275,0.9589037895202636,0.9589037895202636,0.4000000059604645,1.0,-0.976254105567932,0.6653740406036377,0.3108800947666168,0.5156879425048828,0.0,0.0,1.0,32.203887939453125,25.0,-241.96243286132807,-13180.3408203125,106.3883285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.286376953125,311.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,9202.7705078125,18000.0,0.0,0.0,0.0931151956319809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703858494758606,0.7038635611534119,-5.0896160246338695e-06,0.0,9.450008656131104e-05,0.0,0.0,45.13947296142578,0.0,0.0,0.0,0.4472972452640533,4.0,0.0,1.0
740280,293.1745300292969,297.1499938964844,293.1499938964844,0.0750092938542366,-1850.699951171875,304.1314392089844,0.72318434715271,0.1154099777340889,0.1046892926096916,293.5169372558594,297.1499938964844,293.1499938964844,0.0024193543940782,-205.2673492431641,292.8750915527344,0.5375066995620728,0.050000000745058,0.048339057713747,293.1513366699219,297.1499938964844,293.1499938964844,0.1926945298910141,-3040.58642578125,304.1018371582031,0.9276989698410034,0.2459100037813186,0.172342836856842,293.2170715332031,297.1499938964844,293.1499938964844,0.2197342962026596,-4566.08984375,304.1022033691406,0.9640639424324036,0.2725383341312408,0.2588014304637909,293.277587890625,297.1499938964844,293.1499938964844,0.0099905105307698,-3254.903564453125,301.21661376953125,0.5375066995620728,0.050000000745058,0.2292996793985366,289.44158935546875,291.1499938964844,274.6129150390625,271.1744384765625,281.1136169433594,293.29962158203125,289.6923522949219,1.0,0.2130836844444275,0.9589037895202636,0.9589037895202636,0.4000000059604645,1.0,-0.976254105567932,0.6653740406036377,0.3108800947666168,0.5156879425048828,0.0,0.0,1.0,32.203887939453125,25.0,-241.96243286132807,-13180.3408203125,106.3883285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.286376953125,311.5693359375,278.1499938964844,0.0,18000.0,313.1499938964844,9202.7705078125,18000.0,0.0,0.0,0.0931151956319809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703858494758606,0.7038635611534119,-5.0896160246338695e-06,0.0,9.450008656131104e-05,0.0,0.0,45.13947296142578,0.0,0.0,0.0,0.4472972452640533,4.0,0.0,1.0
740340,293.172607421875,297.1499938964844,293.1499938964844,0.0672138556838035,-1693.4249267578125,304.1474914550781,0.730971097946167,0.1151855736970901,0.1044792532920837,293.5082092285156,297.1499938964844,293.1499938964844,0.001944622141309,-157.9790802001953,293.9306640625,0.5454184412956238,0.050000000745058,0.0482745543122291,293.15118408203125,297.1499938964844,293.1499938964844,0.1746793240308761,-2793.08544921875,304.1405944824219,0.9411067366600036,0.2459105849266052,0.1724187731742859,293.215576171875,297.1499938964844,293.1499938964844,0.1978837996721267,-4174.2783203125,304.1462097167969,0.9741804599761964,0.2711457908153534,0.2575749158859253,293.2765197753906,297.1499938964844,293.1499938964844,0.0090309595689177,-2937.510498046875,301.47802734375,0.5454184412956238,0.050000000745058,0.2289936989545822,290.9536437988281,291.1499938964844,274.6501770019531,271.19403076171875,277.8509521484375,293.2919921875,290.4252319335937,1.0,0.2103864103555679,0.7111823558807373,0.7111823558807373,0.2888176441192627,1.0,-0.9741780757904052,0.804180920124054,0.1699972003698349,0.6557232141494751,0.0,0.0,0.2718842029571533,30.593589782714844,25.0,-2036.2005615234373,-5561.5205078125,103.3919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,301.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22780.4140625,18000.0,0.0,0.0,0.1177298352122306,0.0,0.0,0.0,0.0,1.0,0.0027731121517717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988485738635063,0.1161151900887489,-0.0172666162252426,0.0,0.0001194808210129,0.0,0.0,5.6266374588012695,0.0,0.0,0.0,0.2983182370662689,4.0,0.0,1.0
740400,293.172607421875,297.1499938964844,293.1499938964844,0.0672138556838035,-1693.4249267578125,304.1474914550781,0.730971097946167,0.1151855736970901,0.1044792532920837,293.5082092285156,297.1499938964844,293.1499938964844,0.001944622141309,-157.9790802001953,293.9306640625,0.5454184412956238,0.050000000745058,0.0482745543122291,293.15118408203125,297.1499938964844,293.1499938964844,0.1746793240308761,-2793.08544921875,304.1405944824219,0.9411067366600036,0.2459105849266052,0.1724187731742859,293.215576171875,297.1499938964844,293.1499938964844,0.1978837996721267,-4174.2783203125,304.1462097167969,0.9741804599761964,0.2711457908153534,0.2575749158859253,293.2765197753906,297.1499938964844,293.1499938964844,0.0090309595689177,-2937.510498046875,301.47802734375,0.5454184412956238,0.050000000745058,0.2289936989545822,290.9536437988281,291.1499938964844,274.6501770019531,271.19403076171875,277.8509521484375,293.2919921875,290.4252319335937,1.0,0.2103864103555679,0.7111823558807373,0.7111823558807373,0.2888176441192627,1.0,-0.9741780757904052,0.804180920124054,0.1699972003698349,0.6557232141494751,0.0,0.0,0.2718842029571533,30.593589782714844,25.0,-2036.2005615234373,-5561.5205078125,103.3919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,301.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22780.4140625,18000.0,0.0,0.0,0.1177298352122306,0.0,0.0,0.0,0.0,1.0,0.0027731121517717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988485738635063,0.1161151900887489,-0.0172666162252426,0.0,0.0001194808210129,0.0,0.0,5.6266374588012695,0.0,0.0,0.0,0.2983182370662689,4.0,0.0,1.0
740460,293.1703796386719,297.1499938964844,293.1499938964844,0.0693909600377082,-1736.224853515625,304.1482238769531,0.7366747856140137,0.1150634214282035,0.1042982414364814,293.4915771484375,297.1499938964844,293.1499938964844,0.0022586861159652,-185.858139038086,293.30908203125,0.5513398051261902,0.050000000745058,0.048230156302452,293.1493835449219,297.1499938964844,293.1499938964844,0.1806625872850418,-2871.9208984375,304.14227294921875,0.9509994387626648,0.2462535351514816,0.1725936383008957,293.212646484375,297.1499938964844,293.1499938964844,0.2033797055482864,-4269.7431640625,304.14794921875,0.9809339046478271,0.2700852751731872,0.2564916610717773,293.2732238769531,297.1499938964844,293.1499938964844,0.0093544665724039,-3038.477294921875,301.30010986328125,0.5513398051261902,0.050000000745058,0.2287831008434295,290.259033203125,291.1499938964844,274.6849975585937,271.21240234375,279.65789794921875,293.281982421875,290.51922607421875,1.0,0.2082393616437912,0.8088128566741943,0.8088128566741943,0.4000000059604645,1.0,-0.9725653529167176,0.6878689527511597,0.2846963703632355,0.5411462187767029,0.0,0.0,1.0,29.44121551513672,28.0,1009.927490234375,-12615.7373046875,101.04962158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84625244140625,308.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,12519.0205078125,18000.0,0.0,0.0,0.1458756923675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1343591213226318,1.134369730949402,-1.0645072507031728e-05,0.0,0.0001480452774558,0.0,0.0,162.4821014404297,0.0,0.0,0.0,0.629514217376709,4.0,0.0,1.0
740520,293.1703796386719,297.1499938964844,293.1499938964844,0.0693909600377082,-1736.224853515625,304.1482238769531,0.7366747856140137,0.1150634214282035,0.1042982414364814,293.4915771484375,297.1499938964844,293.1499938964844,0.0022586861159652,-185.858139038086,293.30908203125,0.5513398051261902,0.050000000745058,0.048230156302452,293.1493835449219,297.1499938964844,293.1499938964844,0.1806625872850418,-2871.9208984375,304.14227294921875,0.9509994387626648,0.2462535351514816,0.1725936383008957,293.212646484375,297.1499938964844,293.1499938964844,0.2033797055482864,-4269.7431640625,304.14794921875,0.9809339046478271,0.2700852751731872,0.2564916610717773,293.2732238769531,297.1499938964844,293.1499938964844,0.0093544665724039,-3038.477294921875,301.30010986328125,0.5513398051261902,0.050000000745058,0.2287831008434295,290.259033203125,291.1499938964844,274.6849975585937,271.21240234375,279.65789794921875,293.281982421875,290.51922607421875,1.0,0.2082393616437912,0.8088128566741943,0.8088128566741943,0.4000000059604645,1.0,-0.9725653529167176,0.6878689527511597,0.2846963703632355,0.5411462187767029,0.0,0.0,1.0,29.44121551513672,28.0,1009.927490234375,-12615.7373046875,101.04962158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84625244140625,308.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,12519.0205078125,18000.0,0.0,0.0,0.1458756923675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1343591213226318,1.134369730949402,-1.0645072507031728e-05,0.0,0.0001480452774558,0.0,0.0,162.4821014404297,0.0,0.0,0.0,0.629514217376709,4.0,0.0,1.0
740580,293.1697082519531,297.1499938964844,293.1499938964844,0.0579016432166099,-1510.9691162109375,304.1676330566406,0.7368270754814148,0.114689402282238,0.1040299087762832,293.489990234375,297.1499938964844,293.1499938964844,0.0019496142631396,-150.18988037109375,294.6523742675781,0.5520589351654053,0.050000000745058,0.0482249967753887,293.1504211425781,297.1499938964844,293.1499938964844,0.1547589153051376,-2510.035400390625,304.1871032714844,0.9520112872123718,0.2460590749979019,0.1725354492664337,293.212890625,297.1499938964844,293.1499938964844,0.1730410605669021,-3713.9736328125,304.1981506347656,0.9802488684654236,0.2684541046619415,0.2550581395626068,293.2742614746094,297.1499938964844,293.1499938964844,0.0082402853295207,-2628.688720703125,301.6405029296875,0.5520589351654053,0.050000000745058,0.228758618235588,292.1144714355469,291.1499938964844,274.7171325683594,271.2294921875,285.5775451660156,293.278564453125,292.16912841796875,1.0,0.2076657116413116,0.8046448826789856,0.8046448826789856,0.800000011920929,1.0,-0.9704160094261168,0.3981537222862243,0.5722623467445374,0.253362238407135,0.0,0.0,0.0,29.24476432800293,31.0,1137.8736572265625,-4645.84130859375,100.14108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5254211425781,303.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27986.40625,18000.0,0.0,0.0,0.1718819588422775,0.0,0.0,0.0,0.0,1.0,0.0011525420704856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501463204622268,0.1541858911514282,-0.004039566963911,0.0,0.000174438333488,0.0,0.0,9.292574882507324,0.0,0.0,0.0,0.3287472128868103,4.0,0.0,1.0
740640,293.1697082519531,297.1499938964844,293.1499938964844,0.0579016432166099,-1510.9691162109375,304.1676330566406,0.7368270754814148,0.114689402282238,0.1040299087762832,293.489990234375,297.1499938964844,293.1499938964844,0.0019496142631396,-150.18988037109375,294.6523742675781,0.5520589351654053,0.050000000745058,0.0482249967753887,293.1504211425781,297.1499938964844,293.1499938964844,0.1547589153051376,-2510.035400390625,304.1871032714844,0.9520112872123718,0.2460590749979019,0.1725354492664337,293.212890625,297.1499938964844,293.1499938964844,0.1730410605669021,-3713.9736328125,304.1981506347656,0.9802488684654236,0.2684541046619415,0.2550581395626068,293.2742614746094,297.1499938964844,293.1499938964844,0.0082402853295207,-2628.688720703125,301.6405029296875,0.5520589351654053,0.050000000745058,0.228758618235588,292.1144714355469,291.1499938964844,274.7171325683594,271.2294921875,285.5775451660156,293.278564453125,292.16912841796875,1.0,0.2076657116413116,0.8046448826789856,0.8046448826789856,0.800000011920929,1.0,-0.9704160094261168,0.3981537222862243,0.5722623467445374,0.253362238407135,0.0,0.0,0.0,29.24476432800293,31.0,1137.8736572265625,-4645.84130859375,100.14108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5254211425781,303.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27986.40625,18000.0,0.0,0.0,0.1718819588422775,0.0,0.0,0.0,0.0,1.0,0.0011525420704856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501463204622268,0.1541858911514282,-0.004039566963911,0.0,0.000174438333488,0.0,0.0,9.292574882507324,0.0,0.0,0.0,0.3287472128868103,4.0,0.0,1.0
740700,293.1695556640625,297.1499938964844,293.1499938964844,0.0635508522391319,-1621.5562744140625,304.15399169921875,0.7353376746177673,0.1144650727510452,0.1038256958127021,293.4882507324219,297.1499938964844,293.1499938964844,0.0018025533063337,-143.77256774902344,294.01129150390625,0.5510460138320923,0.050000000745058,0.0482323318719863,293.1507568359375,297.1499938964844,293.1499938964844,0.1676646620035171,-2693.8505859375,304.1565246582031,0.9502473473548888,0.2459883391857147,0.1724512279033661,293.2125549316406,297.1499938964844,293.1499938964844,0.1868564486503601,-3974.56396484375,304.1638488769531,0.9780256152153016,0.2677167952060699,0.2542947828769684,293.27471923828125,297.1499938964844,293.1499938964844,0.0086378911510109,-2805.3671875,301.46160888671875,0.5510460138320923,0.050000000745058,0.2287934124469757,291.3695678710937,291.1499938964844,274.7321472167969,271.2375793457031,286.00543212890625,293.2774353027344,291.0956420898437,1.0,0.2078508585691452,0.7558060884475708,0.7558060884475708,1.0,1.0,-0.9692038893699646,0.3786684870719909,0.5905354619026184,0.2344934344291687,0.0,0.0,0.0,29.41718101501465,31.0,-765.0877685546875,-2727.816650390625,100.16912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9559326171875,299.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21678.76953125,18000.0,0.0,0.0,0.1744804978370666,0.0,0.0,0.0,0.0,1.0,0.0057852598838508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0459114201366901,0.0902522280812263,-0.0443408079445362,0.0,0.0001770755188772,0.0,0.0,4.090915679931641,0.0,0.0,0.0,0.2865733802318573,4.0,0.0,1.0
740760,293.1690368652344,297.1499938964844,293.1499938964844,0.0687118619680404,-1724.49755859375,304.1439819335937,0.7332703471183777,0.1143192052841186,0.1036716252565383,293.4827880859375,297.1499938964844,293.1499938964844,0.0019096235046163,-157.1119842529297,293.23779296875,0.5493595600128174,0.050000000745058,0.0482447184622287,293.1502990722656,297.1499938964844,293.1499938964844,0.1800993084907531,-2866.611328125,304.13299560546875,0.947605848312378,0.2460705190896988,0.1724708527326584,293.2113037109375,297.1499938964844,293.1499938964844,0.2001101970672607,-4218.28857421875,304.1375427246094,0.9750447869300842,0.2671720087528229,0.2537114024162292,293.27410888671875,297.1499938964844,293.1499938964844,0.0091218557208776,-2992.74853515625,301.2467956542969,0.5493595600128174,0.050000000745058,0.2288521826267242,290.4534606933594,291.1499938964844,274.7463684082031,271.24530029296875,285.9373474121094,293.2751770019531,290.35357666015625,1.0,0.2083091884851455,0.8046448826789856,0.8046448826789856,0.9264497756958008,1.0,-0.9684274792671204,0.3844301402568817,0.583997368812561,0.2407075464725494,0.0,0.0,0.9431982040405272,29.726709365844727,34.0,-775.94873046875,-6259.7333984375,100.51390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9676818847656,302.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17345.80859375,18000.0,0.0,0.0,0.1699678599834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389129251241684,0.2389172613620758,-4.341953172115609e-06,0.0,0.0001724957692204,0.0,0.0,9.89833641052246,0.0,0.0,0.0,0.3059936463832855,4.0,0.0,1.0
740820,293.16845703125,297.1499938964844,293.1499938964844,0.0558545216917991,-1473.5760498046875,304.1666564941406,0.7272354960441589,0.1139613389968872,0.1034306660294532,293.4823913574219,297.1499938964844,293.1499938964844,0.0016728400951251,-127.74423217773438,294.72137451171875,0.5439938306808472,0.050000000745058,0.0482857599854469,293.1514892578125,297.1499938964844,293.1499938964844,0.1511665433645248,-2460.717529296875,304.18511962890625,0.9388190507888794,0.2458268702030182,0.1724486649036407,293.2105407714844,297.1499938964844,293.1499938964844,0.167007565498352,-3606.908935546875,304.19488525390625,0.9659335613250732,0.2657833695411682,0.2525665462017059,293.2754211425781,297.1499938964844,293.1499938964844,0.0079691037535667,-2548.906982421875,301.6286926269531,0.5439938306808472,0.050000000745058,0.2290468662977218,292.44354248046875,291.1499938964844,274.7724609375,271.2597351074219,285.61773681640625,293.2752380371094,292.26104736328125,1.0,0.2099141329526901,0.9023224115371704,0.9023224115371704,0.7793492674827576,1.0,-0.9670209288597108,0.4016822278499603,0.565338671207428,0.2587695121765136,0.0,0.0,0.0,30.75961875915528,37.0,192.7357482910156,-3894.840576171875,101.9182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10089111328125,302.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21672.27734375,18000.0,0.0,0.0,0.1766047328710556,0.0,0.0,0.0,0.0,1.0,0.0027713531162589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921714007854461,0.1086362898349762,-0.0164648871868848,0.0,0.0001792313414625,0.0,0.0,5.001261234283447,0.0,0.0,0.0,0.290863960981369,4.0,0.0,1.0
740880,293.16845703125,297.1499938964844,293.1499938964844,0.0558545216917991,-1473.5760498046875,304.1666564941406,0.7272354960441589,0.1139613389968872,0.1034306660294532,293.4823913574219,297.1499938964844,293.1499938964844,0.0016728400951251,-127.74423217773438,294.72137451171875,0.5439938306808472,0.050000000745058,0.0482857599854469,293.1514892578125,297.1499938964844,293.1499938964844,0.1511665433645248,-2460.717529296875,304.18511962890625,0.9388190507888794,0.2458268702030182,0.1724486649036407,293.2105407714844,297.1499938964844,293.1499938964844,0.167007565498352,-3606.908935546875,304.19488525390625,0.9659335613250732,0.2657833695411682,0.2525665462017059,293.2754211425781,297.1499938964844,293.1499938964844,0.0079691037535667,-2548.906982421875,301.6286926269531,0.5439938306808472,0.050000000745058,0.2290468662977218,292.44354248046875,291.1499938964844,274.7724609375,271.2597351074219,285.61773681640625,293.2752380371094,292.26104736328125,1.0,0.2099141329526901,0.9023224115371704,0.9023224115371704,0.7793492674827576,1.0,-0.9670209288597108,0.4016822278499603,0.565338671207428,0.2587695121765136,0.0,0.0,0.0,30.75961875915528,37.0,192.7357482910156,-3894.840576171875,101.9182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10089111328125,302.6450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21672.27734375,18000.0,0.0,0.0,0.1766047328710556,0.0,0.0,0.0,0.0,1.0,0.0027713531162589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921714007854461,0.1086362898349762,-0.0164648871868848,0.0,0.0001792313414625,0.0,0.0,5.001261234283447,0.0,0.0,0.0,0.290863960981369,4.0,0.0,1.0
740940,293.16754150390625,297.1499938964844,293.1499938964844,0.0718542784452438,-1789.7513427734375,304.1347351074219,0.7191969156265259,0.1136768162250518,0.1031632721424102,293.473876953125,297.1499938964844,293.1499938964844,0.0017303923377767,-145.44879150390625,292.5879821777344,0.5368845462799072,0.050000000745058,0.0483444519340992,293.1514892578125,297.1499938964844,293.1499938964844,0.1886104047298431,-2985.17236328125,304.1114196777344,0.9266579747200012,0.2457864880561828,0.1723507046699524,293.2081298828125,297.1499938964844,293.1499938964844,0.2073561996221542,-4355.6708984375,304.1131591796875,0.9533610343933104,0.2647264301776886,0.2514472901821136,293.2745361328125,297.1499938964844,293.1499938964844,0.0093072652816772,-3095.53759765625,301.0370483398437,0.5368845462799072,0.050000000745058,0.2293252646923065,289.920654296875,291.1499938964844,274.7951965332031,271.27276611328125,284.8166198730469,293.2747497558594,289.68994140625,1.0,0.2122466415166854,1.0,1.0,0.6322487592697144,1.0,-0.9656431078910828,0.4461580514907837,0.5194850564002991,0.3039020597934723,0.0,0.0,1.0,32.24265670776367,40.0,-1659.419921875,-6762.9306640625,104.07682800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,302.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,16570.576171875,18000.0,0.0,0.0,0.1651971042156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203226387500763,0.220326766371727,-4.119995992368786e-06,0.0,0.0001676540559856,0.0,0.0,8.61652946472168,0.0,0.0,0.0,0.2987583875656128,4.0,0.0,1.0
741000,293.16754150390625,297.1499938964844,293.1499938964844,0.0718542784452438,-1789.7513427734375,304.1347351074219,0.7191969156265259,0.1136768162250518,0.1031632721424102,293.473876953125,297.1499938964844,293.1499938964844,0.0017303923377767,-145.44879150390625,292.5879821777344,0.5368845462799072,0.050000000745058,0.0483444519340992,293.1514892578125,297.1499938964844,293.1499938964844,0.1886104047298431,-2985.17236328125,304.1114196777344,0.9266579747200012,0.2457864880561828,0.1723507046699524,293.2081298828125,297.1499938964844,293.1499938964844,0.2073561996221542,-4355.6708984375,304.1131591796875,0.9533610343933104,0.2647264301776886,0.2514472901821136,293.2745361328125,297.1499938964844,293.1499938964844,0.0093072652816772,-3095.53759765625,301.0370483398437,0.5368845462799072,0.050000000745058,0.2293252646923065,289.920654296875,291.1499938964844,274.7951965332031,271.27276611328125,284.8166198730469,293.2747497558594,289.68994140625,1.0,0.2122466415166854,1.0,1.0,0.6322487592697144,1.0,-0.9656431078910828,0.4461580514907837,0.5194850564002991,0.3039020597934723,0.0,0.0,1.0,32.24265670776367,40.0,-1659.419921875,-6762.9306640625,104.07682800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,302.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,16570.576171875,18000.0,0.0,0.0,0.1651971042156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203226387500763,0.220326766371727,-4.119995992368786e-06,0.0,0.0001676540559856,0.0,0.0,8.61652946472168,0.0,0.0,0.0,0.2987583875656128,4.0,0.0,1.0
741060,293.166748046875,297.1499938964844,293.1499938964844,0.0542359128594398,-1443.539306640625,304.1689453125,0.7099164128303528,0.113395370543003,0.1030452996492385,293.4742126464844,297.1499938964844,293.1499938964844,0.0016062925569713,-121.7099380493164,294.6383361816406,0.5288663506507874,0.050000000745058,0.0484176874160766,293.1533203125,297.1499938964844,293.1499938964844,0.1482014656066894,-2418.191162109375,304.1909484863281,0.9129309058189392,0.245390847325325,0.1722924411296844,293.2073059082031,297.1499938964844,293.1499938964844,0.1622027456760406,-3518.483154296875,304.1999206542969,0.9384162425994872,0.2634379267692566,0.2504935562610626,293.2755432128906,297.1499938964844,293.1499938964844,0.0078264232724905,-2499.204345703125,301.5779113769531,0.5288663506507874,0.050000000745058,0.2296726703643798,292.5668334960937,291.1499938964844,274.8143005371094,271.2843322753906,285.5498962402344,293.2752990722656,292.54107666015625,1.0,0.2151495963335037,0.9055613279342652,0.9055613279342652,0.7793492674827576,1.0,-0.9647923707962036,0.4021893441677093,0.5626029968261719,0.2606337666511535,0.0,0.0,0.0,34.08624267578125,43.0,925.6390991210938,-4475.2451171875,106.9079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,304.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,22863.51953125,18000.0,0.0,0.0,0.1680517345666885,0.0,0.0,0.0,0.0,1.0,0.0021773513872176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099606901407241,0.1210693642497062,-0.0111086731776595,0.0,0.0001705511531326,0.0,0.0,5.911327362060547,0.0,0.0,0.0,0.2989010512828827,4.0,0.0,1.0
741120,293.166748046875,297.1499938964844,293.1499938964844,0.0542359128594398,-1443.539306640625,304.1689453125,0.7099164128303528,0.113395370543003,0.1030452996492385,293.4742126464844,297.1499938964844,293.1499938964844,0.0016062925569713,-121.7099380493164,294.6383361816406,0.5288663506507874,0.050000000745058,0.0484176874160766,293.1533203125,297.1499938964844,293.1499938964844,0.1482014656066894,-2418.191162109375,304.1909484863281,0.9129309058189392,0.245390847325325,0.1722924411296844,293.2073059082031,297.1499938964844,293.1499938964844,0.1622027456760406,-3518.483154296875,304.1999206542969,0.9384162425994872,0.2634379267692566,0.2504935562610626,293.2755432128906,297.1499938964844,293.1499938964844,0.0078264232724905,-2499.204345703125,301.5779113769531,0.5288663506507874,0.050000000745058,0.2296726703643798,292.5668334960937,291.1499938964844,274.8143005371094,271.2843322753906,285.5498962402344,293.2752990722656,292.54107666015625,1.0,0.2151495963335037,0.9055613279342652,0.9055613279342652,0.7793492674827576,1.0,-0.9647923707962036,0.4021893441677093,0.5626029968261719,0.2606337666511535,0.0,0.0,0.0,34.08624267578125,43.0,925.6390991210938,-4475.2451171875,106.9079132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,304.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,22863.51953125,18000.0,0.0,0.0,0.1680517345666885,0.0,0.0,0.0,0.0,1.0,0.0021773513872176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099606901407241,0.1210693642497062,-0.0111086731776595,0.0,0.0001705511531326,0.0,0.0,5.911327362060547,0.0,0.0,0.0,0.2989010512828827,4.0,0.0,1.0
741180,293.16668701171875,297.1499938964844,293.1499938964844,0.0644764751195907,-1642.351318359375,304.1463623046875,0.701848566532135,0.1130985170602798,0.1028163433074951,293.47314453125,297.1499938964844,293.1499938964844,0.0015088330255821,-121.69426727294922,293.327880859375,0.5227516293525696,0.050000000745058,0.0484796352684497,293.1546936035156,297.1499938964844,293.1499938964844,0.1712735593318939,-2746.603759765625,304.1404113769531,0.902474880218506,0.2450510710477829,0.1720256954431533,293.20654296875,297.1499938964844,293.1499938964844,0.1869331151247024,-3985.9736328125,304.1442565917969,0.926123857498169,0.2625311315059662,0.2495787590742111,293.2761535644531,297.1499938964844,293.1499938964844,0.0086063183844089,-2832.43505859375,301.20947265625,0.5227516293525696,0.050000000745058,0.2299665212631225,291.06756591796875,291.1499938964844,274.8257751464844,271.29180908203125,285.8466491699219,293.27618408203125,290.7735595703125,1.0,0.217504009604454,0.8371168375015259,0.8371168375015259,0.8859604597091675,1.0,-0.96352618932724,0.3871749341487884,0.5763512253761292,0.2461426854133606,0.0,0.0,0.0,35.63992691040039,43.0,-1727.8919677734375,-259.7540588378906,109.17913055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,298.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19259.935546875,18000.0,0.0,0.0,0.1626950055360794,0.0,0.0,0.0,0.0,1.0,0.009416994638741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022425581701099,0.0632936134934425,-0.0610510557889938,0.0,0.0001651147467782,0.0,0.0,2.512979030609131,0.0,0.0,0.0,0.2693088948726654,4.0,0.0,1.0
741240,293.1664123535156,297.1499938964844,293.1499938964844,0.0691555067896843,-1736.095947265625,304.13787841796875,0.6988903284072876,0.1130352318286895,0.1027586534619331,293.4701843261719,297.1499938964844,293.1499938964844,0.0015016630059108,-124.54439544677734,292.70037841796875,0.5205143094062805,0.050000000745058,0.0485038347542285,293.1547241210937,297.1499938964844,293.1499938964844,0.1824675649404525,-2901.9794921875,304.12017822265625,0.8988903164863586,0.2450140416622162,0.1719881296157837,293.20574951171875,297.1499938964844,293.1499938964844,0.1989625692367553,-4207.53564453125,304.1220092773437,0.921683132648468,0.2622928023338318,0.2493310719728469,293.2756042480469,297.1499938964844,293.1499938964844,0.0089853908866643,-2992.024169921875,301.0336303710937,0.5205143094062805,0.050000000745058,0.2300813198089599,290.3387756347656,291.1499938964844,274.8295593261719,271.2944030761719,285.9268798828125,293.2757873535156,289.9652404785156,1.0,0.2184484750032425,0.8111225962638855,0.8111225962638855,0.9264497756958008,1.0,-0.9632812142372132,0.3830497562885284,0.5802314877510071,0.2421634644269943,0.0,0.0,0.3624715805053711,36.250274658203125,46.0,-2288.591796875,-3829.65576171875,110.12619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189636230469,298.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.92578125,18000.0,0.0,0.0,0.1575359255075454,0.0,0.0,0.0,0.0,1.0,0.0061056823469698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708348453044891,0.1134584546089172,-0.0426236167550087,0.0,0.0001598789385752,0.0,0.0,4.332722187042236,0.0,0.0,0.0,0.2773634493350982,4.0,0.0,1.0
741300,293.1657409667969,297.1499938964844,293.1499938964844,0.066421166062355,-1680.037109375,304.1458435058594,0.6937180161476135,0.1129598766565322,0.1027146279811859,293.4652099609375,297.1499938964844,293.1499938964844,0.0018921294249594,-154.34515380859375,292.6853942871094,0.5165619850158691,0.050000000745058,0.0485488437116146,293.15484619140625,297.1499938964844,293.1499938964844,0.1761539876461029,-2811.61181640625,304.1390380859375,0.8925725817680359,0.2449315041303634,0.1719779819250106,293.2043151855469,297.1499938964844,293.1499938964844,0.1917647123336792,-4071.515380859375,304.1423034667969,0.913972795009613,0.261870265007019,0.2489804625511169,293.27459716796875,297.1499938964844,293.1499938964844,0.0089603038504719,-2938.22607421875,301.02203369140625,0.5165619850158691,0.050000000745058,0.2302948087453842,290.37530517578125,291.1499938964844,274.835693359375,271.2988586425781,286.0618896484375,293.27459716796875,290.9860534667969,1.0,0.2202278673648834,0.7639032602310181,0.7639032602310181,1.0,1.0,-0.96310555934906,0.3760295212268829,0.5870760083198547,0.235352486371994,0.0,0.0,0.9548025727272034,37.38908767700195,46.0,1806.518310546875,-10952.6796875,111.95552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63201904296875,311.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,8835.771484375,18000.0,0.0,0.0,0.1456952691078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846224308013916,0.8462306261062622,-6.3466891333519015e-06,0.0,0.0001478621707065,0.0,0.0,70.69603729248047,0.0,0.0,0.0,0.496889591217041,4.0,0.0,1.0
741360,293.165771484375,297.1499938964844,293.1499938964844,0.0524542070925235,-1410.5576171875,304.17156982421875,0.6883562207221985,0.1127544716000557,0.1026415899395942,293.4701538085937,297.1499938964844,293.1499938964844,0.0015894179232418,-119.37165832519533,294.538330078125,0.5126017928123474,0.050000000745058,0.0485971234738826,293.1568908691406,297.1499938964844,293.1499938964844,0.1446063071489334,-2366.6650390625,304.1973571777344,0.8858792185783386,0.2444674372673034,0.1718244701623916,293.20465087890625,297.1499938964844,293.1499938964844,0.1571732610464096,-3424.868408203125,304.2054748535156,0.9062106013298036,0.2611166536808014,0.2484747916460037,293.2762756347656,297.1499938964844,293.1499938964844,0.0077046724036335,-2451.790283203125,301.52294921875,0.5126017928123474,0.050000000745058,0.2305238395929336,292.6728210449219,291.1499938964844,274.8407592773437,271.3029479980469,286.0897827148437,293.2759704589844,292.9064025878906,1.0,0.2220675498247146,0.7642259001731873,0.7642259001731873,1.0,1.0,-0.9625601172447203,0.3753271698951721,0.5872329473495483,0.2348993271589279,0.0,0.0,0.0,38.606746673583984,49.0,1883.9029541015625,-5244.79443359375,113.82878112792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02783203125,306.68658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22912.708984375,18000.0,0.0,0.0,0.1495592147111892,0.0,0.0,0.0,0.0,1.0,0.0004091495939064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413058787584304,0.1417890936136245,-0.0004832128179259,0.0,0.0001517835771664,0.0,0.0,7.031879901885986,0.0,0.0,0.0,0.3004026114940643,4.0,0.0,1.0
741420,293.1660461425781,297.1499938964844,293.1499938964844,0.0654167979955673,-1662.279296875,304.1423645019531,0.6772642135620117,0.1122979447245597,0.102306954562664,293.471435546875,297.1499938964844,293.1499938964844,0.001297966344282,-105.57574462890624,292.9189758300781,0.504957377910614,0.050000000745058,0.0487007088959217,293.1597595214844,297.1499938964844,293.1499938964844,0.1736103594303131,-2780.851318359375,304.13214111328125,0.8722735047340393,0.2437010407447815,0.1712843030691146,293.2038879394531,297.1499938964844,293.1499938964844,0.1882525831460952,-4014.98974609375,304.134033203125,0.8915389180183411,0.2598766088485718,0.2472667247056961,293.2776794433594,297.1499938964844,293.1499938964844,0.0086143426597118,-2860.13720703125,301.0611267089844,0.504957377910614,0.050000000745058,0.2310151904821396,290.8793640136719,291.1499938964844,274.84765625,271.3098449707031,286.094970703125,293.2777709960937,290.4918212890625,1.0,0.2258711606264114,0.7648710608482361,0.7648710608482361,1.0,1.0,-0.9607739448547364,0.374564528465271,0.5862094163894653,0.2346793562173843,0.0,0.0,0.0,41.209232330322266,52.0,-2233.617431640625,-0.0,117.68392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6746826171875,299.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18735.681640625,18000.0,0.0,0.0,0.1387070268392563,0.0,0.0,0.0,0.0,1.0,0.0106103615835309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002025609719567,0.0647654756903648,-0.0645629167556762,0.0,0.0001407700037816,0.0,0.0,2.500652313232422,0.0,0.0,0.0,0.2663361132144928,4.0,0.0,1.0
741480,293.1660461425781,297.1499938964844,293.1499938964844,0.0654167979955673,-1662.279296875,304.1423645019531,0.6772642135620117,0.1122979447245597,0.102306954562664,293.471435546875,297.1499938964844,293.1499938964844,0.001297966344282,-105.57574462890624,292.9189758300781,0.504957377910614,0.050000000745058,0.0487007088959217,293.1597595214844,297.1499938964844,293.1499938964844,0.1736103594303131,-2780.851318359375,304.13214111328125,0.8722735047340393,0.2437010407447815,0.1712843030691146,293.2038879394531,297.1499938964844,293.1499938964844,0.1882525831460952,-4014.98974609375,304.134033203125,0.8915389180183411,0.2598766088485718,0.2472667247056961,293.2776794433594,297.1499938964844,293.1499938964844,0.0086143426597118,-2860.13720703125,301.0611267089844,0.504957377910614,0.050000000745058,0.2310151904821396,290.8793640136719,291.1499938964844,274.84765625,271.3098449707031,286.094970703125,293.2777709960937,290.4918212890625,1.0,0.2258711606264114,0.7648710608482361,0.7648710608482361,1.0,1.0,-0.9607739448547364,0.374564528465271,0.5862094163894653,0.2346793562173843,0.0,0.0,0.0,41.209232330322266,52.0,-2233.617431640625,-0.0,117.68392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6746826171875,299.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18735.681640625,18000.0,0.0,0.0,0.1387070268392563,0.0,0.0,0.0,0.0,1.0,0.0106103615835309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002025609719567,0.0647654756903648,-0.0645629167556762,0.0,0.0001407700037816,0.0,0.0,2.500652313232422,0.0,0.0,0.0,0.2663361132144928,4.0,0.0,1.0
741540,293.1651916503906,297.1499938964844,293.1499938964844,0.0556106716394424,-1470.5709228515625,304.1650085449219,0.6675456762313843,0.1120645180344581,0.1021956577897071,293.4674987792969,297.1499938964844,293.1499938964844,0.0016637346707284,-127.60745239257812,293.7534484863281,0.4981071949005127,0.050000000745058,0.0488067530095577,293.1616516113281,297.1499938964844,293.1499938964844,0.1514261066913604,-2464.84619140625,304.1837463378906,0.8602794408798218,0.2430835664272308,0.1710207462310791,293.201904296875,297.1499938964844,293.1499938964844,0.1639176160097122,-3555.125732421875,304.1893005371094,0.8785717487335205,0.25892373919487,0.2465525865554809,293.2770080566406,297.1499938964844,293.1499938964844,0.0080177504569292,-2574.261474609375,301.2784118652344,0.4981071949005127,0.050000000745058,0.2315182238817215,291.9765014648437,291.1499938964844,274.8500061035156,271.31512451171875,286.0954895019531,293.2767333984375,292.5966491699219,1.0,0.2298337817192077,0.7655162215232849,0.7655162215232849,1.0,1.0,-0.9601980447769164,0.3743368685245514,0.5858612060546875,0.2347320169210434,0.0,0.0,0.0,43.88954925537109,55.0,2916.79541015625,-8897.8486328125,121.9312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03741455078125,310.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23652.3984375,18000.0,0.0,0.0,0.1260089725255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048291146755218,0.4048354923725128,-6.362080966937356e-06,0.0,0.0001278830895898,0.0,0.0,25.75604057312012,0.0,0.0,0.0,0.3215599060058594,4.0,0.0,1.0
