time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.1651916503906,297.1499938964844,293.1499938964844,0.0556106716394424,-1470.5709228515625,304.1650085449219,0.6675456762313843,0.1120645180344581,0.1021956577897071,293.4674987792969,297.1499938964844,293.1499938964844,0.0016637346707284,-127.60745239257812,293.7534484863281,0.4981071949005127,0.050000000745058,0.0488067530095577,293.1616516113281,297.1499938964844,293.1499938964844,0.1514261066913604,-2464.84619140625,304.1837463378906,0.8602794408798218,0.2430835664272308,0.1710207462310791,293.201904296875,297.1499938964844,293.1499938964844,0.1639176160097122,-3555.125732421875,304.1893005371094,0.8785717487335205,0.25892373919487,0.2465525865554809,293.2770080566406,297.1499938964844,293.1499938964844,0.0080177504569292,-2574.261474609375,301.2784118652344,0.4981071949005127,0.050000000745058,0.2315182238817215,291.9765014648437,291.1499938964844,274.8500061035156,271.31512451171875,286.0954895019531,293.2767333984375,292.5966491699219,1.0,0.2298337817192077,0.7655162215232849,0.7655162215232849,1.0,1.0,-0.9601980447769164,0.3743368685245514,0.5858612060546875,0.2347320169210434,0.0,0.0,0.0,43.88954925537109,55.0,2916.79541015625,-8897.8486328125,121.9312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03741455078125,310.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23652.3984375,18000.0,0.0,0.0,0.1260089725255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048291146755218,0.4048354923725128,-6.362080966937356e-06,0.0,0.0001278830895898,0.0,0.0,25.75604057312012,0.0,0.0,0.0,0.3215599060058594,4.0,0.0,1.0
741660,293.1658630371094,297.1499938964844,293.1499938964844,0.0621177554130554,-1598.113037109375,304.1470642089844,0.6577296257019043,0.1115406900644302,0.1018588691949844,293.4748229980469,297.1499938964844,293.1499938964844,0.0011128567857667,-88.98103332519531,293.0765380859375,0.4915454089641571,0.050000000745058,0.0489206463098526,293.16619873046875,297.1499938964844,293.1499938964844,0.1656136661767959,-2670.48291015625,304.1441955566406,0.8480092883110046,0.2418574094772339,0.1702483594417572,293.2020263671875,297.1499938964844,293.1499938964844,0.1791353672742843,-3848.7861328125,304.14581298828125,0.8654823303222656,0.257571816444397,0.2453384399414062,293.2797241210937,297.1499938964844,293.1499938964844,0.0083024026826024,-2747.308837890625,301.07476806640625,0.4915454089641571,0.050000000745058,0.2320584803819656,291.33416748046875,291.1499938964844,274.8500061035156,271.31951904296875,284.8431701660156,293.2797241210937,290.9633178710937,1.0,0.2338553071022033,0.859309732913971,0.859309732913971,0.6000000238418579,1.0,-0.9581944942474364,0.4508720934391022,0.5073224306106567,0.3115000128746032,0.0,0.0,0.0,46.75946044921875,43.0,-2008.05322265625,-253.4345550537109,126.16697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0708312988281,299.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,19022.890625,18000.0,0.0,0.0,0.1185352876782417,0.0,0.0,0.0,0.0,1.0,0.0094935437664389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019776944536715,0.0629612132906913,-0.060983520001173,0.0,0.0001202982457471,0.0,0.0,2.4688990116119385,0.0,0.0,0.0,0.2678658068180084,4.0,0.0,1.0
741720,293.1658630371094,297.1499938964844,293.1499938964844,0.0621177554130554,-1598.113037109375,304.1470642089844,0.6577296257019043,0.1115406900644302,0.1018588691949844,293.4748229980469,297.1499938964844,293.1499938964844,0.0011128567857667,-88.98103332519531,293.0765380859375,0.4915454089641571,0.050000000745058,0.0489206463098526,293.16619873046875,297.1499938964844,293.1499938964844,0.1656136661767959,-2670.48291015625,304.1441955566406,0.8480092883110046,0.2418574094772339,0.1702483594417572,293.2020263671875,297.1499938964844,293.1499938964844,0.1791353672742843,-3848.7861328125,304.14581298828125,0.8654823303222656,0.257571816444397,0.2453384399414062,293.2797241210937,297.1499938964844,293.1499938964844,0.0083024026826024,-2747.308837890625,301.07476806640625,0.4915454089641571,0.050000000745058,0.2320584803819656,291.33416748046875,291.1499938964844,274.8500061035156,271.31951904296875,284.8431701660156,293.2797241210937,290.9633178710937,1.0,0.2338553071022033,0.859309732913971,0.859309732913971,0.6000000238418579,1.0,-0.9581944942474364,0.4508720934391022,0.5073224306106567,0.3115000128746032,0.0,0.0,0.0,46.75946044921875,43.0,-2008.05322265625,-253.4345550537109,126.16697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0708312988281,299.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,19022.890625,18000.0,0.0,0.0,0.1185352876782417,0.0,0.0,0.0,0.0,1.0,0.0094935437664389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019776944536715,0.0629612132906913,-0.060983520001173,0.0,0.0001202982457471,0.0,0.0,2.4688990116119385,0.0,0.0,0.0,0.2678658068180084,4.0,0.0,1.0
741780,293.1645812988281,297.1499938964844,293.1499938964844,0.0680548399686813,-1715.332763671875,304.1416015625,0.6595897674560547,0.1113955378532409,0.1016135588288307,293.4654541015625,297.1499938964844,293.1499938964844,0.0015018376288935,-124.47430419921876,291.80963134765625,0.4933006465435028,0.050000000745058,0.0488890409469604,293.16827392578125,297.1499938964844,293.1499938964844,0.1795452982187271,-2861.8466796875,304.13116455078125,0.8499696254730225,0.2410324811935424,0.1696532368659973,293.1988220214844,297.1499938964844,293.1499938964844,0.1943484544754028,-4125.99658203125,304.1307678222656,0.8677010536193848,0.256905734539032,0.2445997297763824,293.2767944335937,297.1499938964844,293.1499938964844,0.0089589646086096,-2988.36962890625,300.7083740234375,0.4933006465435028,0.050000000745058,0.2319085597991943,289.9780578613281,291.1499938964844,274.8500061035156,271.3239440917969,277.2867126464844,293.27685546875,290.4275207519531,1.0,0.2322294265031814,0.7361322641372681,0.7361322641372681,0.2638677060604095,1.0,-0.9560827016830444,0.8241151571273804,0.1319675296545028,0.6841526627540588,0.0,0.0,1.0,46.00481414794922,31.0,718.9241333007812,-14636.306640625,124.64359283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54864501953125,310.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,9754.353515625,18000.0,0.0,0.0,0.1146609708666801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776983261108398,0.9777063131332396,-8.010599231056403e-06,0.0,0.0001163663109764,0.0,0.0,104.94293212890624,0.0,0.0,0.0,0.5529144406318665,4.0,0.0,1.0
741840,293.1645812988281,297.1499938964844,293.1499938964844,0.0680548399686813,-1715.332763671875,304.1416015625,0.6595897674560547,0.1113955378532409,0.1016135588288307,293.4654541015625,297.1499938964844,293.1499938964844,0.0015018376288935,-124.47430419921876,291.80963134765625,0.4933006465435028,0.050000000745058,0.0488890409469604,293.16827392578125,297.1499938964844,293.1499938964844,0.1795452982187271,-2861.8466796875,304.13116455078125,0.8499696254730225,0.2410324811935424,0.1696532368659973,293.1988220214844,297.1499938964844,293.1499938964844,0.1943484544754028,-4125.99658203125,304.1307678222656,0.8677010536193848,0.256905734539032,0.2445997297763824,293.2767944335937,297.1499938964844,293.1499938964844,0.0089589646086096,-2988.36962890625,300.7083740234375,0.4933006465435028,0.050000000745058,0.2319085597991943,289.9780578613281,291.1499938964844,274.8500061035156,271.3239440917969,277.2867126464844,293.27685546875,290.4275207519531,1.0,0.2322294265031814,0.7361322641372681,0.7361322641372681,0.2638677060604095,1.0,-0.9560827016830444,0.8241151571273804,0.1319675296545028,0.6841526627540588,0.0,0.0,1.0,46.00481414794922,31.0,718.9241333007812,-14636.306640625,124.64359283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54864501953125,310.9262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,9754.353515625,18000.0,0.0,0.0,0.1146609708666801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776983261108398,0.9777063131332396,-8.010599231056403e-06,0.0,0.0001163663109764,0.0,0.0,104.94293212890624,0.0,0.0,0.0,0.5529144406318665,4.0,0.0,1.0
741900,293.1642150878906,297.1499938964844,293.1499938964844,0.0621301122009754,-1598.0462646484375,304.15362548828125,0.6637404561042786,0.1112836301326751,0.1014967784285545,293.46875,297.1499938964844,293.1499938964844,0.0012475152034312,-99.8917465209961,292.7006225585937,0.4965054392814636,0.050000000745058,0.0488334633409976,293.1709289550781,297.1499938964844,293.1499938964844,0.1653738170862198,-2664.92333984375,304.15972900390625,0.8545421361923218,0.2402805089950561,0.1691772043704986,293.19854736328125,297.1499938964844,293.1499938964844,0.1791643798351287,-3845.6572265625,304.16119384765625,0.8727745413780212,0.2563399374485016,0.2441065460443496,293.27716064453125,297.1499938964844,293.1499938964844,0.0083447424694895,-2759.667236328125,300.9525756835937,0.4965054392814636,0.050000000745058,0.2316449284553527,291.0740966796875,291.1499938964844,274.8500061035156,271.3261413574219,277.86669921875,293.277099609375,291.1961669921875,1.0,0.2298155128955841,0.7173703908920288,0.7173703908920288,0.2826295793056488,1.0,-0.954396426677704,0.795496940612793,0.158899500966072,0.6557702422142029,0.0,0.0,0.3677396178245544,44.56628036499024,31.0,991.827392578125,-13682.0693359375,121.90775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113037109375,309.4105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,19763.279296875,18000.0,0.0,0.0,0.1321401298046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97361820936203,0.9736284017562866,-1.0225766345683953e-05,0.0,0.0001341054303338,0.0,0.0,123.77298736572266,0.0,0.0,0.0,0.5254963040351868,4.0,0.0,1.0
741960,293.16412353515625,297.1499938964844,293.1499938964844,0.0633967667818069,-1623.8048095703125,304.1503295898437,0.669861912727356,0.111124999821186,0.1012966781854629,293.4722900390625,297.1499938964844,293.1499938964844,0.0010020826011896,-80.95941925048828,292.5848693847656,0.5012797117233276,0.050000000745058,0.0487560108304023,293.1736755371094,297.1499938964844,293.1499938964844,0.1679324954748153,-2702.61865234375,304.1525573730469,0.8615019917488098,0.2394736260175705,0.1685695648193359,293.1983947753906,297.1499938964844,293.1499938964844,0.1821506768465042,-3903.67626953125,304.15289306640625,0.8804226517677307,0.2557592988014221,0.2434775829315185,293.2776794433594,297.1499938964844,293.1499938964844,0.0083160577341914,-2777.561767578125,300.91473388671875,0.5012797117233276,0.050000000745058,0.2312775254249572,291.0162658691406,291.1499938964844,274.8500061035156,271.3283386230469,278.2502746582031,293.27764892578125,290.7015686035156,1.0,0.2264954447746276,0.7016813158988953,0.7016813158988953,0.2983186542987823,1.0,-0.9521382451057434,0.7745733857154846,0.1775648444890976,0.6351390480995178,0.0,0.0,0.4293586909770965,42.56787109375,25.0,-1086.9415283203125,-7490.79541015625,118.14530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8592529296875,303.2248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,23812.10546875,18000.0,0.0,0.0,0.1426123976707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972160190343856,0.1972217112779617,-5.704273462470155e-06,0.0,0.0001447334507247,0.0,0.0,10.475961685180664,0.0,0.0,0.0,0.3185096383094787,4.0,0.0,1.0
742020,293.163330078125,297.1499938964844,293.1499938964844,0.0619907118380069,-1595.8916015625,304.1553649902344,0.6836140751838684,0.1109275519847869,0.1009566560387611,293.4732666015625,297.1499938964844,293.1499938964844,0.0012376075610518,-99.27288055419922,292.38006591796875,0.5120744705200195,0.050000000745058,0.0486038923263549,293.1778869628906,297.1499938964844,293.1499938964844,0.1641754508018493,-2648.950927734375,304.1644592285156,0.8772835731506348,0.2380232512950897,0.1674543917179107,293.1967163085937,297.1499938964844,293.1499938964844,0.17861869931221,-3835.692626953125,304.1649169921875,0.8976684212684631,0.254874438047409,0.2424662113189697,293.2766418457031,297.1499938964844,293.1499938964844,0.0082970084622502,-2752.37890625,300.84814453125,0.5120744705200195,0.050000000745058,0.2305559366941452,290.9161682128906,291.1499938964844,274.8500061035156,271.332763671875,283.9181823730469,293.27655029296875,291.2899780273437,1.0,0.2198559939861297,0.8514307141304016,0.8514307141304016,0.6000000238418579,1.0,-0.948128581047058,0.4625891745090484,0.485539436340332,0.3241894543170929,0.0,0.0,0.9711159467697144,38.59572982788086,25.0,1764.1912841796875,-10495.162109375,110.64765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17340087890625,307.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,13022.37109375,18000.0,0.0,0.0,0.1678415089845657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573548316955566,1.1573659181594849,-1.107892421714496e-05,0.0,0.0001703377929516,0.0,0.0,172.54315185546875,0.0,0.0,0.0,0.6410543322563171,4.0,0.0,1.0
742080,293.163330078125,297.1499938964844,293.1499938964844,0.0619907118380069,-1595.8916015625,304.1553649902344,0.6836140751838684,0.1109275519847869,0.1009566560387611,293.4732666015625,297.1499938964844,293.1499938964844,0.0012376075610518,-99.27288055419922,292.38006591796875,0.5120744705200195,0.050000000745058,0.0486038923263549,293.1778869628906,297.1499938964844,293.1499938964844,0.1641754508018493,-2648.950927734375,304.1644592285156,0.8772835731506348,0.2380232512950897,0.1674543917179107,293.1967163085937,297.1499938964844,293.1499938964844,0.17861869931221,-3835.692626953125,304.1649169921875,0.8976684212684631,0.254874438047409,0.2424662113189697,293.2766418457031,297.1499938964844,293.1499938964844,0.0082970084622502,-2752.37890625,300.84814453125,0.5120744705200195,0.050000000745058,0.2305559366941452,290.9161682128906,291.1499938964844,274.8500061035156,271.332763671875,283.9181823730469,293.27655029296875,291.2899780273437,1.0,0.2198559939861297,0.8514307141304016,0.8514307141304016,0.6000000238418579,1.0,-0.948128581047058,0.4625891745090484,0.485539436340332,0.3241894543170929,0.0,0.0,0.9711159467697144,38.59572982788086,25.0,1764.1912841796875,-10495.162109375,110.64765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17340087890625,307.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,13022.37109375,18000.0,0.0,0.0,0.1678415089845657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1573548316955566,1.1573659181594849,-1.107892421714496e-05,0.0,0.0001703377929516,0.0,0.0,172.54315185546875,0.0,0.0,0.0,0.6410543322563171,4.0,0.0,1.0
742140,293.1640014648437,297.1499938964844,293.1499938964844,0.0582200624048709,-1524.4298095703125,304.157470703125,0.6951761841773987,0.1104545295238494,0.1004846915602684,293.4878845214844,297.1499938964844,293.1499938964844,0.0007457502651959,-58.65647888183594,292.9792175292969,0.5219640731811523,0.050000000745058,0.0484881810843944,293.1846923828125,297.1499938964844,293.1499938964844,0.1548155099153518,-2520.777099609375,304.1700134277344,0.890261173248291,0.2359377443790435,0.1659953892230987,293.1972045898437,297.1499938964844,293.1499938964844,0.169097825884819,-3662.5146484375,304.1700744628906,0.912600874900818,0.2535929381847381,0.2411796599626541,293.2797241210937,297.1499938964844,293.1499938964844,0.0077809076756238,-2584.453369140625,301.0074157714844,0.5219640731811523,0.050000000745058,0.2300070524215698,291.7527160644531,291.1499938964844,274.8500061035156,271.337158203125,286.0892944335937,293.27960205078125,291.4494323730469,1.0,0.2147404998540878,0.7523844838142395,0.7523844838142395,1.0,1.0,-0.9434686303138732,0.3667392432689667,0.576729416847229,0.2287785410881042,0.0,0.0,0.0,35.57989501953125,25.0,-561.0142822265625,-3191.5244140625,104.76599884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2198486328125,300.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,21870.193359375,18000.0,0.0,0.0,0.1801637262105941,0.0,0.0,0.0,0.0,1.0,0.0044447593390941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663779899477958,0.10071911662817,-0.0343411266803741,0.0,0.0001828432723414,0.0,0.0,4.637546539306641,0.0,0.0,0.0,0.2894748449325561,4.0,0.0,1.0
742200,293.1640014648437,297.1499938964844,293.1499938964844,0.0582200624048709,-1524.4298095703125,304.157470703125,0.6951761841773987,0.1104545295238494,0.1004846915602684,293.4878845214844,297.1499938964844,293.1499938964844,0.0007457502651959,-58.65647888183594,292.9792175292969,0.5219640731811523,0.050000000745058,0.0484881810843944,293.1846923828125,297.1499938964844,293.1499938964844,0.1548155099153518,-2520.777099609375,304.1700134277344,0.890261173248291,0.2359377443790435,0.1659953892230987,293.1972045898437,297.1499938964844,293.1499938964844,0.169097825884819,-3662.5146484375,304.1700744628906,0.912600874900818,0.2535929381847381,0.2411796599626541,293.2797241210937,297.1499938964844,293.1499938964844,0.0077809076756238,-2584.453369140625,301.0074157714844,0.5219640731811523,0.050000000745058,0.2300070524215698,291.7527160644531,291.1499938964844,274.8500061035156,271.337158203125,286.0892944335937,293.27960205078125,291.4494323730469,1.0,0.2147404998540878,0.7523844838142395,0.7523844838142395,1.0,1.0,-0.9434686303138732,0.3667392432689667,0.576729416847229,0.2287785410881042,0.0,0.0,0.0,35.57989501953125,25.0,-561.0142822265625,-3191.5244140625,104.76599884033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2198486328125,300.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,21870.193359375,18000.0,0.0,0.0,0.1801637262105941,0.0,0.0,0.0,0.0,1.0,0.0044447593390941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0663779899477958,0.10071911662817,-0.0343411266803741,0.0,0.0001828432723414,0.0,0.0,4.637546539306641,0.0,0.0,0.0,0.2894748449325561,4.0,0.0,1.0
742260,293.163818359375,297.1499938964844,293.1499938964844,0.0649022161960601,-1655.396484375,304.1455078125,0.7048698663711548,0.1101342663168907,0.1000560298562049,293.4894104003906,297.1499938964844,293.1499938964844,0.0010304194875061,-84.53516387939453,291.55621337890625,0.5307327508926392,0.050000000745058,0.0484000518918037,293.1896667480469,297.1499938964844,293.1499938964844,0.1690653860569,-2722.706787109375,304.1433410644531,0.9009848833084106,0.2340518087148666,0.1645892709493637,293.19512939453125,297.1499938964844,293.1499938964844,0.1857358664274215,-3973.215087890625,304.1397705078125,0.926581859588623,0.2528136074542999,0.2402455657720565,293.2787780761719,297.1499938964844,293.1499938964844,0.0084186242893338,-2840.078369140625,300.59716796875,0.5307327508926392,0.050000000745058,0.2295890152454376,290.31805419921875,291.1499938964844,274.8500061035156,271.3415832519531,284.8549499511719,293.2788391113281,290.7135314941406,1.0,0.2107142210006714,0.8514307141304016,0.8514307141304016,0.6000000238418579,1.0,-0.9395371079444884,0.4417635202407837,0.4977735877037048,0.3036540150642395,0.0,0.0,1.0,33.29798126220703,25.0,970.7958374023438,-10335.5244140625,100.30718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25079345703125,309.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,9006.7861328125,18000.0,0.0,0.0,0.1677253991365432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106599450111389,0.810666024684906,-6.027536983310711e-06,0.0,0.000170219951542,0.0,0.0,63.64435577392578,0.0,0.0,0.0,0.485173612833023,4.0,0.0,1.0
742320,293.163818359375,297.1499938964844,293.1499938964844,0.0649022161960601,-1655.396484375,304.1455078125,0.7048698663711548,0.1101342663168907,0.1000560298562049,293.4894104003906,297.1499938964844,293.1499938964844,0.0010304194875061,-84.53516387939453,291.55621337890625,0.5307327508926392,0.050000000745058,0.0484000518918037,293.1896667480469,297.1499938964844,293.1499938964844,0.1690653860569,-2722.706787109375,304.1433410644531,0.9009848833084106,0.2340518087148666,0.1645892709493637,293.19512939453125,297.1499938964844,293.1499938964844,0.1857358664274215,-3973.215087890625,304.1397705078125,0.926581859588623,0.2528136074542999,0.2402455657720565,293.2787780761719,297.1499938964844,293.1499938964844,0.0084186242893338,-2840.078369140625,300.59716796875,0.5307327508926392,0.050000000745058,0.2295890152454376,290.31805419921875,291.1499938964844,274.8500061035156,271.3415832519531,284.8549499511719,293.2788391113281,290.7135314941406,1.0,0.2107142210006714,0.8514307141304016,0.8514307141304016,0.6000000238418579,1.0,-0.9395371079444884,0.4417635202407837,0.4977735877037048,0.3036540150642395,0.0,0.0,1.0,33.29798126220703,25.0,970.7958374023438,-10335.5244140625,100.30718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25079345703125,309.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,9006.7861328125,18000.0,0.0,0.0,0.1677253991365432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106599450111389,0.810666024684906,-6.027536983310711e-06,0.0,0.000170219951542,0.0,0.0,63.64435577392578,0.0,0.0,0.0,0.485173612833023,4.0,0.0,1.0
742380,293.1644287109375,297.1499938964844,293.1499938964844,0.0643355250358581,-1646.435546875,304.1437072753906,0.7129836082458496,0.1096603274345398,0.099617451429367,293.50360107421875,297.1499938964844,293.1499938964844,0.0005417706561274,-44.28548049926758,291.86199951171875,0.5386311411857605,0.050000000745058,0.0483296960592269,293.1974182128906,297.1499938964844,293.1499938964844,0.1664214879274368,-2690.9091796875,304.1405639648437,0.9096225500106812,0.2314753830432891,0.1628556102514267,293.1949157714844,297.1499938964844,293.1499938964844,0.1842019408941269,-3950.759765625,304.13531494140625,0.938576340675354,0.2517135143280029,0.2391971051692962,293.28076171875,297.1499938964844,293.1499938964844,0.0080513432621955,-2757.385009765625,300.6767578125,0.5386311411857605,0.050000000745058,0.229255273938179,290.8267822265625,291.1499938964844,274.8500061035156,271.3459777832031,277.3105163574219,293.2808532714844,290.02911376953125,1.0,0.2075549215078354,0.7341538667678833,0.7341538667678833,0.2658461034297943,1.0,-0.9351876974105836,0.8041220307350159,0.1310657113790512,0.665122926235199,0.0,0.0,0.0951902344822883,31.51911163330078,25.0,-3246.917724609375,-4744.82958984375,96.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8152160644531,298.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20544.1953125,18000.0,0.0,0.0,0.1774121224880218,0.0,0.0,0.0,0.0,1.0,0.0037247336003929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744621232151985,0.100380353629589,-0.0259182322770357,0.0,0.0001800507452571,0.0,0.0,4.359432220458984,0.0,0.0,0.0,0.2832768857479095,4.0,0.0,1.0
742440,293.1644287109375,297.1499938964844,293.1499938964844,0.0643355250358581,-1646.435546875,304.1437072753906,0.7129836082458496,0.1096603274345398,0.099617451429367,293.50360107421875,297.1499938964844,293.1499938964844,0.0005417706561274,-44.28548049926758,291.86199951171875,0.5386311411857605,0.050000000745058,0.0483296960592269,293.1974182128906,297.1499938964844,293.1499938964844,0.1664214879274368,-2690.9091796875,304.1405639648437,0.9096225500106812,0.2314753830432891,0.1628556102514267,293.1949157714844,297.1499938964844,293.1499938964844,0.1842019408941269,-3950.759765625,304.13531494140625,0.938576340675354,0.2517135143280029,0.2391971051692962,293.28076171875,297.1499938964844,293.1499938964844,0.0080513432621955,-2757.385009765625,300.6767578125,0.5386311411857605,0.050000000745058,0.229255273938179,290.8267822265625,291.1499938964844,274.8500061035156,271.3459777832031,277.3105163574219,293.2808532714844,290.02911376953125,1.0,0.2075549215078354,0.7341538667678833,0.7341538667678833,0.2658461034297943,1.0,-0.9351876974105836,0.8041220307350159,0.1310657113790512,0.665122926235199,0.0,0.0,0.0951902344822883,31.51911163330078,25.0,-3246.917724609375,-4744.82958984375,96.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8152160644531,298.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20544.1953125,18000.0,0.0,0.0,0.1774121224880218,0.0,0.0,0.0,0.0,1.0,0.0037247336003929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744621232151985,0.100380353629589,-0.0259182322770357,0.0,0.0001800507452571,0.0,0.0,4.359432220458984,0.0,0.0,0.0,0.2832768857479095,4.0,0.0,1.0
742500,293.1640014648437,297.1499938964844,293.1499938964844,0.0746280699968338,-1854.70263671875,304.1269226074219,0.7159374952316284,0.1095600873231887,0.0994295850396156,293.4989013671875,297.1499938964844,293.1499938964844,0.0005636286223307,-49.19110107421875,289.8367614746094,0.5417461395263672,0.050000000745058,0.0483039282262325,293.1996459960937,297.1499938964844,293.1499938964844,0.1900293827056884,-3017.315673828125,304.1011657714844,0.9128042459487916,0.2304341495037078,0.1620241850614547,293.19305419921875,297.1499938964844,293.1499938964844,0.2113528400659561,-4444.78125,304.09063720703125,0.9432406425476074,0.2515084445476532,0.238839790225029,293.2782592773437,297.1499938964844,293.1499938964844,0.0090398443862795,-3157.94140625,300.1003112792969,0.5417461395263672,0.050000000745058,0.2291330397129058,288.6951599121094,291.1499938964844,274.8500061035156,271.3481750488281,277.8827209472656,293.27862548828125,288.8150329589844,1.0,0.2062182575464248,0.7155613303184509,0.7155613303184509,0.2844386696815491,1.0,-0.9333571195602416,0.7771275639533997,0.1562295705080032,0.6380488276481628,0.0,0.0,1.0,30.82910346984864,25.0,-1095.9583740234375,-12812.11328125,95.29837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9278869628906,308.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,9265.095703125,18000.0,0.0,0.0,0.1785060465335846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549898862838745,0.8549964427947998,-6.53433471597964e-06,0.0,0.0001811609399737,0.0,0.0,73.34577178955078,0.0,0.0,0.0,0.5035691857337952,4.0,0.0,1.0
742560,293.1636047363281,297.1499938964844,293.1499938964844,0.0661606118083,-1681.85546875,304.1464538574219,0.7187890410423279,0.109466515481472,0.09933353215456,293.5009765625,297.1499938964844,293.1499938964844,0.0008267099619843,-68.61506652832031,290.97174072265625,0.5446463227272034,0.050000000745058,0.0482808239758014,293.20281982421875,297.1499938964844,293.1499938964844,0.1693498939275741,-2730.061279296875,304.1474914550781,0.9157264828681946,0.2291855961084365,0.1612278670072555,293.192138671875,297.1499938964844,293.1499938964844,0.1892266720533371,-4037.9794921875,304.1415100097656,0.947585940361023,0.251141220331192,0.2385708093643188,293.27740478515625,297.1499938964844,293.1499938964844,0.0084224129095673,-2872.98193359375,300.42156982421875,0.5446463227272034,0.050000000745058,0.2290234416723251,289.9989318847656,291.1499938964844,274.8500061035156,271.35040283203125,278.26220703125,293.2787780761719,290.3042297363281,1.0,0.2050244212150573,0.7001581192016602,0.7001581192016602,0.2998418807983398,1.0,-0.931804060935974,0.7574227452278137,0.1743813157081604,0.6181955933570862,0.0,0.0,1.0,30.21194648742676,25.0,831.937255859375,-12985.4453125,94.00457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9349670410156,308.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,12112.1044921875,18000.0,0.0,0.0,0.1918922960758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1155582666397097,1.1155685186386108,-1.0296180334989913e-05,0.0,0.0001947462878888,0.0,0.0,154.546875,0.0,0.0,0.0,0.6200515627861023,4.0,0.0,1.0
742620,293.1640014648437,297.1499938964844,293.1499938964844,0.0581086613237857,-1524.3157958984375,304.16094970703125,0.7219688892364502,0.109044536948204,0.0989935100078582,293.5162353515625,297.1499938964844,293.1499938964844,0.0006323345005512,-50.07830047607422,292.0438537597656,0.5484673380851746,0.050000000745058,0.0482516214251518,293.2110290527344,297.1499938964844,293.1499938964844,0.1497845947742462,-2455.221435546875,304.1806030273437,0.9174090623855592,0.2261825948953628,0.1592026650905609,293.1925048828125,297.1499938964844,293.1499938964844,0.1690738648176193,-3662.8447265625,304.1775817871094,0.9522117376327516,0.2500047981739044,0.2375639975070953,293.27911376953125,297.1499938964844,293.1499938964844,0.0077416533604264,-2591.602294921875,300.7236633300781,0.5484673380851746,0.050000000745058,0.2288849055767059,291.3238830566406,291.1499938964844,274.8500061035156,271.35479736328125,283.9009094238281,293.2857666015625,291.5682983398437,1.0,0.2029199451208114,0.8500036597251892,0.8500036597251892,0.6000000238418579,1.0,-0.9275554418563844,0.4531075060367584,0.4744479656219482,0.3143360018730163,0.0,0.0,0.466524600982666,29.34296989440918,25.0,1821.420654296875,-10271.119140625,91.6156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7320861816406,307.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,19284.61328125,18000.0,0.0,0.0,0.2157432436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226834297180176,1.2226969003677368,-1.343930489383638e-05,0.0,0.0002189519727835,0.0,0.0,215.3490447998047,0.0,0.0,0.0,0.6572273969650269,4.0,0.0,1.0
742680,293.1640014648437,297.1499938964844,293.1499938964844,0.0581086613237857,-1524.3157958984375,304.16094970703125,0.7219688892364502,0.109044536948204,0.0989935100078582,293.5162353515625,297.1499938964844,293.1499938964844,0.0006323345005512,-50.07830047607422,292.0438537597656,0.5484673380851746,0.050000000745058,0.0482516214251518,293.2110290527344,297.1499938964844,293.1499938964844,0.1497845947742462,-2455.221435546875,304.1806030273437,0.9174090623855592,0.2261825948953628,0.1592026650905609,293.1925048828125,297.1499938964844,293.1499938964844,0.1690738648176193,-3662.8447265625,304.1775817871094,0.9522117376327516,0.2500047981739044,0.2375639975070953,293.27911376953125,297.1499938964844,293.1499938964844,0.0077416533604264,-2591.602294921875,300.7236633300781,0.5484673380851746,0.050000000745058,0.2288849055767059,291.3238830566406,291.1499938964844,274.8500061035156,271.35479736328125,283.9009094238281,293.2857666015625,291.5682983398437,1.0,0.2029199451208114,0.8500036597251892,0.8500036597251892,0.6000000238418579,1.0,-0.9275554418563844,0.4531075060367584,0.4744479656219482,0.3143360018730163,0.0,0.0,0.466524600982666,29.34296989440918,25.0,1821.420654296875,-10271.119140625,91.6156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7320861816406,307.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,19284.61328125,18000.0,0.0,0.0,0.2157432436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226834297180176,1.2226969003677368,-1.343930489383638e-05,0.0,0.0002189519727835,0.0,0.0,215.3490447998047,0.0,0.0,0.0,0.6572273969650269,4.0,0.0,1.0
742740,293.1654663085937,297.1499938964844,293.1499938964844,0.0582818016409873,-1529.5631103515625,304.1551513671875,0.7239629626274109,0.1083914488554,0.0984154418110847,293.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732360839844,0.5517168641090393,0.050000000745058,0.0482277758419513,293.2194519042969,297.1499938964844,293.1499938964844,0.1484646946191787,-2441.638671875,304.1687316894531,0.917536199092865,0.2229257524013519,0.1569353640079498,293.1932678222656,297.1499938964844,293.1499938964844,0.1694630682468414,-3675.61572265625,304.163330078125,0.95551598072052,0.2487687915563583,0.2363494336605072,293.28271484375,297.1499938964844,293.1499938964844,0.0076101166196167,-2572.964599609375,300.695556640625,0.5517168641090393,0.050000000745058,0.2287718057632446,291.4205017089844,291.1499938964844,274.8500061035156,271.35919189453125,286.09454345703125,293.2961120605469,291.1766967773437,1.0,0.2011509090662002,0.7500061392784119,0.7500061392784119,1.0,1.0,-0.9225175976753236,0.3587917983531952,0.5637257695198059,0.2198256552219391,0.0,0.0,0.0,28.63939476013184,25.0,-750.2876586914062,-2322.1533203125,89.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.665283203125,299.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21448.19921875,18000.0,0.0,0.0,0.2190364599227905,0.0,0.0,0.0,0.0,1.0,0.0068827820941805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310478713363409,0.08232132345438,-0.0512734502553939,0.0,0.0002222941548097,0.0,0.0,3.673803806304932,0.0,0.0,0.0,0.2841239273548126,4.0,0.0,1.0
742800,293.1654663085937,297.1499938964844,293.1499938964844,0.0582818016409873,-1529.5631103515625,304.1551513671875,0.7239629626274109,0.1083914488554,0.0984154418110847,293.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4732360839844,0.5517168641090393,0.050000000745058,0.0482277758419513,293.2194519042969,297.1499938964844,293.1499938964844,0.1484646946191787,-2441.638671875,304.1687316894531,0.917536199092865,0.2229257524013519,0.1569353640079498,293.1932678222656,297.1499938964844,293.1499938964844,0.1694630682468414,-3675.61572265625,304.163330078125,0.95551598072052,0.2487687915563583,0.2363494336605072,293.28271484375,297.1499938964844,293.1499938964844,0.0076101166196167,-2572.964599609375,300.695556640625,0.5517168641090393,0.050000000745058,0.2287718057632446,291.4205017089844,291.1499938964844,274.8500061035156,271.35919189453125,286.09454345703125,293.2961120605469,291.1766967773437,1.0,0.2011509090662002,0.7500061392784119,0.7500061392784119,1.0,1.0,-0.9225175976753236,0.3587917983531952,0.5637257695198059,0.2198256552219391,0.0,0.0,0.0,28.63939476013184,25.0,-750.2876586914062,-2322.1533203125,89.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.665283203125,299.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21448.19921875,18000.0,0.0,0.0,0.2190364599227905,0.0,0.0,0.0,0.0,1.0,0.0068827820941805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310478713363409,0.08232132345438,-0.0512734502553939,0.0,0.0002222941548097,0.0,0.0,3.673803806304932,0.0,0.0,0.0,0.2841239273548126,4.0,0.0,1.0
742860,293.1657409667969,297.1499938964844,293.1499938964844,0.0640603154897689,-1643.2877197265625,304.14373779296875,0.7248980402946472,0.1081271544098854,0.0981277152895927,293.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0922241210937,0.5532907843589783,0.050000000745058,0.0482165291905403,293.22296142578125,297.1499938964844,293.1499938964844,0.1600039452314376,-2608.56298828125,304.144287109375,0.9173907041549684,0.2212959229946136,0.1557627022266388,293.1925354003906,297.1499938964844,293.1499938964844,0.183889240026474,-3947.0,304.1347045898437,0.9572091698646544,0.2483271807432174,0.2358478009700775,293.28271484375,297.1499938964844,293.1499938964844,0.0080353692173957,-2770.205322265625,300.3905029296875,0.5532907843589783,0.050000000745058,0.2287184447050094,290.3957214355469,291.1499938964844,274.8500061035156,271.3615417480469,285.9393615722656,293.30181884765625,290.2278137207031,1.0,0.2003263980150222,0.8033587336540222,0.8033587336540222,0.8451074361801147,1.0,-0.920084834098816,0.3689998984336853,0.5510849356651306,0.2296482026576995,0.0,0.0,0.949999988079071,28.312713623046875,25.0,-997.106689453125,-5833.70556640625,88.52001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2197570800781,302.05438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.34375,18000.0,0.0,0.0,0.2075217217206955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921604573726654,0.1921647787094116,-4.318066203268245e-06,0.0,0.000210608166526,0.0,0.0,7.779080390930176,0.0,0.0,0.0,0.2946573793888092,4.0,0.0,1.0
742920,293.1658020019531,297.1499938964844,293.1499938964844,0.0577537901699543,-1519.5673828125,304.15679931640625,0.7257669568061829,0.1079317405819892,0.0979360193014144,293.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103881835937,0.5545875430107117,0.050000000745058,0.048207402229309,293.2261962890625,297.1499938964844,293.1499938964844,0.1457505524158477,-2404.095458984375,304.1722717285156,0.91715806722641,0.2198042571544647,0.1547558009624481,293.1919860839844,297.1499938964844,293.1499938964844,0.1685221642255783,-3656.706787109375,304.16650390625,0.9586707949638368,0.2479302138090133,0.2354923635721206,293.28302001953125,297.1499938964844,293.1499938964844,0.0077389809302985,-2600.109130859375,300.55670166015625,0.5545875430107117,0.050000000745058,0.2286751717329025,291.0833740234375,291.1499938964844,274.8500061035156,271.3636169433594,285.5284729003906,293.3063049316406,291.6543273925781,1.0,0.1996676325798034,0.8500036597251892,0.8500036597251892,0.7096882462501526,1.0,-0.918156623840332,0.3911908566951751,0.5269657373428345,0.251363068819046,0.0,0.0,0.3844358623027801,28.04858016967773,25.0,2054.364990234375,-10472.396484375,87.7420425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272827148437,310.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,10615.03125,18000.0,0.0,0.0,0.1998089402914047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245133996009828,0.9245209693908693,-7.590893801534548e-06,0.0,0.0002027806767728,0.0,0.0,92.31918334960938,0.0,0.0,0.0,0.5211217999458313,4.0,0.0,1.0
742980,293.1671142578125,297.1499938964844,293.1499938964844,0.0584470443427562,-1535.4564208984375,304.1499328613281,0.7267329096794128,0.1072636768221855,0.0973717272281646,293.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.5568385720252991,0.050000000745058,0.0481918603181839,293.2348022460937,297.1499938964844,293.1499938964844,0.1451645940542221,-2402.281005859375,304.1588439941406,0.9149472117424012,0.2161245197057724,0.1522385030984878,293.1925964355469,297.1499938964844,293.1499938964844,0.1702388972043991,-3695.9150390625,304.1499938964844,0.9604679942131042,0.2467420846223831,0.2343809306621551,293.2868957519531,297.1499938964844,293.1499938964844,0.0075090005993843,-2567.2685546875,300.5690612792969,0.5568385720252991,0.050000000745058,0.2286014407873153,291.3329467773437,291.1499938964844,274.8500061035156,271.3680114746094,281.5022888183594,293.3184814453125,290.8409423828125,1.0,0.1984052956104278,0.9500012397766112,0.9500012397766112,0.4193765521049499,1.0,-0.9130167365074158,0.6052785515785217,0.307738184928894,0.4638907015323639,0.0,0.0,0.0,27.59604263305664,25.0,-2144.982177734375,-2574.120361328125,86.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,298.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19720.271484375,18000.0,0.0,0.0,0.194864884018898,0.0,0.0,0.0,0.0,1.0,0.0069673601537942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0230014435946941,0.0726264044642448,-0.0496249571442604,0.0,0.0001977630890905,0.0,0.0,2.973224401473999,0.0,0.0,0.0,0.2731286287307739,4.0,0.0,1.0
743040,293.1671142578125,297.1499938964844,293.1499938964844,0.0584470443427562,-1535.4564208984375,304.1499328613281,0.7267329096794128,0.1072636768221855,0.0973717272281646,293.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6897888183594,0.5568385720252991,0.050000000745058,0.0481918603181839,293.2348022460937,297.1499938964844,293.1499938964844,0.1451645940542221,-2402.281005859375,304.1588439941406,0.9149472117424012,0.2161245197057724,0.1522385030984878,293.1925964355469,297.1499938964844,293.1499938964844,0.1702388972043991,-3695.9150390625,304.1499938964844,0.9604679942131042,0.2467420846223831,0.2343809306621551,293.2868957519531,297.1499938964844,293.1499938964844,0.0075090005993843,-2567.2685546875,300.5690612792969,0.5568385720252991,0.050000000745058,0.2286014407873153,291.3329467773437,291.1499938964844,274.8500061035156,271.3680114746094,281.5022888183594,293.3184814453125,290.8409423828125,1.0,0.1984052956104278,0.9500012397766112,0.9500012397766112,0.4193765521049499,1.0,-0.9130167365074158,0.6052785515785217,0.307738184928894,0.4638907015323639,0.0,0.0,0.0,27.59604263305664,25.0,-2144.982177734375,-2574.120361328125,86.13633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,298.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19720.271484375,18000.0,0.0,0.0,0.194864884018898,0.0,0.0,0.0,0.0,1.0,0.0069673601537942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0230014435946941,0.0726264044642448,-0.0496249571442604,0.0,0.0001977630890905,0.0,0.0,2.973224401473999,0.0,0.0,0.0,0.2731286287307739,4.0,0.0,1.0
743100,293.1669921875,297.1499938964844,293.1499938964844,0.0708082914352417,-1782.2593994140625,304.1275329589844,0.7273815274238586,0.1070695146918296,0.0971173122525215,293.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371154785156,0.558070957660675,0.050000000745058,0.0481834970414638,293.2377014160156,297.1499938964844,293.1499938964844,0.1706914752721786,-2768.462158203125,304.11090087890625,0.9140784740447998,0.2144771665334701,0.151024118065834,293.19122314453125,297.1499938964844,293.1499938964844,0.2018884122371673,-4284.06689453125,304.092529296875,0.9617446064949036,0.2464702874422073,0.2339888513088226,293.2853088378906,297.1499938964844,293.1499938964844,0.0083970269188284,-2988.95068359375,299.9443359375,0.558070957660675,0.050000000745058,0.2285617589950561,289.1834411621094,291.1499938964844,274.8500061035156,271.3702087402344,278.1015014648437,293.3234558105469,288.7504272460937,1.0,0.1978541910648346,0.8428930044174194,0.8428930044174194,0.2742206752300262,1.0,-0.9107251167297364,0.7677782773971558,0.1429468542337417,0.6251499652862549,0.0,0.0,1.0,27.370407104492188,25.0,-2768.7763671875,-11646.8193359375,85.43544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90399169921875,307.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,12675.4873046875,18000.0,0.0,0.0,0.1794876456260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571332335472107,0.4571373760700226,-4.142619673075387e-06,0.0,0.0001821571349864,0.0,0.0,20.635698318481445,0.0,0.0,0.0,0.3693599998950958,4.0,0.0,1.0
743160,293.1663818359375,297.1499938964844,293.1499938964844,0.064889870584011,-1661.6048583984375,304.1429443359375,0.7275491952896118,0.1069747805595398,0.0970022827386856,293.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782165527344,0.558504045009613,0.050000000745058,0.0481806024909019,293.2405090332031,297.1499938964844,293.1499938964844,0.1566372513771057,-2567.948974609375,304.14483642578125,0.9121497273445128,0.2128165513277053,0.1498900800943374,293.1898803710937,297.1499938964844,293.1499938964844,0.1868032664060592,-4001.484619140625,304.1319274902344,0.9620835781097412,0.2462144345045089,0.2337759882211685,293.28369140625,297.1499938964844,293.1499938964844,0.0082061178982257,-2840.587890625,300.0771484375,0.558504045009613,0.050000000745058,0.2285480350255966,289.7294006347656,291.1499938964844,274.8500061035156,271.3724365234375,280.1787109375,293.32861328125,290.2933349609375,1.0,0.197328969836235,0.949656307697296,0.949656307697296,0.4193765521049499,1.0,-0.9089512825012208,0.625732421875,0.2832188308238983,0.4827513098716736,0.0,0.0,1.0,27.22905540466309,25.0,1178.58984375,-12871.6953125,84.81221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650329589844,311.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,10408.216796875,18000.0,0.0,0.0,0.1850139498710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219447612762451,1.0219533443450928,-8.695746146258898e-06,0.0,0.0001877656468423,0.0,0.0,119.32369995117188,0.0,0.0,0.0,0.574066162109375,4.0,0.0,1.0
743220,293.1675109863281,297.1499938964844,293.1499938964844,0.0517855286598205,-1409.39697265625,304.1651306152344,0.7268627882003784,0.1063340529799461,0.0965564474463462,293.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2237243652344,0.5588515400886536,0.050000000745058,0.0481783375144004,293.2488098144531,297.1499938964844,293.1499938964844,0.1278737783432006,-2153.71875,304.1903076171875,0.9067057371139526,0.2088438421487808,0.1472416371107101,293.191162109375,297.1499938964844,293.1499938964844,0.1549499034881591,-3403.44580078125,304.18603515625,0.9611570239067078,0.2449483424425125,0.2327642291784286,293.28765869140625,297.1499938964844,293.1499938964844,0.0070533589459955,-2364.66259765625,300.7158203125,0.5588515400886536,0.050000000745058,0.2285372912883758,292.1706848144531,291.1499938964844,274.8500061035156,271.3768310546875,285.2060241699219,293.34234619140625,291.95758056640625,1.0,0.196341872215271,0.8489689826965332,0.8489689826965332,0.7096882462501526,1.0,-0.9040070176124572,0.391688734292984,0.5123182535171509,0.2477097958326339,0.0,0.0,0.0,27.032289505004883,25.0,282.87213134765625,-4154.880859375,83.50668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,303.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,23518.59375,18000.0,0.0,0.0,0.1915823221206665,0.0,0.0,0.0,0.0,1.0,0.0033442538697272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897247716784477,0.1141149476170539,-0.0243901815265417,0.0,0.0001944317045854,0.0,0.0,5.686209201812744,0.0,0.0,0.0,0.3015383183956146,4.0,0.0,1.0
743280,293.1675109863281,297.1499938964844,293.1499938964844,0.0517855286598205,-1409.39697265625,304.1651306152344,0.7268627882003784,0.1063340529799461,0.0965564474463462,293.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2237243652344,0.5588515400886536,0.050000000745058,0.0481783375144004,293.2488098144531,297.1499938964844,293.1499938964844,0.1278737783432006,-2153.71875,304.1903076171875,0.9067057371139526,0.2088438421487808,0.1472416371107101,293.191162109375,297.1499938964844,293.1499938964844,0.1549499034881591,-3403.44580078125,304.18603515625,0.9611570239067078,0.2449483424425125,0.2327642291784286,293.28765869140625,297.1499938964844,293.1499938964844,0.0070533589459955,-2364.66259765625,300.7158203125,0.5588515400886536,0.050000000745058,0.2285372912883758,292.1706848144531,291.1499938964844,274.8500061035156,271.3768310546875,285.2060241699219,293.34234619140625,291.95758056640625,1.0,0.196341872215271,0.8489689826965332,0.8489689826965332,0.7096882462501526,1.0,-0.9040070176124572,0.391688734292984,0.5123182535171509,0.2477097958326339,0.0,0.0,0.0,27.032289505004883,25.0,282.87213134765625,-4154.880859375,83.50668334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,303.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,23518.59375,18000.0,0.0,0.0,0.1915823221206665,0.0,0.0,0.0,0.0,1.0,0.0033442538697272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897247716784477,0.1141149476170539,-0.0243901815265417,0.0,0.0001944317045854,0.0,0.0,5.686209201812744,0.0,0.0,0.0,0.3015383183956146,4.0,0.0,1.0
